,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
38,1,39,0.1016,0.0,1101.674019226251,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441626,1815.828012356055,1679.6409114293474,136.18710092670904,1815.8280123560562,0.0,1.0,0,0,0.3855574025935087,215.90026793721017,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.385556532304993,215.89978060245215,0.925,605.3721015268259,559.9691939123093,45.40290761451661,1.0,0,0,0.3854177728468567,215.7193001045003,0.925,605.083809302411,559.7025236047301,45.38128569768094,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6437320543641,1679.6409114293474,1679.6409114293474,0.0,52.06886825430977,0.0,,,211.84660144154358,0.0,91.09403861986374,3.0,1101.674019226251,0.0,-0.0,0.0,111.9300803533871
39,1,40,0.1016,0.0,1101.674506561014,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.519835978925,1815.828012356055,1679.6409114293515,136.18710092670483,1815.8280123560562,0.0,1.0,0,0,0.3855574025935091,215.90026793721034,0.925,605.3721015268193,559.9691939123076,45.40290761451172,1.0,0,0,0.38555653230499254,215.8997806024518,0.925,605.3721015268259,559.969193912309,45.402907614516835,1.0,0,0,0.3854186435500252,215.71978743926283,0.925,605.083809302411,559.7025236047348,45.381285697676276,-0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437320543645,1679.6409114293515,1679.6409114293515,0.0,52.0688682543099,0.0,,,211.84660144153938,0.0,91.09403861986193,3.0,1101.674506561014,0.0,-0.0,0.0,111.930129866599
40,1,41,0.1016,0.0,1101.6745065610125,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789239,1815.828012356055,1679.6409114293494,136.18710092670676,1815.8280123560562,0.0,1.0,0,0,0.38555740259350973,215.900267937211,0.925,605.3721015268193,559.9691939123084,45.40290761451092,1.0,0,0,0.3855574025935097,215.90026793721114,0.925,605.3721015268259,559.9691939123088,45.40290761451706,1.0,0,0,0.3854177728468577,215.7193001045017,0.925,605.083809302411,559.7025236047323,45.38128569767878,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6437320543643,1679.6409114293494,1679.6409114293494,0.0,52.068868254309834,0.0,,,211.8466014415413,0.0,91.09403861986276,3.0,1101.6745065610125,0.0,-0.0,0.0,111.93012986659888
41,1,42,0.15246,0.0,1101.6745065610144,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.5109385277244,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789254,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.38555740259350896,215.90026793721034,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.3855574025935091,215.9002679372128,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.38541777284686,215.71930010450222,0.925,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6745065610144,0.0,-0.0,0.0,167.96129527029225
42,1,43,0.15246,0.0,1101.6740192262582,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.5109385277242,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441694,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.385556532304995,215.8997806024527,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.38555653230499504,215.89978060245508,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.38541864355002614,215.7197874392616,0.925,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6740192262582,0.0,-0.0,0.0,167.96122097123535
43,1,44,0.15246,0.0,1101.6740192262569,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772397,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441683,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.3855565323049936,215.89978060245193,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.3855574025935089,215.90026793721267,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.3854177728468626,215.71930010450367,0.925,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6740192262569,0.0,-0.0,0.0,167.96122097123512
44,1,45,0.15246,0.0,1101.6745065610153,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.5109385277244,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789263,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.3855574025935086,215.90026793721015,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.38555653230499404,215.89978060245454,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.38541864355002625,215.71978743926167,0.925,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6745065610153,0.0,-0.0,0.0,167.9612952702924
45,1,46,0.15246,0.0,1101.6745065610153,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.5109385277242,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789265,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.3855565323049942,215.89978060245227,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.3855574025935088,215.90026793721262,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.38541864355002603,215.71978743926155,0.925,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6745065610153,0.0,-0.0,0.0,167.9612952702924
46,1,47,0.1016,0.0,1101.6735318914941,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5188613094056,1815.828012356055,1679.6409114293506,136.18710092670563,1815.8280123560562,0.0,1.0,0,0,0.3855565323049921,215.89978060245122,0.9249999999999999,605.3721015268193,559.9691939123081,45.40290761451115,1.0,0,0,0.3855565323049925,215.8997806024516,0.925,605.3721015268259,559.9691939123086,45.40290761451729,1.0,0,0,0.3854177728468585,215.7193001045028,0.925,605.083809302411,559.7025236047339,45.381285697677185,-0.0,-0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436442,1679.6409114293506,1679.6409114293506,0.0,52.06886825430987,0.0,,,211.84660144154017,0.0,91.09403861986227,3.0,1101.6735318914941,0.0,-0.0,0.0,111.9300308401758
47,1,48,0.1016,0.0,1101.6740192262532,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441647,1815.828012356055,1679.6409114293506,136.18710092670574,1815.8280123560562,0.0,1.0,0,0,0.3855574025935088,215.90026793721043,0.925,605.3721015268193,559.9691939123082,45.40290761451104,1.0,0,0,0.3855565323049925,215.89978060245156,0.925,605.3721015268259,559.9691939123085,45.4029076145174,1.0,0,0,0.38541777284685846,215.7193001045027,0.925,605.083809302411,559.7025236047338,45.3812856976773,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436442,1679.6409114293506,1679.6409114293506,0.0,52.06886825430987,0.0,,,211.8466014415403,0.0,91.09403861986232,3.0,1101.6740192262532,0.0,-0.0,0.0,111.93008035338732
48,1,49,0.1016,0.0,1101.6740192262562,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441672,1815.828012356055,1679.6409114293538,136.18710092670221,1815.8280123560562,0.0,1.0,0,0,0.3855565323049918,215.89978060245087,0.925,605.3721015268193,559.9691939123077,45.402907614511605,1.0,0,0,0.3855565323049919,215.89978060245096,0.925,605.3721015268259,559.9691939123078,45.402907614518085,1.0,0,0,0.3854186435500272,215.7197874392654,0.925,605.083809302411,559.7025236047385,45.381285697672524,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436473,1679.6409114293538,1679.6409114293538,0.0,52.06886825430997,0.0,,,211.84660144153676,0.0,91.09403861986081,3.0,1101.6740192262562,0.0,-0.0,0.0,111.93008035338762
49,1,50,0.1016,0.0,1101.6740192262555,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441667,1815.828012356055,1679.6409114293529,136.18710092670335,1815.8280123560562,0.0,1.0,0,0,0.38555740259350924,215.90026793721037,0.925,605.3721015268193,559.9691939123074,45.40290761451183,1.0,0,0,0.3855565323049915,215.89978060245042,0.925,605.3721015268259,559.969193912307,45.40290761451888,1.0,0,0,0.38541777284686096,215.71930010450592,0.925,605.083809302411,559.7025236047384,45.38128569767264,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436465,1679.6409114293529,1679.6409114293529,0.0,52.06886825430994,0.0,,,211.8466014415379,0.0,91.0940386198613,3.0,1101.6740192262555,0.0,-0.0,0.0,111.93008035338755
50,1,51,0.1016,0.0,1101.6745065610173,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789281,1815.828012356055,1679.6409114293565,136.1871009266997,1815.8280123560562,0.0,1.0,0,0,0.38555740259350857,215.90026793721026,0.925,605.3721015268193,559.9691939123081,45.40290761451115,1.0,0,0,0.38555653230499376,215.89978060245292,0.925,605.3721015268259,559.9691939123102,45.4029076145157,1.0,0,0,0.3854186435500265,215.71978743926488,0.925,605.083809302411,559.7025236047382,45.381285697672865,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436502,1679.6409114293565,1679.6409114293565,0.0,52.068868254310054,0.0,,,211.84660144153426,0.0,91.09403861985973,3.0,1101.6745065610173,0.0,-0.0,0.0,111.93012986659936
51,1,52,0.1016,0.0,1101.674019226256,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441669,1815.828012356055,1679.6409114293538,136.18710092670256,1815.8280123560562,0.0,1.0,0,0,0.3855565323049921,215.89978060245107,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.38555740259350885,215.90026793721032,0.925,605.3721015268259,559.9691939123079,45.40290761451797,1.0,0,0,0.3854177728468606,215.71930010450552,0.925,605.083809302411,559.702523604738,45.38128569767309,-0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373205436473,1679.6409114293538,1679.6409114293538,0.0,52.06886825430997,0.0,,,211.8466014415371,0.0,91.09403861986095,3.0,1101.674019226256,0.0,-0.0,0.0,111.9300803533876
52,1,53,0.1016,0.0,1101.6740192262541,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441653,1815.828012356055,1679.640911429351,136.18710092670517,1815.8280123560562,0.0,1.0,0,0,0.38555740259350857,215.90026793720995,0.925,605.3721015268193,559.9691939123073,45.402907614511946,1.0,0,0,0.3855565323049921,215.89978060245096,0.925,605.3721015268259,559.9691939123074,45.402907614518426,1.0,0,0,0.3854177728468598,215.7193001045044,0.925,605.083809302411,559.7025236047363,45.3812856976748,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373205436448,1679.640911429351,1679.640911429351,0.0,52.06886825430988,0.0,,,211.84660144153972,0.0,91.09403861986208,3.0,1101.6740192262541,0.0,-0.0,0.0,111.93008035338741
53,1,54,0.1016,0.0,1101.674019226256,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441669,1815.828012356055,1679.6409114293538,136.18710092670256,1815.8280123560562,0.0,1.0,0,0,0.3855565323049922,215.89978060245141,0.925,605.3721015268193,559.9691939123085,45.40290761451081,1.0,0,0,0.3855574025935096,215.90026793721103,0.925,605.3721015268259,559.9691939123086,45.40290761451729,1.0,0,0,0.38541777284685963,215.71930010450447,0.925,605.083809302411,559.7025236047366,45.38128569767446,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373205436473,1679.6409114293538,1679.6409114293538,0.0,52.06886825430997,0.0,,,211.8466014415371,0.0,91.09403861986095,3.0,1101.674019226256,0.0,-0.0,0.0,111.9300803533876
54,1,55,0.1016,0.0,1101.6740192262566,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441676,1815.828012356055,1679.640911429355,136.18710092670142,1815.8280123560562,0.0,1.0,0,0,0.3855574025935091,215.90026793721074,0.925,605.3721015268193,559.9691939123086,45.402907614510696,1.0,0,0,0.38555653230499315,215.89978060245244,0.925,605.3721015268259,559.9691939123098,45.40290761451604,1.0,0,0,0.38541777284685985,215.7193001045045,0.925,605.083809302411,559.7025236047364,45.381285697674684,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373205436485,1679.640911429355,1679.640911429355,0.0,52.068868254310004,0.0,,,211.84660144153597,0.0,91.09403861986047,3.0,1101.6740192262566,0.0,-0.0,0.0,111.93008035338767
55,1,56,0.1016,0.0,1101.673531891498,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5188613094087,1815.828012356055,1679.6409114293558,136.1871009267005,1815.8280123560562,0.0,1.0,0,0,0.38555653230499276,215.89978060245207,0.925,605.3721015268193,559.9691939123094,45.4029076145099,1.0,0,0,0.3855565323049927,215.89978060245207,0.9249999999999999,605.3721015268259,559.9691939123095,45.40290761451638,1.0,0,0,0.38541777284685985,215.71930010450467,0.925,605.083809302411,559.7025236047368,45.38128569767423,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436496,1679.6409114293558,1679.6409114293558,0.0,52.06886825431003,0.0,,,211.84660144153506,0.0,91.09403861986007,3.0,1101.673531891498,0.0,-0.0,0.0,111.93003084017619
56,1,57,0.1016,0.0,1101.674019226255,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441663,1815.828012356055,1679.6409114293524,136.18710092670392,1815.8280123560562,0.0,1.0,0,0,0.3855565323049928,215.899780602452,0.925,605.3721015268193,559.9691939123092,45.40290761451013,1.0,0,0,0.3855565323049929,215.89978060245213,0.925,605.3721015268259,559.9691939123093,45.40290761451661,1.0,0,0,0.3854186435500246,215.71978743926215,0.925,605.083809302411,559.7025236047339,45.381285697677185,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6437320543646,1679.6409114293524,1679.6409114293524,0.0,52.068868254309926,0.0,,,211.84660144153847,0.0,91.09403861986154,3.0,1101.674019226255,0.0,-0.0,0.0,111.93008035338751
57,1,58,0.1016,0.0,1101.6740192262544,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441656,1815.828012356055,1679.6409114293515,136.1871009267046,1815.8280123560562,0.0,1.0,0,0,0.3855574025935091,215.90026793721074,0.925,605.3721015268193,559.9691939123086,45.402907614510696,1.0,0,0,0.3855565323049929,215.89978060245204,0.925,605.3721015268259,559.969193912309,45.402907614516835,1.0,0,0,0.3854177728468586,215.71930010450285,0.9249999999999999,605.083809302411,559.702523604734,45.38128569767707,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6437320543645,1679.6409114293515,1679.6409114293515,0.0,52.0688682543099,0.0,,,211.84660144153915,0.0,91.09403861986183,3.0,1101.6740192262544,0.0,-0.0,0.0,111.93008035338744
58,1,59,0.1016,0.0,1101.6735318914948,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5188613094059,1815.828012356055,1679.6409114293515,136.18710092670472,1815.8280123560562,0.0,1.0,0,0,0.3855565323049924,215.89978060245164,0.925,605.3721015268193,559.9691939123088,45.40290761451047,1.0,0,0,0.3855565323049925,215.89978060245173,0.925,605.3721015268259,559.9691939123089,45.40290761451695,1.0,0,0,0.38541777284685813,215.71930010450254,0.925,605.083809302411,559.7025236047338,45.3812856976773,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6437320543645,1679.6409114293515,1679.6409114293515,0.0,52.0688682543099,0.0,,,211.84660144153926,0.0,91.09403861986188,3.0,1101.6735318914948,0.0,-0.0,0.0,111.93003084017587
59,1,60,0.1016,0.0,1101.6745065610128,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789241,1815.828012356055,1679.6409114293506,136.18710092670574,1815.8280123560562,0.0,1.0,0,0,0.3855574025935086,215.90026793721012,0.925,605.3721015268193,559.9691939123077,45.402907614511605,1.0,0,0,0.3855574025935098,215.9002679372112,0.925,605.3721015268259,559.9691939123088,45.40290761451706,1.0,0,0,0.3854177728468585,215.71930010450282,0.925,605.083809302411,559.702523604734,45.38128569767707,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436442,1679.6409114293506,1679.6409114293506,0.0,52.06886825430987,0.0,,,211.8466014415403,0.0,91.09403861986232,3.0,1101.6745065610128,0.0,-0.0,0.0,111.93012986659889
60,1,61,0.1016,0.0,1101.6749938957714,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5203233136829,1815.828012356055,1679.6409114293497,136.18710092670665,1815.8280123560562,0.0,1.0,0,0,0.3855574025935086,215.90026793721012,0.925,605.3721015268193,559.9691939123077,45.402907614511605,1.0,0,0,0.38555740259350946,215.90026793721074,0.925,605.3721015268259,559.9691939123081,45.402907614517744,1.0,0,0,0.3854186435500243,215.71978743926195,0.925,605.083809302411,559.7025236047338,45.3812856976773,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436434,1679.6409114293497,1679.6409114293497,0.0,52.06886825430984,0.0,,,211.8466014415412,0.0,91.09403861986272,3.0,1101.6749938957714,0.0,-0.0,0.0,111.93017937981037
61,1,62,0.1016,0.0,1101.6740192262523,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441639,1815.828012356055,1679.6409114293488,136.18710092670744,1815.8280123560562,0.0,1.0,0,0,0.38555653230499176,215.89978060245076,0.925,605.3721015268193,559.9691939123074,45.40290761451183,1.0,0,0,0.38555653230499215,215.89978060245116,0.925,605.3721015268259,559.9691939123079,45.40290761451797,1.0,0,0,0.3854186435500245,215.71978743926192,0.925,605.083809302411,559.7025236047334,45.38128569767764,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436425,1679.6409114293488,1679.6409114293488,0.0,52.06886825430981,0.0,,,211.846601441542,0.0,91.09403861986306,3.0,1101.6740192262523,0.0,-0.0,0.0,111.93008035338723
62,1,63,0.1016,0.0,1101.673531891497,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.518861309408,1815.828012356055,1679.640911429354,136.1871009267021,1815.8280123560562,0.0,1.0,0,0,0.3855565323049922,215.89978060245107,0.925,605.3721015268193,559.9691939123077,45.402907614511605,1.0,0,0,0.38555653230499226,215.89978060245116,0.925,605.3721015268259,559.9691939123078,45.402907614518085,1.0,0,0,0.38541777284686035,215.71930010450566,0.925,605.083809302411,559.7025236047386,45.38128569767241,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436476,1679.640911429354,1679.640911429354,0.0,52.068868254309976,0.0,,,211.84660144153665,0.0,91.09403861986075,3.0,1101.673531891497,0.0,-0.0,0.0,111.9300308401761
63,1,64,0.1016,0.0,1101.6745143872886,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198438051996,1815.828012356055,1679.6409114293542,136.187100926702,1815.8280123560562,0.0,1.0,0,0,0.3855574025935091,215.9002679372104,0.925,605.3721015268193,559.9691939123077,45.402907614511605,1.0,0,0,0.3855565462812477,215.8997884287237,0.925,605.3721015268259,559.9691939123079,45.40290761451797,1.0,0,0,0.38541864355002714,215.71978743926542,0.925,605.083809302411,559.7025236047386,45.38128569767241,-0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437320543648,1679.6409114293542,1679.6409114293542,0.0,52.06886825430998,0.0,,,211.84660144153654,0.0,91.09403861986071,3.0,1101.6745143872886,0.0,-0.0,0.0,111.93013066174852
64,1,65,0.1016,0.0,1101.6740192262564,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441674,1815.828012356055,1679.6409114293547,136.18710092670153,1815.8280123560562,0.0,1.0,0,0,0.38555740259350996,215.90026793721174,0.925,605.3721015268193,559.96919391231,45.40290761450933,1.0,0,0,0.38555653230499337,215.89978060245267,0.925,605.3721015268259,559.9691939123101,45.40290761451581,1.0,0,0,0.3854177728468582,215.7193001045029,0.925,605.083809302411,559.7025236047347,45.38128569767639,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436485,1679.6409114293547,1679.6409114293547,0.0,52.06886825431,0.0,,,211.84660144153608,0.0,91.09403861986051,3.0,1101.6740192262564,0.0,-0.0,0.0,111.93008035338765
65,1,66,0.15246,0.0,1101.6740192262582,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.5109385277243,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441693,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.3855574025935102,215.90026793721103,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.3855565323049956,215.8997806024554,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.3854177728468612,215.71930010450288,0.925,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6740192262582,0.0,-0.0,0.0,167.96122097123535
66,1,67,0.15246,0.0,1101.6745065610153,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.5109385277243,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789264,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.3855574025935095,215.90026793721066,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.38555740259350957,215.90026793721304,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.3854177728468609,215.7193001045027,0.9249999999999999,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6745065610153,0.0,-0.0,0.0,167.9612952702924
67,1,68,0.15246,0.0,1101.6745065610153,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.5109385277243,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789264,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.3855574025935098,215.9002679372108,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.3855574025935094,215.90026793721296,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.38541777284686074,215.71930010450262,0.925,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6745065610153,0.0,-0.0,0.0,167.9612952702924
68,1,69,0.15246,0.0,1101.6745065610148,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.5109385277241,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789262,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.3855574025935096,215.9002679372107,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.3855574025935092,215.90026793721282,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.38541777284686074,215.71930010450262,0.925,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6745065610148,0.0,-0.0,0.0,167.96129527029234
69,1,70,0.15246,0.0,1101.6749938957732,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.5109385277244,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5203233136842,1815.828012356055,1679.640911429352,136.18710092670426,1815.8280123560562,0.0,1.0,0,0,0.3855574025935093,215.90026793721051,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.3855574025935089,215.90026793721267,0.925,605.3721015268259,559.9691939123139,45.402907614511946,1.0,0,0,0.38541864355002514,215.71978743926104,0.925,605.083809302411,559.7025236047302,45.38128569768082,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,-0.0,1.0,,,0.101,169.64373205436456,1679.640911429352,1679.640911429352,0.0,52.06886825430991,0.0,,,211.8466014415388,0.0,91.09403861986169,3.0,1101.6749938957732,0.0,-0.0,0.0,167.9613695693496
70,1,71,0.1016,0.0,1101.6740192262525,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.519348644164,1815.828012356055,1679.6409114293492,136.18710092670688,1815.8280123560562,0.0,1.0,0,0,0.3855574025935086,215.90026793721012,0.925,605.3721015268193,559.9691939123077,45.402907614511605,1.0,0,0,0.3855565323049921,215.89978060245113,0.925,605.3721015268259,559.9691939123079,45.40290761451797,1.0,0,0,0.38541777284685846,215.7193001045027,0.925,605.083809302411,559.7025236047338,45.3812856976773,-0.0,-0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436428,1679.6409114293492,1679.6409114293492,0.0,52.06886825430983,0.0,,,211.84660144154142,0.0,91.09403861986281,3.0,1101.6740192262525,0.0,-0.0,0.0,111.93008035338725
71,1,72,0.1016,0.0,1101.6740192262578,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441685,1815.828012356055,1679.6409114293565,136.18710092669983,1815.8280123560562,0.0,1.0,0,0,0.3855565323049917,215.8997806024509,0.925,605.3721015268193,559.9691939123079,45.40290761451138,1.0,0,0,0.3855565323049919,215.89978060245107,0.925,605.3721015268259,559.9691939123081,45.402907614517744,1.0,0,0,0.3854186435500279,215.7197874392665,0.925,605.083809302411,559.7025236047403,45.381285697670705,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436502,1679.6409114293565,1679.6409114293565,0.0,52.068868254310054,0.0,,,211.84660144153437,0.0,91.09403861985977,3.0,1101.6740192262578,0.0,-0.0,0.0,111.93008035338778
72,1,73,0.1016,0.0,1101.6749938957767,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5203233136874,1815.828012356055,1679.640911429356,136.18710092670028,1815.8280123560562,0.0,1.0,0,0,0.3855574025935091,215.90026793721043,0.925,605.3721015268193,559.9691939123078,45.40290761451149,1.0,0,0,0.38555740259350924,215.90026793721057,0.925,605.3721015268259,559.969193912308,45.40290761451786,1.0,0,0,0.3854186435500278,215.71978743926636,0.925,605.083809302411,559.7025236047401,45.38128569767093,-0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373205436496,1679.640911429356,1679.640911429356,0.0,52.06886825431004,0.0,,,211.84660144153483,0.0,91.09403861985997,3.0,1101.6749938957767,0.0,-0.0,0.0,111.93017937981091
73,1,74,0.1016,0.0,1101.674019226257,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441681,1815.828012356055,1679.6409114293551,136.18710092670096,1815.8280123560562,0.0,1.0,0,0,0.38555653230499226,215.8997806024511,0.925,605.3721015268193,559.9691939123077,45.402907614511605,1.0,0,0,0.3855574025935087,215.90026793721017,0.925,605.3721015268259,559.9691939123078,45.402907614518085,1.0,0,0,0.38541777284686163,215.7193001045068,0.925,605.083809302411,559.7025236047398,45.381285697671274,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373205436488,1679.6409114293551,1679.6409114293551,0.0,52.06886825431001,0.0,,,211.8466014415355,0.0,91.09403861986027,3.0,1101.674019226257,0.0,-0.0,0.0,111.93008035338771
74,1,75,0.1016,0.0,1101.6740192262546,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193486441657,1815.828012356055,1679.6409114293515,136.18710092670472,1815.8280123560562,0.0,1.0,0,0,0.3855574025935091,215.90026793721034,0.925,605.3721015268193,559.9691939123076,45.40290761451172,1.0,0,0,0.38555653230499215,215.89978060245105,0.925,605.3721015268259,559.9691939123077,45.4029076145182,1.0,0,0,0.3854177728468597,215.71930010450436,0.925,605.083809302411,559.7025236047363,45.3812856976748,-0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437320543645,1679.6409114293515,1679.6409114293515,0.0,52.0688682543099,0.0,,,211.84660144153926,0.0,91.09403861986188,3.0,1101.6740192262546,0.0,-0.0,0.0,111.93008035338747
75,1,76,0.1016,0.0,1101.67499389578,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5203233136904,1815.828012356055,1679.6409114293608,136.1871009266954,1815.8280123560562,0.0,1.0,0,0,0.38555740259351146,215.90026793721336,0.925,605.3721015268193,559.969193912312,45.402907614507285,1.0,0,0,0.38555740259351096,215.90026793721316,0.925,605.3721015268259,559.9691939123122,45.40290761451365,1.0,0,0,0.38541864355002586,215.7197874392639,0.925,605.083809302411,559.7025236047366,45.38128569767446,-0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373205436544,1679.6409114293608,1679.6409114293608,0.0,52.06886825431018,0.0,,,211.84660144152994,0.0,91.09403861985787,3.0,1101.67499389578,0.0,-0.0,0.0,111.93017937981125
76,1,77,0.1016,0.0,1101.6745065610141,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198359789254,1815.828012356055,1679.6409114293524,136.1871009267037,1815.8280123560562,0.0,1.0,0,0,0.3855574025935085,215.9002679372104,0.925,605.3721015268193,559.9691939123086,45.402907614510696,1.0,0,0,0.3855565323049924,215.89978060245113,0.925,605.3721015268259,559.9691939123074,45.402907614518426,1.0,0,0,0.38541864355002575,215.7197874392638,0.925,605.083809302411,559.7025236047365,45.38128569767457,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6437320543646,1679.6409114293524,1679.6409114293524,0.0,52.068868254309926,0.0,,,211.84660144153824,0.0,91.09403861986144,3.0,1101.6745065610141,0.0,-0.0,0.0,111.93012986659903
