,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
152,1,153,0.1016,0.0,1101.674488190045,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198214217821,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.3855573993887247,215.90026128906203,0.9249999792054443,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.3855573993886132,215.90026128883102,0.9249999792047217,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.3854177792595923,215.71929884388908,0.9249999792039941,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.674488190045,0.0,-0.0,0.0,111.93012800010857
153,1,154,0.1016,0.0,1101.6739990606661,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193322924032,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.38555653230501225,215.89977574890543,0.9249999792054423,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.38555739938861383,215.90026128883136,0.9249999792047199,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.3854177728468594,215.71929525466638,0.9249999792039947,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.6739990606661,0.0,-0.0,0.0,111.93007830456368
154,1,155,0.1016,0.0,1101.6739899298775,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193231616147,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.38555652575452165,215.89977208083258,0.9249999792054439,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.3855573896332276,215.90025582611574,0.9249999792047214,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.38541777284685935,215.71929525466635,0.9249999792039948,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.6739899298775,0.0,-0.0,0.0,111.93007737687554
155,1,156,0.1016,0.0,1101.6744863961956,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198196279327,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.3855573993887248,215.9002612890621,0.9249999792054435,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.3855565355097766,215.8997775433061,0.924999979204721,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.38541864034501905,215.71978079556462,0.9249999792039884,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.6744863961956,0.0,-0.0,0.0,111.93012781785346
156,1,157,0.1016,0.0,1101.6744881900568,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198214217938,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.3855565387133881,215.8997793373984,0.9249999792054436,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.3855573993886134,215.90026128883113,0.9249999792047213,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.38541864034501844,215.71978079556428,0.9249999792039891,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.6744881900568,0.0,-0.0,0.0,111.93012800010976
157,1,158,0.1016,0.0,1101.6749701417214,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5203033734585,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.3855573993887256,215.90026128906254,0.9249999792054406,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.3855573993886139,215.9002612888314,0.9249999792047205,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.3854186403450189,215.71978079556453,0.9249999792039896,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.6749701417214,0.0,-0.0,0.0,111.93017696639889
158,1,159,0.1016,0.0,1101.673999061458,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193322931952,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.38555653230501175,215.89977574890514,0.9249999792054434,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.3855565323049923,215.8997757487257,0.924999979204721,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.38541864034501877,215.71978079556447,0.9249999792039904,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.673999061458,0.0,-0.0,0.0,111.93007830464414
159,1,160,0.1016,0.0,1101.6740064637168,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193396954539,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.3855573993887254,215.90026128906243,0.9249999792054406,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.385556538915178,215.89977945022596,0.9249999792047181,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.38541777946019246,215.7192989561655,0.9249999792039978,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.6740064637168,0.0,-0.0,0.0,111.93007905671362
160,1,161,0.1016,0.0,1101.6735208433388,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5188540750759,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.3855565389137158,215.89977944957573,0.9249999792054407,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.38555653891371605,215.8997794494073,0.9249999792047174,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.385417772706475,215.71929517609286,0.9249999792039971,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.6735208433388,0.0,-0.0,0.0,111.93002971768321
161,1,162,0.13994,0.0,1101.6744801322986,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198134832692,1815.828012356055,1679.6408724881705,136.18713986788555,1815.8280123560562,0.0,1.0,0,0,0.38555652554975195,215.899771814426,0.9249999785553173,605.3721015268193,559.9691809302977,45.40292059652154,1.0,0,0,0.3855573992884185,215.90026108098044,0.9249999785545842,605.3721015268259,559.9691809298542,45.402920596971626,1.0,0,0,0.3854186402448199,215.71978058786283,0.9249999785538547,605.083809302411,559.7025106280187,45.38129867439238,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64372812130523,1679.6408724881705,1679.6408724881705,0.0,52.06886704713329,0.0,,,211.8466403827201,0.0,91.09405536456964,3.0,1101.6744801322986,0.0,-0.0,0.0,154.16832674971388
162,1,163,0.13994,0.0,1101.6739983524528,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193317034233,1815.828012356055,1679.6408724881705,136.18713986788555,1815.8280123560562,0.0,1.0,0,0,0.38555653561008413,215.89977744790198,0.9249999785553203,605.3721015268193,559.9691809302977,45.40292059652154,1.0,0,0,0.3855573992884175,215.9002610809799,0.9249999785545875,605.3721015268259,559.9691809298542,45.402920596971626,1.0,0,0,0.38541776940126976,215.71929317454143,0.9249999785538551,605.083809302411,559.7025106280187,45.38129867439238,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64372812130523,1679.6408724881705,1679.6408724881705,0.0,52.06886704713329,0.0,,,211.8466403827201,0.0,91.09405536456964,3.0,1101.6739983524528,0.0,-0.0,0.0,154.16825932944226
163,1,164,0.13994,0.0,1101.6739983489574,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193316999279,1815.828012356055,1679.6408724881705,136.18713986788555,1815.8280123560562,0.0,1.0,0,0,0.385556535610084,215.89977744790193,0.9249999785553203,605.3721015268193,559.9691809302977,45.40292059652154,1.0,0,0,0.38555739253313615,215.90025729823054,0.9249999785545874,605.3721015268259,559.9691809298542,45.402920596971626,1.0,0,0,0.38541777615352446,215.71929695379535,0.9249999785538556,605.083809302411,559.7025106280187,45.38129867439238,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372812130523,1679.6408724881705,1679.6408724881705,0.0,52.06886704713329,0.0,,,211.8466403827201,0.0,91.09405536456964,3.0,1101.6739983489574,0.0,-0.0,0.0,154.1682593289531
164,1,165,0.13994,0.0,1101.6744781994794,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.51981155045,1815.828012356055,1679.6408724881705,136.18713986788555,1815.8280123560562,0.0,1.0,0,0,0.3855573925332487,215.90025729846457,0.9249999785553182,605.3721015268193,559.9691809302977,45.40292059652154,1.0,0,0,0.38555739253313587,215.9002572982304,0.924999978554585,605.3721015268259,559.9691809298542,45.402920596971626,1.0,0,0,0.3854177761534525,215.71929695375508,0.9249999785538555,605.083809302411,559.7025106280187,45.38129867439238,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372812130523,1679.6408724881705,1679.6408724881705,0.0,52.06886704713329,0.0,,,211.8466403827201,0.0,91.09405536456964,3.0,1101.6744781994794,0.0,-0.0,0.0,154.16832647923516
165,1,166,0.13994,0.0,1101.6740119873386,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,-0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5193453383092,1815.828012356055,1679.6408724881705,136.18713986788555,1815.8280123560562,0.0,1.0,0,0,0.3855565477871501,215.89978426668364,0.9249999785553186,605.3721015268193,559.9691809302977,45.40292059652154,1.0,0,0,0.38555654103186804,215.89978048376287,0.9249999785545856,605.3721015268259,559.9691809298542,45.402920596971626,1.0,0,0,0.3854186402448197,215.71978058786272,0.9249999785538552,605.083809302411,559.7025106280187,45.38129867439238,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64372812130523,1679.6408724881705,1679.6408724881705,0.0,52.06886704713329,0.0,,,211.8466403827201,0.0,91.09405536456964,3.0,1101.6740119873386,0.0,-0.0,0.0,154.16826123750818
166,1,167,0.1016,0.0,1101.673513520549,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5188467522862,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.38555653230499287,215.8997757488946,0.9249999792054406,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.385556532304993,215.89977574872606,0.9249999792047182,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.385417772846858,215.7192952546656,0.9249999792039979,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.673513520549,0.0,-0.0,0.0,111.93002897368778
167,1,168,0.1016,0.0,1101.674484601553,,,,0,0.0,1,1891.4875128708907,1891.4875128708907,0.0,302.6380020593425,62.79738542731357,0.0,,,284.51093852772425,1891.4875128708907,1815.828012356055,75.65950051483568,1891.4875128708907,0.0,1.0,0.0,0.0,0.15667670026236521,94.86779938634037,0.96,630.7295481414258,605.5003662157687,25.229181925657052,1.0,0.0,0.0,0.1566874389312286,94.82156957069174,0.96,630.3789823647314,605.1638230701421,25.21515929458928,1.0,0.0,0.0,0.15668743893122877,94.82156957069213,0.96,630.3789823647335,605.1638230701441,25.215159294589363,,,,647.5198178332903,1815.828012356055,1679.640873668699,136.1871386873571,1815.8280123560562,0.0,1.0,0,0,0.38555653230499254,215.8997757488944,0.9249999792054426,605.3721015268193,559.9691813238635,45.402920202955784,1.0,0,0,0.38555739938861366,215.90026128883127,0.9249999792047202,605.3721015268259,559.9691813234263,45.40292020339962,1.0,0,0,0.3854186403450189,215.71978079556453,0.92499997920399,605.083809302411,559.7025110214094,45.381298281001705,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64372824053862,1679.640873668699,1679.640873668699,0.0,52.06886708372967,0.0,,,211.84663920219165,0.0,91.0940548569424,3.0,1101.674484601553,0.0,-0.0,0.0,111.93012763551779
