,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1016,0.0,1379.6573154311109,,,,0,0.0,1,2413.7323832171164,2413.7323832171164,-0.0,386.19718131473866,80.13591512280827,0.0,,,367.49530128928234,2413.7323832171164,2317.1830878884316,96.5492953286847,2413.7323832171164,0.0,1.0,0.0,0.0,0.1585957118408564,122.49843376305789,0.96,804.5774610721841,772.3943626292967,32.1830984428874,1.0,0.0,0.0,0.1585957118408564,122.49843376305796,0.96,804.5774610721845,772.3943626292971,32.1830984428874,1.0,0.0,0.0,0.15859571184088614,122.49843376316667,0.96,804.5774610727477,772.3943626298378,32.18309844290991,,,,796.3065222651534,2317.1830878884316,2137.183087887873,179.99999999960994,2317.183087887483,9.486029739491642e-10,1.0,0.0,0.0,0.37349471763405717,200.22735983134612,0.9225595339168429,581.0915439439358,536.091543943936,44.99999999999977,1.0,0.0,0.0,0.37349471763405767,200.22735983134677,0.922559533916843,581.0915439439368,536.091543943937,44.99999999999977,1.0,0.0,0.0,0.37169183342950013,197.92590130120882,0.9220779220785049,577.499999999635,532.5,44.99999999963495,1.0,0.0,0.0,0.37169183342958023,197.92590130125149,0.9220779220779612,577.4999999999754,532.5,44.999999999975444,1.0,,,0.101,215.85549187667522,2137.183087887873,2137.183087887873,0.0,66.25267572452407,0.0,,,276.54929532924325,-5.684341886080802e-14,118.9161969915746,4.0,1379.6573154311109,0.0,-0.0,0.0,140.17318324780086
1,1,2,0.1016,0.0,1379.6573154313085,,,,0,0.0,1,2413.7323832176753,2413.7323832176753,-0.0,386.1971813148281,80.13591512282682,0.0,,,367.49530128939045,2413.7323832176753,2317.1830878889677,96.5492953287071,2413.7323832176753,0.0,1.0,0.0,0.0,0.1585957118408564,122.49843376305796,0.96,804.5774610721845,772.3943626292971,32.1830984428874,1.0,0.0,0.0,0.158595711840886,122.49843376316606,0.96,804.5774610727444,772.3943626298346,32.183098442909795,1.0,0.0,0.0,0.15859571184088597,122.49843376316628,0.96,804.577461072746,772.3943626298361,32.18309844290991,,,,796.306522265237,2317.1830878889677,2137.18308788793,179.9999999999876,2317.1830878879173,1.0504663805477321e-09,1.0,0.0,0.0,0.3734947176340716,200.2273598313656,0.9225595339168556,581.0915439439617,536.0915439439674,44.999999999994316,1.0,0.0,0.0,0.3734947176340704,200.22735983136306,0.9225595339168468,581.0915439439619,536.0915439439624,44.999999999999545,1.0,0.0,0.0,0.3716918334295857,197.9259013012544,0.9220779220779239,577.4999999999989,532.5,44.99999999999886,1.0,0.0,0.0,0.3716918334295848,197.9259013012539,0.9220779220779303,577.4999999999949,532.5,44.999999999994884,1.0,,,0.101,215.85549187668096,2137.18308788793,2137.18308788793,0.0,66.25267572452583,0.0,,,276.5492953297452,0.0,118.91619699179043,4.0,1379.6573154313082,0.0,-0.0,0.0,140.17318324782093
2,1,3,0.1016,0.0,1379.6573154310981,,,,0,0.0,1,2413.732383216562,2413.732383216562,-0.0,386.1971813146499,80.13591512278987,0.0,,,367.4953012891756,2413.732383216562,2317.183087887899,96.54929532866254,2413.732383216562,0.0,1.0,0.0,0.0,0.15859571184085655,122.49843376305836,0.96,804.5774610721865,772.3943626292989,32.18309844288751,1.0,0.0,0.0,0.1585957118408566,122.49843376305857,0.96,804.5774610721876,772.3943626293001,32.18309844288751,1.0,0.0,0.0,0.15859571184085663,122.49843376305864,0.96,804.5774610721878,772.3943626293003,32.18309844288751,,,,796.306522265241,2317.183087887899,2137.183087887937,179.99999999998397,2317.1830878879205,-2.1373125491663814e-11,1.0,0.0,0.0,0.37349471763407177,200.22735983136576,0.9225595339168555,581.091543943962,536.0915439439676,44.99999999999443,1.0,0.0,0.0,0.37349471763407216,200.22735983136653,0.922559533916858,581.0915439439622,536.0915439439691,44.999999999993065,1.0,0.0,0.0,0.3716918334295849,197.92590130125396,0.9220779220779297,577.4999999999952,532.5,44.999999999995225,1.0,0.0,0.0,0.37169183342958634,197.92590130125473,0.9220779220779202,577.5000000000013,532.5,45.00000000000125,1.0,,,0.101,215.85549187668164,2137.183087887937,2137.183087887937,0.0,66.25267572452604,0.0,,,276.54929532862513,-1.1368683772161603e-13,118.91619699130881,4.0,1379.6573154310981,0.0,-0.0,0.0,140.17318324779956
3,1,4,0.1016,0.0,1379.6573154311816,,,,0,0.0,1,2413.7323832165634,2413.7323832165634,-0.0,386.19718131465015,80.13591512278991,0.0,,,367.4953012891759,2413.7323832165634,2317.183087887901,96.54929532866254,2413.7323832165634,0.0,1.0,0.0,0.0,0.15859571184085655,122.49843376305844,0.96,804.577461072187,772.3943626292995,32.18309844288751,1.0,0.0,0.0,0.1585957118408566,122.49843376305867,0.96,804.5774610721882,772.3943626293006,32.18309844288751,1.0,0.0,0.0,0.15859571184085663,122.49843376305873,0.96,804.5774610721884,772.3943626293009,32.18309844288751,,,,796.3065222653128,2317.183087887901,2137.1830878880482,179.99999999998477,2317.183087888033,-1.318767317570746e-10,1.0,0.0,0.0,0.37349471763409875,200.22735983140035,0.9225595339168632,581.0915439440157,536.0915439440215,44.9999999999942,1.0,0.0,0.0,0.37349471763410136,200.22735983140367,0.9225595339168634,581.091543944021,536.0915439440266,44.99999999999443,1.0,0.0,0.0,0.3716918334295849,197.92590130125396,0.9220779220779298,577.4999999999951,532.5,44.99999999999511,1.0,0.0,0.0,0.3716918334295862,197.92590130125467,0.9220779220779204,577.500000000001,532.5,45.00000000000102,1.0,,,0.101,215.8554918766929,2137.1830878880482,2137.1830878880482,0.0,66.2526757245295,0.0,,,276.5492953285154,0.0,118.91619699126163,4.0,1379.6573154311816,0.0,-0.0,0.0,140.17318324780805
4,1,5,0.1016,0.0,1379.657315431175,,,,0,0.0,1,2413.732383216572,2413.732383216572,-0.0,386.1971813146515,80.1359151227902,0.0,,,367.4953012891774,2413.732383216572,2317.183087887909,96.54929532866288,2413.732383216572,0.0,1.0,0.0,0.0,0.15859571184085677,122.49843376305913,0.96,804.5774610721903,772.3943626293027,32.183098442887626,1.0,0.0,0.0,0.15859571184085675,122.49843376305914,0.96,804.5774610721905,772.3943626293029,32.183098442887626,1.0,0.0,0.0,0.1585957118408567,122.49843376305923,0.96,804.5774610721913,772.3943626293037,32.183098442887626,,,,796.306522265306,2317.183087887909,2137.1830878880373,179.99999999998545,2317.183087888023,-1.1368683772161603e-10,1.0,0.0,0.0,0.37349471763409603,200.22735983139685,0.9225595339168622,581.0915439440104,536.091543944016,44.999999999994316,1.0,0.0,0.0,0.3734947176340987,200.2273598314003,0.922559533916863,581.0915439440157,536.0915439440214,44.999999999994316,1.0,0.0,0.0,0.37169183342958495,197.925901301254,0.9220779220779294,577.4999999999955,532.5,44.99999999999545,1.0,0.0,0.0,0.37169183342958634,197.92590130125473,0.9220779220779199,577.5000000000014,532.5,45.000000000001364,1.0,,,0.101,215.8554918766918,2137.1830878880373,2137.1830878880373,0.0,66.25267572452915,0.0,,,276.54929532853464,-1.4210854715202004e-13,118.9161969912699,4.0,1379.6573154311748,0.0,-0.0,0.0,140.17318324780737
5,1,6,0.1016,0.0,1379.657315431164,,,,0,0.0,1,2413.732383216572,2413.732383216572,-0.0,386.1971813146515,80.1359151227902,0.0,,,367.4953012891774,2413.732383216572,2317.183087887909,96.54929532866299,2413.732383216572,0.0,1.0,0.0,0.0,0.1585957118408567,122.49843376305884,0.96,804.577461072189,772.3943626293013,32.183098442887626,1.0,0.0,0.0,0.1585957118408568,122.49843376305927,0.96,804.5774610721911,772.3943626293035,32.183098442887626,1.0,0.0,0.0,0.1585957118408568,122.49843376305938,0.96,804.5774610721919,772.3943626293042,32.18309844288774,,,,796.3065222652966,2317.183087887909,2137.1830878880214,179.99999999999466,2317.183087888016,-1.0686562745831907e-10,1.0,0.0,0.0,0.3734947176340945,200.22735983139395,0.922559533916853,581.0915439440101,536.0915439440105,44.99999999999966,1.0,0.0,0.0,0.37349471763409464,200.22735983139415,0.922559533916853,581.0915439440105,536.0915439440108,44.99999999999966,1.0,0.0,0.0,0.3716918334295851,197.92590130125407,0.922077922077928,577.4999999999962,532.5,44.99999999999625,1.0,0.0,0.0,0.3716918334295858,197.92590130125444,0.9220779220779235,577.4999999999991,532.5,44.99999999999909,1.0,,,0.101,215.85549187669017,2137.1830878880214,2137.1830878880214,0.0,66.25267572452866,0.0,,,276.5492953285508,-1.1368683772161603e-13,118.91619699127683,4.0,1379.657315431164,0.0,-0.0,0.0,140.17318324780626
6,1,7,0.1016,0.0,1379.6573154310722,,,,0,0.0,1,2413.7323832165694,2413.7323832165694,-0.0,386.1971813146511,80.13591512279011,0.0,,,367.4953012891767,2413.7323832165694,2317.1830878879064,96.54929532866288,2413.7323832165694,0.0,1.0,0.0,0.0,0.1585957118408568,122.49843376305927,0.96,804.5774610721911,772.3943626293035,32.183098442887626,1.0,0.0,0.0,0.15859571184085652,122.49843376305866,0.96,804.5774610721886,772.394362629301,32.183098442887626,1.0,0.0,0.0,0.15859571184085666,122.4984337630589,0.96,804.5774610721894,772.3943626293018,32.183098442887626,,,,796.3065222652176,2317.1830878879064,2137.183087887901,179.99999999998033,2317.183087887881,2.546585164964199e-11,1.0,0.0,0.0,0.3734947176340644,200.22735983135638,0.9225595339168539,581.0915439439474,536.0915439439531,44.999999999994316,1.0,0.0,0.0,0.37349471763406306,200.2273598313537,0.9225595339168445,581.0915439439476,536.0915439439478,44.99999999999977,1.0,0.0,0.0,0.37169183342958445,197.92590130125373,0.9220779220779327,577.4999999999933,532.5,44.99999999999329,1.0,0.0,0.0,0.37169183342958434,197.92590130125367,0.9220779220779333,577.499999999993,532.5,44.99999999999295,1.0,,,0.101,215.855491876678,2137.183087887901,2137.183087887901,0.0,66.25267572452493,0.0,,,276.5492953286687,-1.1368683772161603e-13,118.91619699132752,4.0,1379.6573154310722,0.0,-0.0,0.0,140.17318324779694
7,1,8,0.1016,0.0,1379.6573154310681,,,,0,0.0,1,2413.732383216554,2413.732383216554,-0.0,386.1971813146486,80.13591512278958,0.0,,,367.49530128917377,2413.732383216554,2317.183087887892,96.54929532866231,2413.732383216554,0.0,1.0,0.0,0.0,0.1585957118408563,122.49843376305768,0.96,804.5774610721833,772.3943626292959,32.1830984428874,1.0,0.0,0.0,0.15859571184085638,122.49843376305796,0.96,804.5774610721846,772.3943626292972,32.1830984428874,1.0,0.0,0.0,0.1585957118408565,122.49843376305826,0.96,804.5774610721861,772.3943626292986,32.18309844288751,,,,796.3065222652168,2317.183087887892,2137.183087887898,179.99999999998727,2317.1830878878854,6.366462912410498e-12,1.0,0.0,0.0,0.37349471763406267,200.2273598313532,0.9225595339168443,581.0915439439468,536.091543943947,44.99999999999977,1.0,0.0,0.0,0.3734947176340647,200.22735983135587,0.9225595339168456,581.0915439439506,536.0915439439513,44.99999999999932,1.0,0.0,0.0,0.3716918334295857,197.9259013012544,0.9220779220779238,577.4999999999989,532.5,44.99999999999886,1.0,0.0,0.0,0.37169183342958345,197.9259013012532,0.9220779220779391,577.4999999999893,532.5,44.99999999998931,1.0,,,0.101,215.85549187667772,2137.183087887898,2137.183087887898,0.0,66.25267572452485,0.0,,,276.54929532865594,-1.7053025658242404e-13,118.91619699132205,4.0,1379.657315431068,0.0,-0.0,0.0,140.17318324779652
8,1,9,0.1016,0.0,1379.6573154311,,,,0,0.0,1,2413.7323832165494,2413.7323832165494,-0.0,386.1971813146479,80.13591512278944,0.0,,,367.49530128917297,2413.7323832165494,2317.1830878878877,96.54929532866208,2413.7323832165494,0.0,1.0,0.0,0.0,0.1585957118408563,122.49843376305756,0.96,804.5774610721825,772.3943626292952,32.183098442887285,1.0,0.0,0.0,0.1585957118408563,122.49843376305768,0.96,804.5774610721833,772.3943626292959,32.1830984428874,1.0,0.0,0.0,0.1585957118408564,122.49843376305788,0.96,804.577461072184,772.3943626292966,32.1830984428874,,,,796.3065222652446,2317.1830878878877,2137.1830878879455,179.99999999996533,2317.183087887911,-2.319211489520967e-11,1.0,0.0,0.0,0.3734947176340731,200.22735983136857,0.9225595339168663,581.0915439439614,536.0915439439732,44.99999999998818,1.0,0.0,0.0,0.37349471763407416,200.22735983136886,0.9225595339168564,581.0915439439668,536.0915439439725,44.999999999994316,1.0,0.0,0.0,0.37169183342958334,197.92590130125313,0.9220779220779406,577.4999999999884,532.5,44.999999999988404,1.0,0.0,0.0,0.37169183342958473,197.92590130125387,0.922077922077931,577.4999999999944,532.5,44.99999999999443,1.0,,,0.101,215.85549187668252,2137.1830878879455,2137.1830878879455,0.0,66.25267572452631,0.0,,,276.5492953286042,-8.526512829121202e-14,118.91619699129981,4.0,1379.6573154311,0.0,-0.0,0.0,140.17318324779976
9,1,10,0.1016,0.0,1379.6573154309503,,,,0,0.0,1,2413.7323832165494,2413.7323832165494,-0.0,386.1971813146479,80.13591512278944,0.0,,,367.4953012891732,2413.7323832165494,2317.1830878878873,96.54929532866208,2413.7323832165494,0.0,1.0,0.0,0.0,0.1585957118408564,122.49843376305762,0.96,804.5774610721822,772.394362629295,32.183098442887285,1.0,0.0,0.0,0.15859571184085638,122.4984337630577,0.96,804.577461072183,772.3943626292956,32.1830984428874,1.0,0.0,0.0,0.1585957118408564,122.49843376305789,0.96,804.5774610721841,772.3943626292967,32.1830984428874,,,,796.3065222651188,2317.1830878878873,2137.183087887706,180.0000000001902,2317.183087887896,-8.640199666842818e-12,1.0,0.0,0.0,0.37349471763406866,200.2273598313618,0.9225595339168545,581.091543943956,536.0915439439615,44.99999999999454,1.0,0.0,0.0,0.3734947176340112,200.22735983124986,0.9225595339164796,581.0915439439567,536.0915439437442,45.00000000021248,1.0,0.0,0.0,0.3716918334295846,197.92590130125382,0.9220779220779315,577.4999999999941,532.5,44.99999999999409,1.0,0.0,0.0,0.37169183342958345,197.9259013012532,0.9220779220779396,577.4999999999891,532.5,44.999999999989086,1.0,,,0.101,215.8554918766583,2137.183087887706,2137.183087887706,0.0,66.25267572451888,0.0,,,276.54929532884364,2.842170943040401e-14,118.91619699140277,4.0,1379.6573154309503,0.0,-0.0,0.0,140.17318324778455
10,1,11,0.1016,0.0,1379.6573154310636,,,,0,0.0,1,2413.7323832165043,2413.7323832165043,-0.0,386.1971813146407,80.13591512278795,0.0,,,367.4953012891642,2413.7323832165043,2317.183087887844,96.54929532866026,2413.7323832165043,0.0,1.0,0.0,0.0,0.15859571184085405,122.49843376304933,0.96,804.5774610721398,772.3943626292543,32.18309844288558,1.0,0.0,0.0,0.1585957118408563,122.4984337630574,0.96,804.5774610721814,772.3943626292942,32.183098442887285,1.0,0.0,0.0,0.15859571184085636,122.49843376305768,0.96,804.577461072183,772.3943626292956,32.1830984428874,,,,796.3065222652211,2317.183087887844,2137.1830878879027,179.99999999999807,2317.183087887901,-5.6843418860808015e-11,1.0,0.0,0.0,0.3734947176340648,200.22735983135595,0.9225595339168454,581.0915439439508,536.0915439439514,44.99999999999943,1.0,0.0,0.0,0.37349471763406494,200.22735983135607,0.922559533916845,581.0915439439513,536.0915439439515,44.99999999999977,1.0,0.0,0.0,0.37169183342958706,197.9259013012551,0.9220779220779152,577.5000000000043,532.5,45.00000000000432,1.0,0.0,0.0,0.37169183342958473,197.92590130125387,0.9220779220779308,577.4999999999945,532.5,44.99999999999454,1.0,,,0.101,215.8554918766782,2137.1830878879027,2137.1830878879027,0.0,66.25267572452499,0.0,,,276.5492953286015,2.842170943040401e-14,118.91619699129863,4.0,1379.6573154310636,0.0,-0.0,0.0,140.17318324779606
11,1,12,0.1016,0.0,1379.6573154310715,,,,0,0.0,1,2413.732383216543,2413.732383216543,-0.0,386.1971813146469,80.13591512278923,0.0,,,367.49530128917195,2413.732383216543,2317.183087887881,96.54929532866186,2413.732383216543,0.0,1.0,0.0,0.0,0.15859571184085608,122.49843376305702,0.96,804.5774610721801,772.3943626292928,32.183098442887285,1.0,0.0,0.0,0.15859571184085625,122.49843376305729,0.96,804.577461072181,772.3943626292937,32.183098442887285,1.0,0.0,0.0,0.15859571184085622,122.4984337630574,0.96,804.5774610721819,772.3943626292946,32.183098442887285,,,,796.3065222652211,2317.183087887881,2137.1830878879055,179.99999999998613,2317.1830878878914,-1.0459189070388675e-11,1.0,0.0,0.0,0.37349471763406383,200.2273598313547,0.9225595339168446,581.0915439439492,536.0915439439494,44.99999999999977,1.0,0.0,0.0,0.37349471763406555,200.22735983135806,0.9225595339168562,581.091543943949,536.0915439439559,44.999999999993065,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779226,577.4999999999997,532.5,44.99999999999966,1.0,0.0,0.0,0.3716918334295845,197.92590130125376,0.9220779220779322,577.4999999999936,532.5,44.99999999999363,1.0,,,0.101,215.85549187667846,2137.1830878879055,2137.1830878879055,0.0,66.25267572452506,0.0,,,276.5492953286375,0.0,118.91619699131414,4.0,1379.6573154310718,0.0,-0.0,0.0,140.17318324779686
12,1,13,0.1016,0.0,1379.657315431048,,,,0,0.0,1,2413.7323832165434,2413.7323832165434,-0.0,386.19718131464697,80.13591512278924,0.0,,,367.4953012891722,2413.7323832165434,2317.1830878878814,96.54929532866186,2413.7323832165434,0.0,1.0,0.0,0.0,0.15859571184085627,122.49843376305728,0.96,804.5774610721808,772.3943626292935,32.183098442887285,1.0,0.0,0.0,0.15859571184085625,122.49843376305729,0.96,804.577461072181,772.3943626292937,32.183098442887285,1.0,0.0,0.0,0.1585957118408562,122.49843376305733,0.96,804.5774610721816,772.3943626292943,32.183098442887285,,,,796.3065222651983,2317.1830878878814,2137.183087887895,179.99999999985857,2317.1830878877536,1.2778400559909642e-10,1.0,0.0,0.0,0.3734947176340627,200.2273598313533,0.9225595339168449,581.0915439439467,536.0915439439473,44.99999999999943,1.0,0.0,0.0,0.37349471763403286,200.22735983133742,0.9225595339170461,581.0915439438203,536.0915439439476,44.99999999987267,1.0,0.0,0.0,0.37169183342958445,197.92590130125373,0.9220779220779327,577.4999999999933,532.5,44.99999999999329,1.0,0.0,0.0,0.3716918334295844,197.9259013012537,0.9220779220779329,577.4999999999932,532.5,44.99999999999318,1.0,,,0.101,215.8554918766774,2137.183087887895,2137.183087887895,0.0,66.25267572452475,0.0,,,276.5492953286482,2.842170943040401e-14,118.91619699131873,4.0,1379.657315431048,0.0,-0.0,0.0,140.17318324779447
13,1,14,0.1016,0.0,1379.6573154309663,,,,0,0.0,1,2413.732383216527,2413.732383216527,-0.0,386.19718131464435,80.1359151227887,0.0,,,367.49530128916876,2413.732383216527,2317.183087887866,96.54929532866129,2413.732383216527,0.0,1.0,0.0,0.0,0.15859571184085575,122.49843376305563,0.96,804.5774610721726,772.3943626292856,32.183098442886944,1.0,0.0,0.0,0.15859571184085616,122.49843376305665,0.96,804.5774610721772,772.3943626292901,32.18309844288717,1.0,0.0,0.0,0.15859571184085597,122.49843376305654,0.96,804.5774610721775,772.3943626292903,32.18309844288717,,,,796.306522265133,2317.183087887866,2137.183087887767,179.99999999998954,2317.1830878877568,1.0913936421275139e-10,1.0,0.0,0.0,0.3734947176340624,200.22735983135283,0.9225595339168443,581.0915439439462,536.0915439439465,44.99999999999977,1.0,0.0,0.0,0.3734947176339994,200.2273598312722,0.9225595339168278,581.0915439438206,536.091543943821,44.99999999999966,1.0,0.0,0.0,0.3716918334295849,197.92590130125396,0.9220779220779298,577.4999999999951,532.5,44.99999999999511,1.0,0.0,0.0,0.37169183342958484,197.92590130125393,0.92207792207793,577.499999999995,532.5,44.999999999995,1.0,,,0.101,215.8554918766645,2137.183087887767,2137.183087887767,0.0,66.25267572452078,0.0,,,276.54929532875997,-2.842170943040401e-14,118.91619699136679,4.0,1379.6573154309663,0.0,-0.0,0.0,140.17318324778617
14,1,15,0.1016,0.0,1379.6573154311393,,,,0,0.0,1,2413.7323832165284,2413.7323832165284,-0.0,386.1971813146446,80.13591512278875,0.0,,,367.4953012891689,2413.7323832165284,2317.1830878878673,96.54929532866129,2413.7323832165284,0.0,1.0,0.0,0.0,0.15859571184085594,122.49843376305614,0.96,804.577461072175,772.3943626292879,32.18309844288706,1.0,0.0,0.0,0.15859571184085605,122.4984337630564,0.96,804.5774610721761,772.394362629289,32.18309844288706,1.0,0.0,0.0,0.15859571184085597,122.49843376305651,0.96,804.5774610721774,772.3943626292902,32.18309844288717,,,,796.3065222652803,2317.1830878878673,2137.1830878880214,179.99999999986392,2317.1830878878854,-1.8189894035458565e-11,1.0,0.0,0.0,0.37349471763406433,200.22735983135536,0.9225595339168451,581.09154394395,536.0915439439505,44.999999999999545,1.0,0.0,0.0,0.37349471763409636,200.22735983141754,0.922559533917052,581.0915439439503,536.091543944071,44.99999999987938,1.0,0.0,0.0,0.371691833429585,197.92590130125402,0.9220779220779292,577.4999999999956,532.5,44.999999999995566,1.0,0.0,0.0,0.37169183342958345,197.9259013012532,0.9220779220779389,577.4999999999894,532.5,44.99999999998943,1.0,,,0.101,215.85549187669017,2137.1830878880214,2137.1830878880214,0.0,66.25267572452866,0.0,,,276.549295328507,0.0,118.91619699125802,4.0,1379.6573154311393,0.0,-0.0,0.0,140.17318324780373
15,1,16,0.1016,0.0,1379.6573154310786,,,,0,0.0,1,2413.732383216588,2413.732383216588,-0.0,386.1971813146541,80.13591512279072,0.0,,,367.4953012891806,2413.732383216588,2317.1830878879246,96.54929532866367,2413.732383216588,0.0,1.0,0.0,0.0,0.15859571184085697,122.49843376305994,0.96,804.5774610721948,772.3943626293069,32.183098442887854,1.0,0.0,0.0,0.15859571184085705,122.4984337630602,0.96,804.577461072196,772.3943626293081,32.183098442887854,1.0,0.0,0.0,0.1585957118408571,122.49843376306046,0.96,804.5774610721975,772.3943626293095,32.18309844288797,,,,796.3065222652198,2317.1830878879246,2137.183087887903,179.9999999999858,2317.183087887889,3.54702933691442e-11,1.0,0.0,0.0,0.3734947176340649,200.22735983135613,0.9225595339168459,581.0915439439509,536.0915439439517,44.999999999999204,1.0,0.0,0.0,0.3734947176340648,200.22735983135595,0.9225595339168454,581.0915439439508,536.0915439439514,44.99999999999943,1.0,0.0,0.0,0.3716918334295845,197.92590130125376,0.9220779220779325,577.4999999999935,532.5,44.99999999999352,1.0,0.0,0.0,0.3716918334295845,197.92590130125376,0.9220779220779322,577.4999999999936,532.5,44.99999999999363,1.0,,,0.101,215.85549187667823,2137.183087887903,2137.183087887903,0.0,66.252675724525,0.0,,,276.54929532868493,0.0,118.91619699133452,4.0,1379.6573154310786,0.0,-0.0,0.0,140.17318324779757
16,1,17,0.1016,0.0,1379.6573154309929,,,,0,0.0,1,2413.7323832165807,2413.7323832165807,-0.0,386.19718131465294,80.13591512279048,0.0,,,367.495301289179,2413.7323832165807,2317.1830878879173,96.54929532866333,2413.7323832165807,0.0,1.0,0.0,0.0,0.15859571184085686,122.49843376305952,0.96,804.5774610721926,772.3943626293049,32.18309844288774,1.0,0.0,0.0,0.1585957118408568,122.49843376305961,0.96,804.5774610721934,772.3943626293056,32.18309844288774,1.0,0.0,0.0,0.15859571184085688,122.49843376305985,0.96,804.5774610721946,772.3943626293068,32.183098442887854,,,,796.3065222651471,2317.1830878879173,2137.18308788779,179.99999999998556,2317.183087887776,1.4142642612569034e-10,1.0,0.0,0.0,0.3734947176340643,200.2273598313554,0.922559533916846,581.0915439439497,536.0915439439506,44.99999999999909,1.0,0.0,0.0,0.3734947176340086,200.22735983128408,0.9225595339168311,581.0915439438387,536.0915439438396,44.99999999999909,1.0,0.0,0.0,0.37169183342958445,197.92590130125373,0.9220779220779327,577.4999999999933,532.5,44.99999999999329,1.0,0.0,0.0,0.3716918334295846,197.92590130125382,0.9220779220779315,577.4999999999941,532.5,44.99999999999409,1.0,,,0.101,215.8554918766668,2137.18308788779,2137.18308788779,0.0,66.25267572452148,0.0,,,276.5492953287903,-5.684341886080802e-14,118.91619699137983,4.0,1379.6573154309929,0.0,-0.0,0.0,140.17318324778887
17,1,18,0.15246,0.0,-5.32604152838137e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32604152838137e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32604152838137e-16,-0.0,0.0,-0.0,-8.120082914170238e-17
18,1,19,0.15246,0.0,-5.32600764706348e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32600764706348e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32600764706348e-16,-0.0,0.0,-0.0,-8.120031258712982e-17
19,1,20,0.15246,0.0,-5.32597376574559e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32597376574559e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32597376574559e-16,-0.0,0.0,-0.0,-8.119979603255726e-17
20,1,21,0.15246,0.0,-5.32597376574559e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32597376574559e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32597376574559e-16,-0.0,0.0,-0.0,-8.119979603255726e-17
21,1,22,0.15246,0.0,-5.32597376574559e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32597376574559e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32597376574559e-16,-0.0,0.0,-0.0,-8.119979603255726e-17
22,1,23,0.1016,0.0,570.081553793788,,,,0,0.0,1,1083.3333333333303,1083.3333333333303,-0.0,173.33333333333286,35.96666666666657,0.0,,,168.73763022732055,1083.3333333333303,1039.999999999997,43.33333333333326,1083.3333333333303,0.0,1.0,1.0,0.0,0.15647843734025288,95.7794465540672,0.96,637.5974768345172,612.0935777611365,25.503899073380694,1.0,1.0,0.0,0.17050032409312066,72.95818367325344,0.96,445.73585649881306,427.9064222388605,17.829434259952563,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664674,1039.999999999997,915.2,124.79999999999995,1040.0,-2.9558577807620168e-12,1.0,1.0,0.0,0.33753138501580787,154.45436178323368,0.8800000000000001,520.0,457.6,62.39999999999998,1.0,1.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333303,0.0,465.833333333332,2.0,570.081553793788,0.0,0.0,0.0,57.920285865448854
23,1,24,0.1016,0.0,570.0815537937862,,,,0,0.0,1,1083.3333333333262,1083.3333333333262,-0.0,173.3333333333322,35.96666666666643,0.0,,,168.73763022731873,1083.3333333333262,1039.9999999999932,43.33333333333303,1083.3333333333262,0.0,1.0,0.0,0.0,0.1564784373402544,95.7794465540589,0.96,637.5974768344556,612.0935777610774,25.503899073378193,1.0,0.0,0.0,0.17050032409311372,72.95818367325988,0.96,445.7358564988705,427.90642223891564,17.829434259954837,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664674,1039.9999999999932,915.2,124.79999999999995,1040.0,-6.821210263296962e-12,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333262,0.0,465.83333333333024,2.0,570.0815537937862,0.0,0.0,0.0,57.92028586544867
24,1,25,0.1016,0.0,732.6048373581483,,,,0,0.0,1,1249.9999999999773,1249.9999999999773,-0.0,199.99999999999636,41.49999999999925,0.0,,,195.3962107660525,1249.9999999999773,1199.9999999999782,49.999999999999204,1249.9999999999773,0.0,1.0,0.0,0.0,0.15857925855029043,122.43802709279899,0.96,804.264143501164,772.0935777611173,32.17056574004664,1.0,0.0,0.0,0.1705003240931206,72.95818367325346,0.96,445.7358564988133,427.9064222388607,17.829434259952563,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,425.0986265920958,1199.9999999999782,1110.0,90.0,1200.0,-2.1827872842550278e-11,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,112.11000000000001,1110.0,1110.0,0.0,34.41,0.0,,,139.99999999997738,0.0,60.19999999999027,2.0,732.6048373581483,0.0,0.0,0.0,74.43265147558786
25,1,26,0.1016,0.0,732.6048373581424,,,,0,0.0,1,1249.9999999999454,1249.9999999999454,-0.0,199.99999999999127,41.49999999999819,0.0,,,195.39621076604658,1249.9999999999454,1199.9999999999477,49.99999999999778,1249.9999999999454,0.0,1.0,0.0,0.0,0.15857925855028895,122.43802709279309,0.96,804.2641435011326,772.0935777610873,32.17056574004528,1.0,0.0,0.0,0.17050032409312066,72.95818367325344,0.96,445.73585649881295,427.90642223886044,17.829434259952507,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,425.0986265920958,1199.9999999999477,1110.0,90.0,1200.0,-5.2295945351943374e-11,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,112.11000000000001,1110.0,1110.0,0.0,34.41,0.0,,,139.9999999999455,0.0,60.19999999997656,2.0,732.6048373581424,0.0,0.0,0.0,74.43265147558726
26,1,27,0.1016,0.0,1379.657320130183,,,,0,0.0,1,2412.792430503404,2412.792430503404,-0.0,386.0467888805446,80.10470869271302,0.0,,,367.3140812783806,2412.792430503404,2316.2807332832676,96.51169722013617,2412.792430503404,0.0,1.0,0.0,0.0,0.15857925855028907,122.43802709279335,0.96,804.2641435011337,772.0935777610883,32.17056574004539,1.0,0.0,0.0,0.15857925855028907,122.43802709279352,0.96,804.2641435011349,772.0935777610895,32.17056574004539,1.0,1.0,0.0,0.15857925855028912,122.43802709279363,0.96,804.2641435011353,772.0935777610899,32.17056574004539,,,,796.5788847901903,2316.2807332832676,2136.28073328329,179.9999999999876,2316.2807332832776,-1.000444171950221e-11,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,1.0,0.0,0.3636191902594042,187.78805614584132,0.9198491802774337,561.4415442756862,516.4415442756864,44.99999999999977,1.0,1.0,0.0,0.3602943948067391,183.6922020522532,0.9188954189042113,554.8391890075915,509.83918900760364,44.999999999987836,1.0,,,0.101,215.7643540616123,2136.28073328329,2136.28073328329,0.0,66.22470273178199,0.0,,,276.5116972201138,-1.4210854715202004e-13,118.90002980464892,4.0,1379.6573201301828,0.0,-0.0,0.0,140.17318372522658
27,1,28,0.1016,0.0,1379.6573201301812,,,,0,0.0,1,2412.792430503405,2412.792430503405,-0.0,386.0467888805448,80.10470869271305,0.0,,,367.3140812783805,2412.792430503405,2316.280733283269,96.51169722013628,2412.792430503405,0.0,1.0,0.0,0.0,0.15857925855028907,122.43802709279342,0.96,804.2641435011342,772.0935777610888,32.17056574004539,1.0,0.0,0.0,0.15857925855028907,122.43802709279359,0.96,804.2641435011353,772.0935777610899,32.17056574004539,1.0,0.0,0.0,0.15857925855028898,122.43802709279355,0.96,804.2641435011355,772.09357776109,32.170565740045504,,,,796.5788847901889,2316.280733283269,2136.2807332832863,179.9999999999941,2316.280733283281,-1.1823431123048067e-11,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3636191902594028,187.78805614583968,0.9198491802774335,561.4415442756834,516.4415442756838,44.99999999999966,1.0,0.0,0.0,0.3602943948067401,183.6922020522534,0.9188954189042002,554.8391890075972,509.8391890076027,44.99999999999443,1.0,,,0.101,215.76435406161193,2136.2807332832863,2136.2807332832863,0.0,66.22470273178187,0.0,,,276.51169722011855,-1.1368683772161603e-13,118.90002980465097,4.0,1379.6573201301812,0.0,-0.0,0.0,140.1731837252264
28,1,29,0.1016,0.0,1379.657320130149,,,,0,0.0,1,2412.7924305033766,2412.7924305033766,-0.0,386.04678888054025,80.10470869271211,0.0,,,367.31408127837506,2412.7924305033766,2316.2807332832413,96.51169722013515,2412.7924305033766,0.0,1.0,0.0,0.0,0.15857925855028848,122.43802709279149,0.96,804.2641435011245,772.0935777610795,32.17056574004505,1.0,0.0,0.0,0.1585792585502885,122.43802709279163,0.96,804.2641435011253,772.0935777610803,32.17056574004505,1.0,0.0,0.0,0.1585792585502885,122.43802709279186,0.96,804.2641435011267,772.0935777610816,32.17056574004505,,,,796.5788847901657,2316.2807332832413,2136.2807332832485,179.99999999999943,2316.2807332832476,-6.366462912410498e-12,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.363619190259389,187.78805614582248,0.9198491802774293,561.4415442756559,516.4415442756562,44.99999999999977,1.0,0.0,0.0,0.360294394806736,183.69220205224752,0.91889541890419,554.8391890075919,509.83918900759227,44.99999999999966,1.0,,,0.101,215.76435406160812,2136.2807332832485,2136.2807332832485,0.0,66.22470273178071,0.0,,,276.5116972201282,5.684341886080802e-14,118.90002980465513,4.0,1379.657320130149,0.0,-0.0,0.0,140.17318372522314
29,1,30,0.1016,0.0,1379.65732012883,,,,0,0.0,1,2412.7924305033944,2412.7924305033944,-0.0,386.0467888805431,80.10470869271269,0.0,,,367.3140812783786,2412.7924305033944,2316.2807332832585,96.51169722013583,2412.7924305033944,0.0,1.0,0.0,0.0,0.15857925855028884,122.43802709279267,0.96,804.2641435011304,772.0935777610852,32.17056574004528,1.0,0.0,0.0,0.15857925855028884,122.43802709279288,0.96,804.2641435011318,772.0935777610865,32.17056574004528,1.0,0.0,0.0,0.15857925855028887,122.43802709279294,0.96,804.264143501132,772.0935777610867,32.17056574004528,,,,796.5788847889381,2316.2807332832585,2136.2807332823095,179.99999998786927,2316.280733270179,1.3079443306196481e-08,1.0,0.0,0.0,0.3829717356779194,212.54931331047482,0.9250000000200856,600.0000000130253,555.0000000240998,44.99999998892554,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3636191902530861,187.78805613818756,0.9198491802774307,561.4415442625605,516.441544263611,44.99999999894942,1.0,0.0,0.0,0.36029439480018816,183.69220204422774,0.9188954189022995,554.8391889945932,509.8391889945989,44.999999999994316,1.0,,,0.101,215.76435406151327,2136.2807332823095,2136.2807332823095,0.0,66.22470273175159,0.0,,,276.51169722108455,-2.842170943040401e-14,118.90002980506635,4.0,1379.65732012883,0.0,-0.0,0.0,140.1731837250891
30,1,31,0.1016,0.0,1379.657320121064,,,,0,0.0,1,2412.7924305033844,2412.7924305033844,-0.0,386.0467888805415,80.10470869271236,0.0,,,367.31408127837653,2412.7924305033844,2316.280733283249,96.51169722013549,2412.7924305033844,0.0,1.0,0.0,0.0,0.15857925855028873,122.43802709279218,0.96,804.2641435011278,772.0935777610827,32.17056574004516,1.0,0.0,0.0,0.15857925855028854,122.43802709279207,0.96,804.264143501128,772.0935777610829,32.17056574004516,1.0,0.0,0.0,0.15857925855028868,122.43802709279227,0.96,804.2641435011286,772.0935777610835,32.17056574004516,,,,796.5788847823911,2316.280733283249,2136.280733270262,179.9999999999767,2316.2807332702387,1.3010321708861738e-08,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173567164955,212.54931330238014,0.9250000000200836,599.9999999999993,555.0000000120496,44.999999987949764,1.0,0.0,0.0,0.36361919025607836,187.78805613973185,0.9198491802559952,561.4415442756408,516.4415442636082,45.000000012032615,1.0,0.0,0.0,0.36029439480019093,183.69220204423112,0.9188954189023003,554.8391889945987,509.83918899460434,44.999999999994316,1.0,,,0.101,215.76435406029645,2136.280733270262,2136.280733270262,0.0,66.22470273137812,0.0,,,276.5116972331225,-1.1368683772161603e-13,118.90002981024267,4.0,1379.657320121064,0.0,-0.0,0.0,140.1731837243001
31,1,32,0.1016,0.0,1379.6573201337446,,,,0,0.0,1,2412.7924305033494,2412.7924305033494,-0.0,386.0467888805359,80.1047086927112,0.0,,,367.3140812783697,2412.7924305033494,2316.2807332832153,96.51169722013412,2412.7924305033494,0.0,1.0,0.0,0.0,0.15857925855028807,122.43802709278991,0.96,804.2641435011162,772.0935777610715,32.17056574004471,1.0,0.0,0.0,0.15857925855028798,122.43802709278988,0.96,804.2641435011165,772.0935777610717,32.17056574004471,1.0,0.0,0.0,0.15857925855028807,122.43802709279001,0.96,804.2641435011169,772.0935777610722,32.17056574004471,,,,796.57888479323,2316.2807332832153,2136.2807332885627,179.99999999408203,2316.280733282645,5.70253178011626e-10,1.0,0.0,0.0,0.38297173567482434,212.54931330414206,0.925,600.0000000130262,555.0000000120493,45.00000000097691,1.0,0.0,0.0,0.3829717356685545,212.54931329604776,0.9250000000000009,599.9999999999994,555.0,44.99999999999943,1.0,0.0,0.0,0.3636191902531849,187.78805613823533,0.9198491802766897,561.4415442630029,516.441544263602,44.99999999940087,1.0,0.0,0.0,0.36029439480799286,183.69220205480477,0.9188954189153927,554.8391890066162,509.83918901291133,44.99999999370482,1.0,,,0.101,215.76435406214486,2136.2807332885627,2136.2807332885627,0.0,66.22470273194544,0.0,,,276.5116972147864,2.842170943040401e-14,118.90002980235815,4.0,1379.6573201337446,0.0,-0.0,0.0,140.17318372558844
32,1,33,0.1016,0.0,1379.6573201322994,,,,0,0.0,1,2412.7924305034016,2412.7924305034016,-0.0,386.0467888805443,80.10470869271293,0.0,,,367.31408127837994,2412.7924305034016,2316.2807332832654,96.51169722013617,2412.7924305034016,0.0,1.0,0.0,0.0,0.1585792585502889,122.43802709279306,0.96,804.2641435011328,772.0935777610874,32.17056574004539,1.0,0.0,0.0,0.1585792585502889,122.43802709279329,0.96,804.2641435011342,772.0935777610888,32.17056574004539,1.0,0.0,0.0,0.15857925855028895,122.4380270927934,0.96,804.2641435011346,772.0935777610893,32.17056574004539,,,,796.5788847917172,2316.2807332832654,2136.280733289133,179.9999999799776,2316.2807332691104,1.4154920791042969e-08,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356719166,212.54931330292627,0.9250000000218143,600.0,555.0000000130885,44.99999998691146,1.0,0.0,0.0,0.3636191902529452,187.78805613794486,0.9198491802766889,561.4415442625051,516.4415442631437,44.99999999936142,1.0,0.0,0.0,0.3602943948079875,183.69220205479817,0.9188954189153914,554.8391890066054,509.83918901290065,44.999999993704705,1.0,,,0.101,215.76435406220244,2136.280733289133,2136.280733289133,0.0,66.22470273196312,0.0,,,276.5116972142687,-1.4210854715202004e-13,118.90002980213553,4.0,1379.6573201322994,0.0,-0.0,0.0,140.17318372544162
33,1,34,0.1016,0.0,1379.657320135023,,,,0,0.0,1,2412.792430503399,2412.792430503399,-0.0,386.04678888054383,80.10470869271285,0.0,,,367.31408127837904,2412.792430503399,2316.2807332832626,96.51169722013606,2412.792430503399,0.0,1.0,0.0,0.0,0.15857925855028876,122.43802709279284,0.96,804.2641435011319,772.0935777610866,32.17056574004528,1.0,0.0,0.0,0.15857925855028893,122.43802709279313,0.96,804.264143501133,772.0935777610877,32.17056574004539,1.0,0.0,0.0,0.15857925855028895,122.43802709279329,0.96,804.264143501134,772.0935777610886,32.17056574004539,,,,796.5788847943461,2316.2807332832626,2136.2807332900766,179.99999999999721,2316.280733290074,0.0,1.0,0.0,0.0,0.38297173566855447,212.54931329604773,0.9250000000000013,599.9999999999992,555.0,44.999999999999204,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.36361919025674005,187.78805614254088,0.9198491802766793,561.4415442703926,516.4415442703936,44.99999999999898,1.0,0.0,0.0,0.36029439481282766,183.69220205970956,0.9188954189059585,554.8391890196821,509.83918901968303,44.999999999999034,1.0,,,0.101,215.76435406229774,2136.2807332900766,2136.2807332900766,0.0,66.22470273199238,0.0,,,276.51169722013327,5.684341886080802e-14,118.90002980465731,4.0,1379.657320135023,0.0,-0.0,0.0,140.17318372571833
34,1,35,0.1016,0.0,1379.6573201218725,,,,0,0.0,1,2412.7924305033803,2412.7924305033803,-0.0,386.0467888805409,80.10470869271222,0.0,,,367.3140812783756,2412.7924305033803,2316.2807332832454,96.51169722013526,2412.7924305033803,0.0,1.0,0.0,0.0,0.15857925855028854,122.43802709279173,0.96,804.2641435011258,772.0935777610807,32.17056574004505,1.0,0.0,0.0,0.1585792585502885,122.43802709279186,0.96,804.2641435011267,772.0935777610816,32.17056574004505,1.0,0.0,0.0,0.15857925855028868,122.43802709279218,0.96,804.264143501128,772.0935777610829,32.17056574004516,,,,796.5788847830158,2316.2807332832454,2136.2807332720904,179.9999999990252,2316.2807332711154,1.2129930837545544e-08,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.36361919024746453,187.78805613121045,0.9198491802757066,561.4415442514328,516.4415442524073,44.999999999025476,1.0,0.0,0.0,0.36029439481282777,183.69220205970956,0.9188954189059574,554.8391890196826,509.8391890196829,44.999999999999716,1.0,,,0.101,215.76435406048114,2136.2807332720904,2136.2807332720904,0.0,66.2247027314348,0.0,,,276.5116972312904,-5.684341886080802e-14,118.90002980945486,4.0,1379.6573201218725,0.0,-0.0,0.0,140.17318372438226
35,1,36,0.1016,0.0,1379.6573201300907,,,,0,0.0,1,2412.7924305033875,2412.7924305033875,-0.0,386.046788880542,80.10470869271246,0.0,,,367.3140812783769,2412.7924305033875,2316.280733283252,96.51169722013549,2412.7924305033875,0.0,1.0,0.0,0.0,0.15857925855028873,122.43802709279235,0.96,804.2641435011288,772.0935777610837,32.17056574004516,1.0,0.0,0.0,0.15857925855028854,122.43802709279224,0.96,804.2641435011291,772.0935777610839,32.17056574004516,1.0,0.0,0.0,0.15857925855028873,122.43802709279247,0.96,804.2641435011296,772.0935777610845,32.17056574004516,,,,796.5788847901033,2316.280733283252,2136.280733283273,179.99999999999307,2316.2807332832663,-1.4097167877480388e-11,1.0,0.0,0.0,0.3829717356685546,212.54931329604779,0.9250000000000003,599.9999999999998,555.0,44.99999999999977,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3636191902533105,187.78805613829206,0.9198491802757066,561.4415442635786,516.4415442635797,44.99999999999898,1.0,0.0,0.0,0.3602943948128319,183.69220205971544,0.9188954189059678,554.8391890196878,509.83918901969344,44.999999999994316,1.0,,,0.101,215.7643540616106,2136.280733283273,2136.280733283273,0.0,66.22470273178146,0.0,,,276.51169722011446,-2.842170943040401e-14,118.90002980464921,4.0,1379.657320130091,0.0,-0.0,0.0,140.1731837252172
36,1,37,0.1016,0.0,1379.657320130082,,,,0,0.0,1,2412.7924305033844,2412.7924305033844,-0.0,386.0467888805415,80.10470869271236,0.0,,,367.31408127837665,2412.7924305033844,2316.280733283249,96.51169722013549,2412.7924305033844,0.0,1.0,0.0,0.0,0.15857925855028854,122.43802709279193,0.96,804.2641435011271,772.093577761082,32.17056574004516,1.0,0.0,0.0,0.15857925855028865,122.4380270927922,0.96,804.2641435011283,772.0935777610831,32.17056574004516,1.0,0.0,0.0,0.15857925855028868,122.43802709279234,0.96,804.2641435011291,772.0935777610839,32.17056574004516,,,,796.5788847900961,2316.280733283249,2136.2807332832617,179.99999999999397,2316.2807332832554,-6.366462912410498e-12,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.36361919025330836,187.7880561382902,0.9198491802757139,561.4415442635719,516.4415442635776,44.999999999994316,1.0,0.0,0.0,0.36029439481282827,183.69220205971016,0.9188954189059576,554.8391890196835,509.8391890196839,44.99999999999966,1.0,,,0.101,215.76435406160945,2136.2807332832617,2136.2807332832617,0.0,66.22470273178111,0.0,,,276.5116972201231,-1.4210854715202004e-13,118.90002980465293,4.0,1379.657320130082,0.0,-0.0,0.0,140.17318372521635
37,1,38,0.1016,0.0,1379.6573201378817,,,,0,0.0,1,2412.792430503391,2412.792430503391,-0.0,386.0467888805426,80.10470869271259,0.0,,,367.3140812783779,2412.792430503391,2316.2807332832554,96.51169722013572,2412.792430503391,0.0,1.0,0.0,0.0,0.15857925855028884,122.43802709279254,0.96,804.2641435011295,772.0935777610844,32.17056574004516,1.0,0.0,0.0,0.1585792585502888,122.43802709279267,0.96,804.2641435011307,772.0935777610854,32.17056574004528,1.0,0.0,0.0,0.15857925855028882,122.43802709279272,0.96,804.2641435011309,772.0935777610856,32.17056574004528,,,,796.5788847966663,2316.2807332832554,2136.2807332954203,179.99999998785052,2316.280733283271,-1.546140993013978e-11,1.0,0.0,0.0,0.3829717356748732,212.54931330420513,0.925,600.0000000131278,555.0000000121432,45.00000000098453,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3636191902467122,187.78805613011735,0.9198491802738339,561.4415442504693,516.4415442504696,44.99999999999966,1.0,0.0,0.0,0.3602943948164714,183.692202066296,0.9188954189296267,554.839189019674,509.83918903280767,44.99999998686633,1.0,,,0.101,215.76435406283747,2136.2807332954203,2136.2807332954203,0.0,66.22470273215802,0.0,,,276.51169720797077,0.0,118.90002979942743,4.0,1379.6573201378815,0.0,-0.0,0.0,140.17318372600877
38,1,39,0.1016,0.0,1379.657320130079,,,,0,0.0,1,2412.7924305033844,2412.7924305033844,-0.0,386.0467888805415,80.10470869271236,0.0,,,367.31408127837665,2412.7924305033844,2316.280733283249,96.51169722013549,2412.7924305033844,0.0,1.0,0.0,0.0,0.15857925855028862,122.43802709279207,0.96,804.2641435011276,772.0935777610824,32.17056574004516,1.0,0.0,0.0,0.15857925855028857,122.43802709279204,0.96,804.2641435011277,772.0935777610825,32.17056574004516,1.0,0.0,0.0,0.15857925855028873,122.4380270927924,0.96,804.2641435011292,772.093577761084,32.17056574004516,,,,796.5788847900935,2316.280733283249,2136.2807332832563,179.9999999999967,2316.2807332832535,-4.547473508864641e-12,1.0,0.0,0.0,0.38297173566855436,212.54931329604767,0.9250000000000019,599.9999999999987,555.0,44.99999999999875,1.0,0.0,0.0,0.38297173566855436,212.54931329604767,0.9250000000000017,599.9999999999989,555.0,44.99999999999886,1.0,0.0,0.0,0.36361919025332107,187.788056138305,0.9198491802757083,561.4415442636,516.4415442636002,44.99999999999977,1.0,0.0,0.0,0.3602943948128143,183.69220205969307,0.918895418905954,554.8391890196556,509.83918901965626,44.99999999999932,1.0,,,0.101,215.76435406160888,2136.2807332832563,2136.2807332832563,0.0,66.22470273178094,0.0,,,276.51169722012764,-1.4210854715202004e-13,118.90002980465489,4.0,1379.657320130079,0.0,-0.0,0.0,140.173183725216
