,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
39,1,40,0.1016,0.0,1379.657320136167,,,,0,0.0,1,2412.7924305033803,2412.7924305033803,-0.0,386.0467888805409,80.10470869271222,0.0,,,367.31408127837597,2412.7924305033803,2316.2807332832454,96.51169722013526,2412.7924305033803,0.0,1.0,0.0,0.0,0.15857925855028854,122.4380270927918,0.96,804.2641435011262,772.0935777610812,32.17056574004505,1.0,0.0,0.0,0.15857925855028857,122.4380270927919,0.96,804.2641435011267,772.0935777610816,32.17056574004505,1.0,0.0,0.0,0.15857925855028862,122.43802709279207,0.96,804.2641435011276,772.0935777610824,32.17056574004516,,,,796.5788847948567,2316.2807332832454,2136.280733296382,179.99999997472207,2316.280733271104,1.2141299521317706e-08,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566269993,212.54931328848934,0.925,599.9999999878358,554.9999999887482,44.99999999908766,1.0,0.0,0.0,0.3636191902600089,187.78805615061725,0.9198491803190962,561.441544263602,516.441544287962,44.999999975640094,1.0,0.0,0.0,0.360294394812821,183.6922020597021,0.9188954189059646,554.8391890196662,509.83918901967184,44.999999999994316,1.0,,,0.101,215.76435406293461,2136.280733296382,2136.280733296382,0.0,66.22470273218785,0.0,,,276.51169720699863,-1.7053025658242404e-13,118.90002979900942,4.0,1379.657320136167,0.0,-0.0,0.0,140.17318372583458
40,1,41,0.1016,0.0,1379.6573201207805,,,,0,0.0,1,2412.7924304907965,2412.7924304907965,-0.0,386.0467888785274,80.10470869229445,0.0,,,367.31408126898145,2412.7924304907965,2316.2807332711645,96.51169721963197,2412.7924304907965,0.0,1.0,0.0,0.0,0.15857925855028882,122.43802709279275,0.96,804.2641435011311,772.0935777610858,32.17056574004528,1.0,0.0,0.0,0.15857925854544525,122.43802708713511,0.96,804.2641434885326,772.0935777489913,32.1705657395413,1.0,0.0,0.0,0.15857925854544527,122.43802708905334,0.96,804.2641435011328,772.0935777610874,32.17056574004539,,,,796.5788847900953,2316.2807332711645,2136.2807332841953,179.99999999907584,2316.280733283271,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.382971735662728,212.54931328852564,0.925,599.9999999878944,554.9999999888023,44.9999999990921,1.0,0.0,0.0,0.3636191902560889,187.78805613973475,0.9198491802558934,561.4415442756953,516.4415442636011,45.00000001209412,1.0,0.0,0.0,0.36029439481619097,183.69220206578703,0.9188954189277835,554.8391890196815,509.8391890317919,44.99999998788962,1.0,,,0.101,215.76435406170373,2136.2807332841953,2136.2807332841953,0.0,66.22470273181005,0.0,,,276.5116972187078,-5.684341886080802e-14,118.90002980404435,4.0,1379.6573201207805,0.0,-0.0,0.0,140.1731837242713
41,1,42,0.15246,0.0,-5.32597376574559e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32597376574559e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32597376574559e-16,-0.0,0.0,-0.0,-8.119979603255726e-17
42,1,43,0.15246,0.0,-5.3259398844276995e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.3259398844276995e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.3259398844276995e-16,-0.0,0.0,-0.0,-8.119927947798472e-17
43,1,44,0.15246,0.0,-5.32600764706348e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32600764706348e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.27099999999999996,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32600764706348e-16,-0.0,0.0,-0.0,-8.120031258712982e-17
44,1,45,0.15246,0.0,-5.32600764706348e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32600764706348e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32600764706348e-16,-0.0,0.0,-0.0,-8.120031258712982e-17
45,1,46,0.15246,0.0,-5.32597376574559e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32597376574559e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32597376574559e-16,-0.0,0.0,-0.0,-8.119979603255726e-17
46,1,47,0.1016,0.0,569.0854513442454,,,,0,0.0,1,1083.3333333333333,1083.3333333333333,-0.0,173.33333333333331,35.96666666666666,0.0,,,167.74152777777795,1083.3333333333333,1040.0,43.33333333333326,1083.3333333333333,0.0,1.0,1.0,0.0,0.16128993055555577,83.870763888889,0.96,541.6666666666666,520.0,21.66666666666663,1.0,1.0,0.0,0.16128993055555552,83.87076388888887,0.96,541.6666666666666,520.0,21.66666666666663,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664674,1040.0,915.2,124.79999999999995,1040.0,-0.0,1.0,1.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,1.0,1.0,0.0,0.33753138501580787,154.45436178323368,0.8800000000000001,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333333,0.0,465.8333333333333,2.0,569.0854513442454,0.0,0.0,0.0,57.81908185657533
47,1,48,0.1016,0.0,569.085451344247,,,,0,0.0,1,1083.3333333333333,1083.3333333333333,-0.0,173.33333333333331,35.96666666666666,0.0,,,167.74152777777954,1083.3333333333333,1040.0,43.33333333333326,1083.3333333333333,0.0,1.0,0.0,0.0,0.16128993055555588,83.87076388888906,0.96,541.6666666666666,520.0,21.66666666666663,1.0,0.0,0.0,0.16128993055555865,83.8707638888905,0.96,541.6666666666666,520.0,21.66666666666663,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664674,1040.0,915.2,124.79999999999995,1040.0,-0.0,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333333,0.0,465.8333333333333,2.0,569.085451344247,0.0,0.0,0.0,57.81908185657549
48,1,49,0.1016,0.0,1380.035069776286,,,,0,0.0,1,2414.155415910843,2414.155415910843,-0.0,386.26486654573495,80.14995980824,0.0,,,367.5780118786106,2414.155415910843,2317.5891992744096,96.56621663643375,2414.155415910843,0.0,1.0,0.0,0.0,0.15864995647800398,122.6967041458848,0.96,805.6041719516645,773.3800050735979,32.224166878066626,1.0,0.0,0.0,0.1586499564780041,122.6967041458851,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,1.0,0.0,0.15851060819996546,122.18460358684062,0.96,802.9470720075128,770.8291891272123,32.1178828803005,,,,796.5605487709585,2317.5891992744096,2137.589199274427,179.99999999998408,2317.589199274411,-1.3642420526593924e-12,1.0,0.0,0.0,0.3726443551648463,199.14013719274024,0.9223330864433043,579.3972998186024,534.3972998186081,44.999999999994316,1.0,0.0,0.0,0.372644355164845,199.14013719273765,0.9223330864432949,579.3972998186027,534.397299818603,44.99999999999977,1.0,1.0,0.0,0.3726443551648475,199.14013719274246,0.9223330864433108,579.3972998186028,534.3972998186123,44.999999999990564,1.0,1.0,0.0,0.3726443551648452,199.14013719273794,0.9223330864432955,579.397299818603,534.3972998186035,44.99999999999943,1.0,,,0.101,215.89650912671712,2137.589199274427,2137.589199274427,0.0,66.26526517750723,0.0,,,276.56621663641647,-1.4210854715202004e-13,118.92347315365907,4.0,1380.035069776286,0.0,-0.0,0.0,140.21156308927067
49,1,50,0.1016,0.0,1380.0350697764761,,,,0,0.0,1,2414.1554159108346,2414.1554159108346,-0.0,386.2648665457335,80.14995980823971,0.0,,,367.578011878609,2414.1554159108346,2317.589199274401,96.56621663643341,2414.1554159108346,0.0,1.0,0.0,0.0,0.1586499564780041,122.69670414588506,0.96,805.6041719516656,773.380005073599,32.224166878066626,1.0,0.0,0.0,0.15864995647800414,122.69670414588535,0.96,805.6041719516672,773.3800050736005,32.22416687806674,1.0,0.0,0.0,0.1585106081999649,122.18460358683846,0.96,802.9470720075014,770.8291891272014,32.117882880300044,,,,796.5605487711208,2317.589199274401,2137.5891992747174,179.99999999979377,2317.589199274512,-1.1095835361629725e-10,1.0,0.0,0.0,0.37264435516484423,199.14013719273677,0.9223330864432957,579.3972998186009,534.3972998186017,44.999999999999204,1.0,0.0,0.0,0.3726443551648726,199.14013719279154,0.9223330864434786,579.3972998186013,534.397299818708,44.99999999989325,1.0,0.0,0.0,0.3726443551649238,199.14013719285543,0.9223330864434786,579.3972998187077,534.3972998188061,44.99999999990155,1.0,0.0,0.0,0.3726443551648445,199.140137192737,0.9223330864432948,579.3972998186017,534.3972998186019,44.99999999999977,1.0,,,0.101,215.89650912674648,2137.5891992747174,2137.5891992747174,0.0,66.26526517751624,0.0,,,276.5662166361162,-1.7053025658242404e-13,118.92347315352997,4.0,1380.035069776476,0.0,-0.0,0.0,140.21156308928997
50,1,51,0.1016,0.0,1380.0350697765402,,,,0,0.0,1,2414.1554159108446,2414.1554159108446,-0.0,386.2648665457351,80.14995980824004,0.0,,,367.5780118786106,2414.1554159108446,2317.589199274411,96.56621663643375,2414.1554159108446,0.0,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15851060819996546,122.18460358684062,0.96,802.9470720075128,770.8291891272123,32.1178828803005,,,,796.5605487711725,2317.589199274411,2137.589199274824,179.9999999996644,2317.5891992744882,-7.73070496506989e-11,1.0,0.0,0.0,0.3726443551648159,199.1401371927215,0.9223330864434854,579.3972998184813,534.3972998186014,44.99999999987995,1.0,0.0,0.0,0.372644355164925,199.14013719285816,0.9223330864434899,579.3972998187065,534.3972998188117,44.99999999989484,1.0,0.0,0.0,0.3726443551649208,199.14013719285245,0.9223330864434856,579.3972998186991,534.3972998188024,44.99999999989677,1.0,0.0,0.0,0.3726443551648462,199.14013719274035,0.9223330864433067,579.3972998186014,534.3972998186085,44.99999999999284,1.0,,,0.101,215.89650912675722,2137.589199274824,2137.589199274824,0.0,66.26526517751954,0.0,,,276.56621663602084,-1.1368683772161603e-13,118.92347315348896,4.0,1380.0350697765402,0.0,-0.0,0.0,140.21156308929648
51,1,52,0.1016,0.0,1380.0350697763304,,,,0,0.0,1,2414.1554159108427,2414.1554159108427,-0.0,386.26486654573483,80.14995980823998,0.0,,,367.57801187861037,2414.1554159108427,2317.589199274409,96.56621663643375,2414.1554159108427,0.0,1.0,0.0,0.0,0.15864995647800398,122.6967041458848,0.96,805.6041719516645,773.3800050735979,32.224166878066626,1.0,0.0,0.0,0.15864995647800403,122.696704145885,0.96,805.6041719516654,773.3800050735988,32.224166878066626,1.0,0.0,0.0,0.15851060819996543,122.18460358684061,0.96,802.9470720075128,770.8291891272123,32.1178828803005,,,,796.5605487709968,2317.589199274409,2137.589199274487,179.99999999998306,2317.58919927447,-6.093614501878619e-11,1.0,0.0,0.0,0.3726443551648519,199.14013719274737,0.9223330864433057,579.3972998186135,534.3972998186192,44.999999999994316,1.0,0.0,0.0,0.3726443551648505,199.1401371927447,0.9223330864432966,579.3972998186136,534.397299818614,44.99999999999966,1.0,0.0,0.0,0.3726443551648544,199.1401371927506,0.922333086443306,579.3972998186188,534.3972998186242,44.99999999999454,1.0,0.0,0.0,0.37264435516485706,199.14013719275394,0.9223330864433068,579.397299818624,534.3972998186294,44.99999999999454,1.0,,,0.101,215.89650912672317,2137.589199274487,2137.589199274487,0.0,66.2652651775091,0.0,,,276.5662166363559,5.684341886080802e-14,118.92347315363303,4.0,1380.0350697763304,0.0,-0.0,0.0,140.21156308927516
52,1,53,0.1016,0.0,1380.0350697762774,,,,0,0.0,1,2414.155415910844,2414.155415910844,-0.0,386.26486654573506,80.14995980824003,0.0,,,367.5780118786108,2414.155415910844,2317.5891992744105,96.56621663643375,2414.155415910844,0.0,1.0,0.0,0.0,0.15864995647800403,122.69670414588501,0.96,805.6041719516655,773.3800050735989,32.224166878066626,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15851060819996543,122.18460358684061,0.96,802.9470720075128,770.8291891272123,32.1178828803005,,,,796.5605487709507,2317.5891992744105,2137.589199274413,179.99999999999056,2317.589199274404,6.366462912410498e-12,1.0,0.0,0.0,0.3726443551648428,199.1401371927349,0.922333086443295,579.3972998185981,534.3972998185988,44.99999999999932,1.0,0.0,0.0,0.3726443551648435,199.14013719273626,0.922333086443299,579.3972998185984,534.3972998186014,44.999999999997044,1.0,0.0,0.0,0.3726443551648469,199.14013719274098,0.9223330864433043,579.3972998186036,534.3972998186092,44.99999999999443,1.0,0.0,0.0,0.3726443551648456,199.14013719273845,0.922333086443295,579.397299818604,534.3972998186042,44.99999999999977,1.0,,,0.101,215.89650912671576,2137.589199274413,2137.589199274413,0.0,66.2652651775068,0.0,,,276.5662166364307,8.526512829121202e-14,118.92347315366519,4.0,1380.0350697762772,0.0,-0.0,0.0,140.2115630892698
53,1,54,0.1016,0.0,1380.035069776258,,,,0,0.0,1,2414.15541591084,2414.15541591084,-0.0,386.26486654573444,80.14995980823988,0.0,,,367.5780118786099,2414.15541591084,2317.5891992744064,96.56621663643364,2414.15541591084,0.0,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15864995647800406,122.69670414588519,0.96,805.6041719516667,773.3800050735999,32.22416687806674,1.0,0.0,0.0,0.15851060819996518,122.18460358683959,0.96,802.9470720075074,770.8291891272071,32.11788288030027,,,,796.5605487709355,2317.5891992744064,2137.5891992743827,180.00000000002763,2317.58919927441,-3.637978807091713e-12,1.0,0.0,0.0,0.37264435516484445,199.140137192737,0.9223330864432953,579.3972998186015,534.397299818602,44.99999999999943,1.0,0.0,0.0,0.37264435516483685,199.1401371927222,0.9223330864432447,579.3972998186019,534.3972998185732,45.00000000002876,1.0,0.0,0.0,0.3726443551648452,199.14013719273785,0.9223330864432949,579.3972998186031,534.3972998186033,44.99999999999977,1.0,0.0,0.0,0.37264435516484556,199.14013719273837,0.9223330864432953,579.3972998186038,534.3972998186041,44.99999999999966,1.0,,,0.101,215.89650912671266,2137.5891992743827,2137.5891992743827,0.0,66.26526517750587,0.0,,,276.5662166364576,0.0,118.92347315367678,4.0,1380.0350697762583,0.0,-0.0,0.0,140.21156308926783
54,1,55,0.1016,0.0,1380.0350697762763,,,,0,0.0,1,2414.155415910787,2414.155415910787,-0.0,386.2648665457259,80.14995980823812,0.0,,,367.5780118785999,2414.155415910787,2317.5891992743555,96.56621663643159,2414.155415910787,0.0,1.0,0.0,0.0,0.15864995647800403,122.696704145885,0.96,805.6041719516654,773.3800050735988,32.224166878066626,1.0,0.0,0.0,0.1586499564780041,122.69670414588518,0.96,805.6041719516664,773.3800050735997,32.22416687806674,1.0,0.0,0.0,0.15851060819996254,122.18460358682957,0.96,802.947072007455,770.8291891271567,32.117882880298225,,,,796.560548770959,2317.5891992743555,2137.589199274429,179.99999999997738,2317.5891992744064,-5.093170329928398e-11,1.0,0.0,0.0,0.3726443551648363,199.1401371927265,0.9223330864432926,579.3972998185853,534.3972998185856,44.99999999999977,1.0,0.0,0.0,0.3726443551648474,199.14013719274266,0.9223330864433138,579.3972998186017,534.397299818613,44.999999999988745,1.0,0.0,0.0,0.37264435516484856,199.14013719274314,0.9223330864433047,579.397299818607,534.3972998186126,44.99999999999443,1.0,0.0,0.0,0.3726443551648513,199.14013719274658,0.9223330864433054,579.3972998186124,534.397299818618,44.99999999999443,1.0,,,0.101,215.89650912671735,2137.589199274429,2137.589199274429,0.0,66.2652651775073,0.0,,,276.56621663635804,-2.842170943040401e-14,118.92347315363395,4.0,1380.0350697762763,0.0,-0.0,0.0,140.21156308926967
55,1,56,0.1016,0.0,1380.0350697740391,,,,0,0.0,1,2414.1554159108473,2414.1554159108473,-0.0,386.2648665457356,80.14995980824013,0.0,,,367.5780118786114,2414.1554159108473,2317.589199274413,96.56621663643386,2414.1554159108473,0.0,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15851060819996562,122.18460358684113,0.96,802.9470720075153,770.8291891272147,32.11788288030061,,,,796.5605487686915,2317.589199274413,2137.589199274614,179.99999998105454,2317.589199255669,1.8744231056189165e-08,1.0,0.0,0.0,0.3726443551648644,199.14013719276363,0.922333086443312,579.3972998186374,534.3972998186449,44.9999999999925,1.0,0.0,0.0,0.37264435516486827,199.14013719276858,0.9223330864433131,579.3972998186451,534.3972998186526,44.9999999999925,1.0,0.0,0.0,0.37264435516487027,199.14013719277085,0.9223330864433102,579.3972998186504,534.3972998186558,44.99999999999454,1.0,0.0,0.0,0.37264435516040834,199.14013719038834,0.9223330864734287,579.3972997997361,534.397299818661,44.99999998107501,1.0,,,0.101,215.89650912673605,2137.589199274614,2137.589199274614,0.0,66.26526517751304,0.0,,,276.56621663623264,1.4210854715202004e-13,118.92347315358003,4.0,1380.0350697740391,0.0,-0.0,0.0,140.21156308904236
56,1,57,0.1016,0.0,1380.0350697763843,,,,0,0.0,1,2414.1554159108446,2414.1554159108446,-0.0,386.2648665457351,80.14995980824004,0.0,,,367.5780118786108,2414.1554159108446,2317.589199274411,96.56621663643375,2414.1554159108446,0.0,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15851060819996543,122.18460358684061,0.96,802.9470720075128,770.8291891272123,32.1178828803005,,,,796.560548771043,2317.589199274411,2137.5891992745574,179.99999999999147,2317.589199274549,-1.382431946694851e-10,1.0,0.0,0.0,0.37264435516486416,199.14013719276338,0.9223330864433124,579.3972998186368,534.3972998186446,44.99999999999227,1.0,0.0,0.0,0.3726443551648623,199.1401371927597,0.9223330864432995,579.3972998186372,534.3972998186374,44.99999999999977,1.0,0.0,0.0,0.3726443551648625,199.14013719275997,0.9223330864432996,579.3972998186375,534.3972998186377,44.99999999999977,1.0,0.0,0.0,0.3726443551648624,199.14013719275985,0.9223330864432997,579.3972998186373,534.3972998186376,44.99999999999966,1.0,,,0.101,215.8965091267303,2137.5891992745574,2137.5891992745574,0.0,66.26526517751128,0.0,,,276.566216636287,8.526512829121202e-14,118.9234731536034,4.0,1380.035069776384,0.0,-0.0,0.0,140.21156308928065
57,1,58,0.1016,0.0,1380.0350697764056,,,,0,0.0,1,2414.155415910925,2414.155415910925,-0.0,386.264866545748,80.14995980824271,0.0,,,367.5780118786263,2414.155415910925,2317.589199274488,96.56621663643705,2414.155415910925,0.0,1.0,0.0,0.0,0.1586499564780042,122.69670414588563,0.96,805.6041719516688,773.3800050736021,32.22416687806674,1.0,0.0,0.0,0.15864995647800426,122.69670414588587,0.96,805.6041719516702,773.3800050736033,32.22416687806685,1.0,0.0,0.0,0.15851060819996926,122.18460358685469,0.96,802.947072007586,770.8291891272826,32.117882880303455,,,,796.5605487710483,2317.589199274488,2137.5891992745646,179.99999999999727,2317.589199274562,-7.412381819449365e-11,1.0,0.0,0.0,0.3726443551648637,199.14013719276167,0.9223330864433008,579.3972998186398,534.3972998186406,44.999999999999204,1.0,0.0,0.0,0.37264435516486394,199.14013719276196,0.9223330864433008,579.3972998186402,534.397299818641,44.999999999999204,1.0,0.0,0.0,0.37264435516486427,199.14013719276235,0.9223330864433009,579.3972998186408,534.3972998186416,44.999999999999204,1.0,0.0,0.0,0.37264435516486416,199.14013719276215,0.9223330864433003,579.3972998186409,534.3972998186413,44.99999999999966,1.0,,,0.101,215.89650912673105,2137.5891992745646,2137.5891992745646,0.0,66.26526517751151,0.0,,,276.5662166363602,2.842170943040401e-14,118.92347315363489,4.0,1380.0350697764056,0.0,-0.0,0.0,140.2115630892828
58,1,59,0.1016,0.0,1380.035069776357,,,,0,0.0,1,2414.155415910923,2414.155415910923,-0.0,386.2648665457477,80.14995980824264,0.0,,,367.5780118786257,2414.155415910923,2317.5891992744855,96.56621663643705,2414.155415910923,0.0,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15864995647800412,122.69670414588525,0.96,805.6041719516668,773.3800050736,32.22416687806674,1.0,0.0,0.0,0.15851060819996945,122.18460358685543,0.96,802.94707200759,770.8291891272863,32.11788288030368,,,,796.5605487710069,2317.5891992744855,2137.5891992745,179.9999999999983,2317.5891992744982,-1.2732925824820995e-11,1.0,0.0,0.0,0.372644355164853,199.14013719274797,0.9223330864432979,579.3972998186184,534.3972998186192,44.999999999999204,1.0,0.0,0.0,0.3726443551648533,199.1401371927482,0.9223330864432971,579.3972998186192,534.3972998186194,44.99999999999977,1.0,0.0,0.0,0.3726443551648533,199.1401371927482,0.9223330864432973,579.3972998186191,534.3972998186194,44.99999999999966,1.0,0.0,0.0,0.3726443551648644,199.1401371927624,0.9223330864433003,579.3972998186413,534.3972998186416,44.99999999999966,1.0,,,0.101,215.8965091267245,2137.5891992745,2137.5891992745,0.0,66.2652651775095,0.0,,,276.5662166364226,-1.4210854715202004e-13,118.92347315366172,4.0,1380.035069776357,0.0,-0.0,0.0,140.21156308927786
59,1,60,0.1016,0.0,1380.035069776221,,,,0,0.0,1,2414.155415910729,2414.155415910729,-0.0,386.26486654571664,80.1499598082362,0.0,,,367.57801187858877,2414.155415910729,2317.5891992743,96.56621663642932,2414.155415910729,0.0,1.0,0.0,0.0,0.15864995647800403,122.696704145885,0.96,805.6041719516654,773.3800050735988,32.224166878066626,1.0,0.0,0.0,0.15864995647800426,122.69670414588573,0.96,805.6041719516693,773.3800050736024,32.22416687806685,1.0,0.0,0.0,0.15851060819995935,122.18460358681791,0.96,802.9470720073946,770.8291891270987,32.11788288029584,,,,796.560548770921,2317.5891992743,2137.5891992743686,179.9999999999826,2317.5891992743514,-5.1386450650170445e-11,1.0,0.0,0.0,0.37264435516483574,199.14013719272677,0.9223330864433016,579.3972998185812,534.397299818587,44.9999999999942,1.0,0.0,0.0,0.3726443551648383,199.14013719272998,0.9223330864433019,579.3972998185865,534.397299818592,44.99999999999443,1.0,0.0,0.0,0.3726443551648409,199.14013719273336,0.9223330864433028,579.3972998185917,534.3972998185974,44.999999999994316,1.0,0.0,0.0,0.3726443551648395,199.1401371927307,0.9223330864432936,579.3972998185918,534.3972998185922,44.99999999999966,1.0,,,0.101,215.89650912671124,2137.5891992743686,2137.5891992743686,0.0,66.26526517750543,0.0,,,276.56621663636054,5.684341886080802e-14,118.92347315363503,4.0,1380.0350697762208,0.0,-0.0,0.0,140.21156308926405
60,1,61,0.1016,0.0,1380.0350697762183,,,,0,0.0,1,2414.1554159107754,2414.1554159107754,-0.0,386.2648665457241,80.14995980823774,0.0,,,367.57801187859764,2414.1554159107754,2317.5891992743445,96.56621663643102,2414.1554159107754,0.0,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.1586499564780072,122.6967041458966,0.96,805.6041719517256,773.3800050736565,32.22416687806901,1.0,0.0,0.0,0.15851060819995877,122.18460358681588,0.96,802.9470720073841,770.8291891270887,32.11788288029538,,,,796.5605487709112,2317.5891992743445,2137.5891992743504,179.99999999999807,2317.5891992743486,-4.092726157978177e-12,1.0,0.0,0.0,0.3726443551648365,199.14013719272688,0.9223330864432931,579.3972998185857,534.3972998185862,44.99999999999943,1.0,0.0,0.0,0.37264435516483674,199.14013719272717,0.9223330864432935,579.397299818586,534.3972998185867,44.99999999999932,1.0,0.0,0.0,0.37264435516483685,199.14013719272728,0.9223330864432929,579.3972998185865,534.3972998185868,44.99999999999966,1.0,0.0,0.0,0.37264435516483874,199.14013719272972,0.9223330864432934,579.3972998185903,534.3972998185907,44.99999999999966,1.0,,,0.101,215.89650912670942,2137.5891992743504,2137.5891992743504,0.0,66.26526517750486,0.0,,,276.566216636425,5.684341886080802e-14,118.92347315366274,4.0,1380.035069776218,0.0,-0.0,0.0,140.21156308926376
61,1,62,0.1016,0.0,1380.035069776326,,,,0,0.0,1,2414.155415910715,2414.155415910715,-0.0,386.2648665457144,80.14995980823574,0.0,,,367.5780118785858,2414.155415910715,2317.5891992742863,96.56621663642863,2414.155415910715,0.0,1.0,0.0,0.0,0.15864995647800403,122.69670414588502,0.96,805.6041719516656,773.380005073599,32.224166878066626,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15851060819995874,122.18460358681575,0.96,802.9470720073834,770.8291891270881,32.11788288029538,,,,796.5605487710143,2317.5891992742863,2137.589199274513,179.9999999999917,2317.589199274504,-2.1782398107461631e-10,1.0,0.0,0.0,0.3726443551648422,199.1401371927352,0.9223330864433051,579.3972998185936,534.3972998186005,44.99999999999318,1.0,0.0,0.0,0.37264435516484073,199.14013719273217,0.9223330864432937,579.3972998185942,534.3972998185944,44.99999999999977,1.0,0.0,0.0,0.37264435516487293,199.1401371927734,0.9223330864433035,579.397299818658,534.3972998186589,44.99999999999909,1.0,0.0,0.0,0.372644355164873,199.1401371927734,0.9223330864433026,579.3972998186584,534.3972998186588,44.99999999999966,1.0,,,0.101,215.89650912672582,2137.589199274513,2137.589199274513,0.0,66.2652651775099,0.0,,,276.5662166362025,1.4210854715202004e-13,118.92347315356707,4.0,1380.035069776326,0.0,-0.0,0.0,140.21156308927473
62,1,63,0.1016,0.0,1380.0350697762412,,,,0,0.0,1,2414.1554159107877,2414.1554159107877,-0.0,386.264866545726,80.14995980823815,0.0,,,367.5780118786,2414.1554159107877,2317.5891992743564,96.56621663643159,2414.1554159107877,0.0,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.1586499564780041,122.69670414588518,0.96,805.6041719516664,773.3800050735997,32.22416687806674,1.0,0.0,0.0,0.15851060819996246,122.1846035868296,0.96,802.9470720074555,770.8291891271573,32.117882880298225,,,,796.5605487709289,2317.5891992743564,2137.5891992743796,179.9999999999916,2317.589199274371,-1.4551915228366852e-11,1.0,0.0,0.0,0.37264435516483946,199.14013719273083,0.9223330864432957,579.397299818591,534.3972998185926,44.99999999999841,1.0,0.0,0.0,0.3726443551648394,199.14013719273063,0.9223330864432944,579.3972998185914,534.3972998185922,44.999999999999204,1.0,0.0,0.0,0.3726443551648395,199.14013719273072,0.922333086443294,579.3972998185917,534.3972998185923,44.99999999999943,1.0,0.0,0.0,0.3726443551648435,199.14013719273663,0.9223330864433031,579.3972998185969,534.3972998186024,44.99999999999454,1.0,,,0.101,215.89650912671235,2137.5891992743796,2137.5891992743796,0.0,66.26526517750577,0.0,,,276.5662166364086,-2.842170943040401e-14,118.9234731536557,4.0,1380.0350697762412,0.0,-0.0,0.0,140.2115630892661
63,1,64,0.1016,0.0,1380.0350697762265,,,,0,0.0,1,2414.155415910717,2414.155415910717,-0.0,386.2648665457147,80.14995980823579,0.0,,,367.57801187858627,2414.155415910717,2317.589199274288,96.56621663642875,2414.155415910717,0.0,1.0,0.0,0.0,0.15864995647800403,122.696704145885,0.96,805.6041719516654,773.3800050735988,32.224166878066626,1.0,0.0,0.0,0.1586499564780041,122.69670414588523,0.96,805.6041719516668,773.3800050736,32.22416687806674,1.0,0.0,0.0,0.15851060819995874,122.18460358681595,0.96,802.9470720073847,770.8291891270893,32.11788288029538,,,,796.5605487709281,2317.589199274288,2137.5891992743777,179.9999999999934,2317.5891992743714,-8.321876521222293e-11,1.0,0.0,0.0,0.37264435516483935,199.14013719273052,0.9223330864432941,579.3972998185913,534.3972998185919,44.99999999999932,1.0,0.0,0.0,0.3726443551648394,199.14013719273055,0.9223330864432934,579.3972998185917,534.3972998185919,44.99999999999977,1.0,0.0,0.0,0.3726443551648393,199.1401371927304,0.9223330864432934,579.3972998185915,534.3972998185917,44.99999999999977,1.0,0.0,0.0,0.3726443551648434,199.1401371927365,0.9223330864433031,579.3972998185967,534.3972998186022,44.99999999999454,1.0,,,0.101,215.89650912671217,2137.5891992743777,2137.5891992743777,0.0,66.26526517750571,0.0,,,276.56621663633894,-8.526512829121202e-14,118.92347315362574,4.0,1380.0350697762265,0.0,-0.0,0.0,140.21156308926462
64,1,65,0.1016,0.0,1380.035069776233,,,,0,0.0,1,2414.1554159107154,2414.1554159107154,-0.0,386.2648665457145,80.14995980823575,0.0,,,367.57801187858604,2414.1554159107154,2317.5891992742872,96.56621663642863,2414.1554159107154,0.0,1.0,0.0,0.0,0.15864995647800403,122.69670414588502,0.96,805.6041719516656,773.380005073599,32.224166878066626,1.0,0.0,0.0,0.15864995647800406,122.69670414588508,0.96,805.6041719516659,773.3800050735992,32.224166878066626,1.0,0.0,0.0,0.15851060819995877,122.18460358681588,0.96,802.9470720073841,770.8291891270887,32.11788288029538,,,,796.5605487709338,2317.5891992742872,2137.589199274388,179.99999999998465,2317.589199274373,-8.594724931754172e-11,1.0,0.0,0.0,0.37264435516483707,199.14013719272756,0.9223330864432934,579.3972998185867,534.3972998185873,44.99999999999943,1.0,0.0,0.0,0.3726443551648372,199.14013719272765,0.9223330864432928,579.3972998185872,534.3972998185874,44.99999999999977,1.0,0.0,0.0,0.3726443551648444,199.14013719273842,0.9223330864433091,579.3972998185969,534.3972998186059,44.99999999999102,1.0,0.0,0.0,0.3726443551648462,199.1401371927401,0.922333086443304,579.3972998186023,534.3972998186078,44.99999999999443,1.0,,,0.101,215.89650912671323,2137.589199274388,2137.589199274388,0.0,66.26526517750604,0.0,,,276.56621663632734,0.0,118.92347315362075,4.0,1380.035069776233,0.0,-0.0,0.0,140.21156308926527
65,1,66,0.15246,0.0,-5.32597376574559e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32597376574559e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32597376574559e-16,-0.0,0.0,-0.0,-8.119979603255726e-17
66,1,67,0.15246,0.0,-5.3259398844276995e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.3259398844276995e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.3259398844276995e-16,-0.0,0.0,-0.0,-8.119927947798472e-17
67,1,68,0.15246,0.0,-5.3259398844276995e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.3259398844276995e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.3259398844276995e-16,-0.0,0.0,-0.0,-8.119927947798472e-17
68,1,69,0.15246,0.0,-5.3259398844276995e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.3259398844276995e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.3259398844276995e-16,-0.0,0.0,-0.0,-8.119927947798472e-17
69,1,70,0.15246,0.0,-5.32600764706348e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-5.32600764706348e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-5.32600764706348e-16,-0.0,0.0,-0.0,-8.120031258712982e-17
70,1,71,0.1016,0.0,569.0855047935378,,,,0,0.0,1,1083.3333333333317,1083.3333333333317,-0.0,173.33333333333306,35.96666666666661,0.0,,,167.74158122707036,1083.3333333333317,1039.9999999999986,43.33333333333326,1083.3333333333317,0.0,1.0,1.0,0.0,0.1612386920723768,83.9528919967337,0.96,542.3693782135699,520.6746030850271,21.6947751285428,1.0,1.0,0.0,0.16134140507681605,83.78868923033667,0.96,540.9639551197619,519.3253969149714,21.638558204790456,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664674,1039.9999999999986,915.2,124.79999999999995,1040.0,-1.3642420526593924e-12,1.0,1.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,1.0,1.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.333333333332,0.0,465.8333333333327,2.0,569.0855047935378,0.0,0.0,0.0,57.819087287023436
71,1,72,0.1016,0.0,569.085504793538,,,,0,0.0,1,1083.3333333333335,1083.3333333333335,-0.0,173.33333333333337,35.96666666666667,0.0,,,167.74158122707058,1083.3333333333335,1040.0,43.33333333333337,1083.3333333333335,0.0,1.0,0.0,0.0,0.1612386920723768,83.9528919967337,0.96,542.3693782135699,520.6746030850271,21.6947751285428,1.0,0.0,0.0,0.16134140507681582,83.78868923033681,0.96,540.9639551197636,519.325396914973,21.63855820479057,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664674,1040.0,915.2,124.79999999999995,1040.0,-0.0,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333335,0.0,465.83333333333337,2.0,569.085504793538,0.0,0.0,0.0,57.81908728702346
72,1,73,0.1016,0.0,1379.6840893449134,,,,0,0.0,1,2413.7619131029,2413.7619131029,-0.0,386.20190609646403,80.13689551501628,0.0,,,367.5009968035988,2413.7619131029,2317.211436578784,96.5504765241161,2413.7619131029,0.0,1.0,0.0,0.0,0.15859622950349408,122.50033226792328,0.96,804.5873043676329,772.4038121929276,32.18349217470529,1.0,0.0,0.0,0.15859622950349395,122.50033226792324,0.96,804.5873043676334,772.403812192928,32.18349217470541,1.0,1.0,0.0,0.1585962295032725,122.50033226775228,0.96,804.5873043676339,772.4038121929285,32.18349217470541,,,,796.3247374467638,2317.211436578784,2137.2114365797097,179.9999999994285,2317.2114365791385,-3.54702933691442e-10,1.0,0.0,0.0,0.37350183105859625,200.23646742245143,0.9225614228476409,581.1057182898758,536.1057182904082,44.999999999467605,1.0,0.0,0.0,0.37350183105816676,200.23646742180793,0.9225614228466497,581.1057182893009,536.1057182893018,44.99999999999909,1.0,1.0,0.0,0.3716918334294467,197.92590130118037,0.9220779220788673,577.499999999408,532.5,44.99999999940803,1.0,1.0,0.0,0.37169183342971635,197.92590130132396,0.922077922077038,577.5000000005538,532.5,45.00000000055377,1.0,,,0.101,215.8583550945507,2137.2114365797097,2137.2114365797097,0.0,66.253554533971,0.0,,,276.5504765231899,1.1368683772161603e-13,118.91670490497165,4.0,1379.6840893449134,0.0,-0.0,0.0,140.1759034774432
73,1,74,0.1016,0.0,1379.6840893438211,,,,0,0.0,1,2413.761913102329,2413.761913102329,-0.0,386.2019060963726,80.13689551499732,0.0,,,367.50099680334324,2413.761913102329,2317.2114365782354,96.55047652409326,2413.761913102329,0.0,1.0,0.0,0.0,0.15859622950349395,122.50033226792307,0.96,804.5873043676322,772.4038121929269,32.18349217470529,1.0,0.0,0.0,0.1585962295032741,122.50033226775338,0.96,804.5873043676331,772.4038121929277,32.18349217470541,1.0,0.0,0.0,0.1585962295032743,122.5003322676668,0.96,804.5873043670634,772.4038121923809,32.183492174682556,,,,796.3247374460376,2317.2114365782354,2137.2114365786183,179.99999999922477,2317.211436577843,3.9244696381501853e-10,1.0,0.0,0.0,0.3735018310581699,200.23646742181188,0.9225614228466495,581.1057182893074,536.1057182893078,44.99999999999966,1.0,0.0,0.0,0.37350183105817125,200.23646742181356,0.9225614228466498,581.1057182893102,536.1057182893104,44.99999999999977,1.0,0.0,0.0,0.37169183342944945,197.92590130118182,0.9220779220788488,577.4999999994196,532.5,44.99999999941963,1.0,0.0,0.0,0.3716918334295403,197.92590130123023,0.9220779220782322,577.4999999998057,532.5,44.99999999980571,1.0,,,0.101,215.85835509444047,2137.2114365786183,2137.2114365786183,0.0,66.25355453393716,0.0,,,276.5504765237105,-1.7053025658242404e-13,118.9167049051955,4.0,1379.684089343821,0.0,-0.0,0.0,140.1759034773322
74,1,75,0.1016,0.0,1379.684089344583,,,,0,0.0,1,2413.7619131022934,2413.7619131022934,-0.0,386.20190609636694,80.13689551499614,0.0,,,367.5009968033165,2413.7619131022934,2317.2114365782018,96.55047652409189,2413.7619131022934,0.0,1.0,0.0,0.0,0.15859622950349406,122.50033226792328,0.96,804.5873043676331,772.4038121929277,32.18349217470541,1.0,0.0,0.0,0.15859622950326027,122.50033226765025,0.96,804.5873043670258,772.4038121923447,32.18349217468108,1.0,0.0,0.0,0.15859622950326033,122.50033226774299,0.96,804.5873043676346,772.4038121929292,32.18349217470541,,,,796.3247374467074,2317.2114365782018,2137.211436579793,179.99999999855652,2317.2114365783495,-1.4779288903810084e-10,1.0,0.0,0.0,0.3735018310583543,200.23646742212958,0.9225614228474636,581.1057182894299,536.1057182898937,44.99999999953616,1.0,0.0,0.0,0.3735018310583791,200.23646742214493,0.9225614228473167,581.1057182895285,536.1057182898993,44.99999999962915,1.0,0.0,0.0,0.37169183342943923,197.9259013011764,0.9220779220789181,577.4999999993762,532.5,44.9999999993762,1.0,0.0,0.0,0.37169183342958956,197.92590130125643,0.9220779220778981,577.500000000015,532.5,45.00000000001501,1.0,,,0.101,215.8583550945591,2137.211436579793,2137.211436579793,0.0,66.25355453397358,0.0,,,276.5504765225006,0.0,118.91670490467526,4.0,1379.684089344583,0.0,-0.0,0.0,140.17590347740963
75,1,76,0.1016,0.0,1379.6840893444405,,,,0,0.0,1,2413.7619131028987,2413.7619131028987,-0.0,386.2019060964638,80.13689551501623,0.0,,,367.500996803407,2413.7619131028987,2317.2114365787825,96.55047652411588,2413.7619131028987,0.0,1.0,0.0,0.0,0.15859622950349378,122.5003322679222,0.96,804.5873043676273,772.4038121929223,32.183492174705066,1.0,0.0,0.0,0.15859622950325938,122.50033226774235,0.96,804.5873043676352,772.4038121929298,32.18349217470541,1.0,0.0,0.0,0.15859622950325938,122.50033226774245,0.96,804.5873043676359,772.4038121929304,32.18349217470541,,,,796.3247374465165,2317.2114365787825,2137.211436579378,179.99999999915372,2317.211436578532,2.5056579033844173e-10,1.0,0.0,0.0,0.37350183105825796,200.23646742192471,0.9225614228466741,581.1057182894825,536.1057182894835,44.99999999999898,1.0,0.0,0.0,0.37350183105836815,200.23646742213737,0.922561422847374,581.1057182894874,536.1057182898948,44.99999999959266,1.0,0.0,0.0,0.37169183342948303,197.9259013011997,0.9220779220786209,577.4999999995623,532.5,44.999999999562306,1.0,0.0,0.0,0.37169183342958595,197.92590130125453,0.9220779220779225,577.4999999999998,532.5,44.99999999999977,1.0,,,0.101,215.8583550945172,2137.211436579378,2137.211436579378,0.0,66.25355453396072,0.0,,,276.55047652352016,-1.7053025658242404e-13,118.91670490511366,4.0,1379.6840893444405,0.0,-0.0,0.0,140.17590347739514
76,1,77,0.1016,0.0,1379.684089344469,,,,0,0.0,1,2413.761913102749,2413.761913102749,-0.0,386.20190609643987,80.13689551501128,0.0,,,367.50099680389724,2413.761913102749,2317.2114365786388,96.55047652410997,2413.761913102749,0.0,1.0,0.0,0.0,0.15859622950369573,122.50033226807855,0.96,804.5873043676297,772.4038121929245,32.18349217470518,1.0,0.0,0.0,0.1585962295035427,122.50033226796067,0.96,804.5873043676318,772.4038121929265,32.18349217470529,1.0,0.0,0.0,0.1585962295034379,122.50033226785776,0.96,804.5873043674875,772.403812192788,32.183492174699495,,,,796.324737446122,2317.2114365786388,2137.2114365787097,179.99999999943236,2317.211436578142,4.965841071680188e-10,1.0,0.0,0.0,0.3735018310581555,200.23646742182873,0.9225614228469765,581.1057182891728,536.1057182893736,44.99999999979923,1.0,0.0,0.0,0.3735018310581502,200.23646742181185,0.9225614228468806,581.1057182891925,536.105718289336,44.99999999985653,1.0,0.0,0.0,0.3716918334295807,197.9259013012517,0.9220779220779586,577.4999999999771,532.5,44.99999999997715,1.0,0.0,0.0,0.3716918334295388,197.92590130122943,0.9220779220782422,577.4999999997995,532.5,44.999999999799456,1.0,,,0.101,215.8583550944497,2137.2114365787097,2137.2114365787097,0.0,66.25355453394,0.0,,,276.5504765240389,2.842170943040401e-14,118.91670490533673,4.0,1379.684089344469,0.0,-0.0,0.0,140.17590347739804
77,1,78,0.1016,0.0,1379.684089344586,,,,0,0.0,1,2413.761913102748,2413.761913102748,-0.0,386.2019060964397,80.13689551501125,0.0,,,367.50099680370306,2413.761913102748,2317.211436578638,96.55047652411008,2413.761913102748,0.0,1.0,0.0,0.0,0.15859622950349403,122.50033226792296,0.96,804.5873043676311,772.4038121929258,32.18349217470529,1.0,0.0,0.0,0.15859622950349384,122.50033226792284,0.96,804.5873043676313,772.403812192926,32.18349217470529,1.0,0.0,0.0,0.1585962295034376,122.50033226785723,0.96,804.5873043674857,772.4038121927862,32.183492174699495,,,,796.3247374463914,2317.211436578638,2137.211436579123,179.99999999946294,2317.2114365785865,5.1386450650170445e-11,1.0,0.0,0.0,0.3735018310583038,200.23646742206742,0.9225614228474736,581.1057182893218,536.1057182897998,44.99999999952195,1.0,0.0,0.0,0.3735018310582078,200.236467421838,0.92256142284645,581.10571828945,536.1057182893234,45.00000000012665,1.0,0.0,0.0,0.3716918334295862,197.92590130125467,0.9220779220779204,577.500000000001,532.5,45.00000000000102,1.0,0.0,0.0,0.37169183342954215,197.9259013012312,0.9220779220782201,577.4999999998133,532.5,44.999999999813326,1.0,,,0.101,215.85835509449146,2137.211436579123,2137.211436579123,0.0,66.25355453395281,0.0,,,276.5504765236244,1.1368683772161603e-13,118.9167049051585,4.0,1379.684089344586,0.0,-0.0,0.0,140.17590347740995
78,1,79,0.1016,0.0,1379.6840893442968,,,,0,0.0,1,2413.7619131025986,2413.7619131025986,-0.0,386.20190609641577,80.13689551500627,0.0,,,367.50099680363326,2413.7619131025986,2317.2114365784946,96.55047652410406,2413.7619131025986,0.0,1.0,0.0,0.0,0.15859622950349417,122.50033226792355,0.96,804.5873043676343,772.4038121929289,32.18349217470541,1.0,0.0,0.0,0.1585962295034349,122.50033226785449,0.96,804.5873043674812,772.403812192782,32.18349217469927,1.0,0.0,0.0,0.15859622950343524,122.50033226785501,0.96,804.5873043674831,772.4038121927837,32.18349217469938,,,,796.3247374462027,2317.2114365784946,2137.2114365788207,179.999999999509,2317.2114365783295,1.6507328837178648e-10,1.0,0.0,0.0,0.3735018310582229,200.2364674219106,0.9225614228469534,581.1057182893202,536.105718289496,44.99999999982413,1.0,0.0,0.0,0.37350183105813256,200.2364674217981,0.9225614228469586,581.1057182891309,536.1057182893245,44.99999999980639,1.0,0.0,0.0,0.37169183342955725,197.92590130123924,0.9220779220781171,577.4999999998779,532.5,44.9999999998779,1.0,0.0,0.0,0.3716918334295861,197.9259013012546,0.9220779220779212,577.5000000000006,532.5,45.00000000000057,1.0,,,0.101,215.8583550944609,2137.2114365788207,2137.2114365788207,0.0,66.25355453394344,0.0,,,276.5504765237781,-2.842170943040401e-14,118.91670490522459,4.0,1379.6840893442968,0.0,-0.0,0.0,140.17590347738056
79,1,80,0.1016,0.0,1379.6840893441804,,,,0,0.0,1,2413.761913102605,2413.761913102605,-0.0,386.2019060964168,80.13689551500649,0.0,,,367.5009968036368,2413.761913102605,2317.211436578501,96.55047652410417,2413.761913102605,0.0,1.0,0.0,0.0,0.15859622950349408,122.50033226792328,0.96,804.5873043676329,772.4038121929276,32.18349217470529,1.0,0.0,0.0,0.1585962295034346,122.50033226785398,0.96,804.5873043674794,772.4038121927803,32.183492174699154,1.0,0.0,0.0,0.15859622950343913,122.50033226785948,0.96,804.5873043674926,772.4038121927929,32.18349217469972,,,,796.3247374461025,2317.211436578501,2137.2114365786247,179.99999999970953,2317.2114365783345,1.6643753042444587e-10,1.0,0.0,0.0,0.37350183105819945,200.23646742184974,0.922561422846658,581.1057182893661,536.1057182893668,44.99999999999932,1.0,0.0,0.0,0.3735018310581449,200.23646742177985,0.9225614228466431,581.1057182892575,536.105718289258,44.999999999999545,1.0,0.0,0.0,0.37169183342958495,197.925901301254,0.9220779220779296,577.4999999999953,532.5,44.99999999999534,1.0,0.0,0.0,0.37169183342951906,197.9259013012189,0.9220779220783766,577.4999999997153,532.5,44.99999999971533,1.0,,,0.101,215.8583550944411,2137.2114365786247,2137.2114365786247,0.0,66.25355453393736,0.0,,,276.55047652398014,0.0,118.91670490531146,4.0,1379.6840893441804,0.0,-0.0,0.0,140.17590347736873
