,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1121,0.0,1519.5641374150255,,,,0,0.0,1,2561.942529330067,2561.942529330067,0.0,409.9108046928107,85.05649197375823,0.0,,,401.97468151220403,2561.942529330067,2459.4648281568743,102.47770117320319,2561.9425293300774,0.0,1.0,0.0,0.0,0.1716112622967013,156.9307153934623,0.96,952.5569185482615,914.454641806331,38.102276741930496,1.0,0.0,0.0,0.15872685766490627,122.97552301767044,0.96,807.0436536571648,774.7619075108781,32.28174614628662,1.0,0.0,0.0,0.15847934549748097,122.06844310107131,0.96,802.341957124651,770.248278839665,32.09367828498607,,,,887.8139543322653,2459.4648281568743,2275.004966045111,184.45986211176563,2459.4648281568766,0.0,1.0,0.0,0.0,0.39158050574607073,223.66670187577176,0.925,617.5022410908807,571.1895730090647,46.31266808181603,1.0,0.0,0.0,0.39158050574607106,223.66670187577208,0.925,617.5022410908811,571.189573009065,46.31266808181605,1.0,0.0,0.0,0.3889020917519155,220.24027529036078,0.925,612.2301729875574,566.3129100134905,45.91726297406677,1.0,0.0,0.0,0.3889020917519154,220.24027529036073,0.925,612.2301729875574,566.3129100134905,45.91726297406677,1.0,,,0.101,229.77550157055623,2275.004966045111,2275.0049660451114,0.0,70.52515394739844,0.0,,,286.93756328496653,0.0,123.3831522125356,4.0,1519.5641374150255,0.0,-0.0,0.0,170.34313980422436
1,1,2,0.1119,0.0,1519.6423337559618,,,,0,0.0,1,2562.406563183482,2562.406563183482,0.0,409.98505010935713,85.0718978976916,0.0,,,401.73441704622064,2562.406563183482,2459.910300656157,102.49626252733998,2562.406563183497,0.0,1.0,0.0,0.0,0.1711269991113317,155.8377888243918,0.96,948.599758474108,910.6557681351436,37.943990338964355,1.0,0.0,0.0,0.15871932149308948,122.94831411091415,0.96,806.903402354693,774.6272662605052,32.27613609418775,1.0,0.0,0.0,0.15871932149308957,122.9483141109147,0.96,806.903402354696,774.6272662605081,32.27613609418787,,,,888.0907968709394,2459.910300656157,2275.4170281069487,184.49327254921195,2459.910300656161,0.0,1.0,-0.0,-0.0,0.3915793632700687,223.66523755782228,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,0.0,0.389868587743083,221.47518643770564,0.925,614.1367668853869,568.0765093689829,46.06025751640399,1.0,0.0,-0.0,0.3898685877430831,221.4751864377057,0.925,614.136766885387,568.076509368983,46.060257516404,1.0,0.0,-0.0,0.38986858774308303,221.4751864377057,0.925,614.136766885387,568.076509368983,46.060257516404,1.0,,,0.101,229.81711983880183,2275.4170281069487,2275.417028106949,0.0,70.5379278713154,0.0,,,286.98953507654784,0.0,123.40550008291557,4.0,1519.6423337559618,0.0,-0.0,0.0,170.04797714729213
2,1,3,0.11243,0.0,1519.0870148571935,,,,0,0.0,1,2561.988995356719,2561.988995356719,0.0,409.9182392570751,85.05803464584307,0.0,,,401.28926686194563,2561.988995356719,2459.5094355424612,102.4795598142693,2561.9889953567304,0.0,1.0,0.0,0.0,0.1705662412639687,154.56397521029726,0.96,943.9390799196267,906.1815167228416,37.7575631967851,1.0,0.0,0.0,0.15898442269756605,123.89127126680422,0.96,811.736177544163,779.2667304423965,32.46944710176655,1.0,0.0,0.0,0.1586877397152013,122.83402038484418,0.96,806.3137378929407,774.0611883772231,32.252549515717654,,,,888.0180789796933,2459.5094355424612,2275.046227876779,184.4632076656852,2459.509435542464,0.0,1.0,-0.0,-0.0,0.39277227462703157,225.19548979560332,0.925,619.8364785141564,573.3487426255947,46.4877358885617,1.0,0.0,0.0,0.3927722746270317,225.19548979560352,0.925,619.8364785141567,573.348742625595,46.48773588856173,1.0,0.0,-0.0,0.3927722746270321,225.19548979560403,0.925,619.8364785141574,573.3487426255956,46.48773588856178,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,229.7796690155547,2275.046227876779,2275.0462278767795,0.0,70.52643306418015,0.0,,,286.9427674799517,0.0,123.38539001637925,4.0,1519.0870148571935,0.0,-0.0,0.0,170.79095308039427
3,1,4,0.11364,0.0,1511.1741770172596,,,,0,0.0,1,2553.9430371396834,2553.9430371396834,0.0,408.6308859423493,84.79090883303749,0.0,,,399.1084970989386,2553.9430371396834,2451.7853156540964,102.15772148558742,2553.943037139684,0.0,1.0,0.0,0.0,0.16959711304156438,152.33977513375348,0.96,935.6719752973386,898.245096285445,37.426879011893575,1.0,0.0,0.0,0.1589971083892317,123.9356942924052,0.96,811.962449270129,779.4839512993238,32.478497970805186,1.0,0.0,0.0,0.1586874659372677,122.83302767277992,0.96,806.3086125722159,774.0562680693272,32.25234450288867,,,,883.007636803337,2451.7853156540964,2267.901416980039,183.88389867405706,2451.785315654096,0.0,1.0,-0.0,-0.0,0.3932213012341438,225.7721651912898,0.925,620.7141262616382,574.1605667920153,46.55355946962283,1.0,0.0,0.0,0.3932213012341441,225.7721651912901,0.925,620.7141262616385,574.1605667920156,46.55355946962286,1.0,0.0,-0.0,0.38795491672216537,219.03169682787475,0.925,610.3570631308191,564.5802833960078,45.776779734811406,1.0,0.0,-0.0,0.38275965692411246,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,229.05804311498395,2267.901416980039,2267.901416980039,0.0,70.3049439263812,0.0,,,286.04162015964494,0.0,122.99789666864731,4.0,1511.1741770172596,0.0,-0.0,0.0,171.7298334762414
4,1,5,0.11658,0.0,1523.3840407689652,,,,0,0.0,1,2564.5880105353435,2564.5880105353435,0.0,410.33408168565495,85.1443219497734,0.0,,,403.29052046363506,2564.5880105353435,2462.0044901139295,102.58352042141384,2564.5880105353435,0.0,1.0,0.0,0.0,0.17275409153059046,159.48600703166284,0.96,961.6632280760257,923.1966989529847,38.46652912304106,1.0,0.0,0.0,0.15859907056931366,122.51074953953145,0.96,804.6413112358433,772.4556587864096,32.18565244943376,1.0,0.0,0.0,0.1582741911562419,121.29376389244081,0.96,798.2834712234744,766.3521323745354,31.931338848939006,,,,890.0807508164363,2462.0044901139295,2277.354153355385,184.6503367585446,2462.0044901139295,0.0,1.0,-0.0,-0.0,0.39852304486472523,232.60876581533563,0.925,631.0022450569646,583.6770766776923,47.32516837927232,1.0,0.0,0.0,0.39852304486472545,232.6087658153359,0.925,631.002245056965,583.6770766776926,47.32516837927234,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,230.0127694888939,2277.354153355385,2277.3541533553853,0.0,70.59797875401694,0.0,,,287.2338571799584,0.0,123.51055858738212,4.0,1523.3840407689652,0.0,-0.0,0.0,177.59611147284596
5,1,6,0.12222,0.0,1489.3219325979626,,,,0,0.0,1,2531.2424096607456,2531.2424096607456,0.0,404.99878554571933,84.03724800073675,0.0,,,393.5161868649869,2531.2424096607456,2429.9927132743246,101.24969638643029,2531.242409660755,0.0,1.0,0.0,0.0,0.16762734127324297,147.71502775514378,0.96,917.9279430761682,881.2108253531214,36.71711772304676,1.0,0.0,0.0,0.15870611674040233,122.90057955492153,0.96,806.657233292293,774.3909439606012,32.266289331691745,1.0,0.0,0.0,0.1587061167404021,122.90057955492153,0.96,806.657233292294,774.3909439606022,32.26628933169179,,,,868.7836764953216,2429.9927132743246,2247.7432597787524,182.24945349557441,2429.992713274327,0.0,1.0,-0.0,-0.0,0.386513750053837,217.1959191238304,0.925,607.4981783185817,561.9358149446881,45.562363373893604,1.0,0.0,0.0,0.38651375005383704,217.1959191238304,0.925,607.4981783185817,561.9358149446881,45.562363373893604,1.0,0.0,-0.0,0.386513750053837,217.19591912383038,0.925,607.4981783185817,561.9358149446881,45.562363373893604,1.0,0.0,-0.0,0.38651375005383704,217.1959191238304,0.925,607.4981783185817,561.9358149446881,45.562363373893604,1.0,,,0.101,227.02206923765402,2247.7432597787524,2247.743259778753,0.0,69.68004105314132,0.0,,,283.4991498820024,0.0,121.90463444926104,4.0,1489.3219325979626,0.0,-0.0,0.0,182.02492660212297
6,1,7,0.11102,0.0,1518.3380944483474,,,,0,0.0,1,2561.407374961898,2561.407374961898,0.0,409.82517999390365,85.03872484873501,0.0,,,401.14878912379555,2561.407374961898,2458.9510799634213,102.45629499847598,2561.4073749618974,0.0,1.0,0.0,-0.0,0.17052468281798253,154.46920272048231,0.96,943.5901996208509,905.8465916360168,37.74360798483407,1.0,0.0,-0.0,0.1589705388042946,123.84258208039023,0.96,811.4880319169437,779.028510640266,32.459521276677776,1.0,0.0,-0.0,0.15868856270407414,122.83700432292301,0.96,806.3291434241029,774.0759776871388,32.25316573696414,,,,887.461800678969,2458.9510799634213,2274.5297489661675,184.4213309972574,2458.951079963424,0.0,1.0,-0.0,-0.0,0.3901737495771771,221.86545016974188,0.925,614.7377699908578,568.6324372415435,46.10533274931431,1.0,0.0,0.0,0.3901737495771772,221.86545016974205,0.925,614.7377699908582,568.6324372415438,46.105332749314336,1.0,0.0,-0.0,0.39017374957717754,221.86545016974236,0.925,614.7377699908585,568.6324372415442,46.105332749314364,1.0,0.0,-0.0,0.39017374957717776,221.86545016974262,0.925,614.7377699908589,568.6324372415445,46.105332749314385,1.0,,,0.101,229.72750464558294,2274.5297489661675,2274.5297489661675,0.0,70.51042221795119,0.0,,,286.8776259957307,0.0,123.3573791781642,4.0,1518.3380944483474,0.0,-0.0,0.0,168.56589524565553
7,1,8,0.10411,0.0,1518.2813420415503,,,,0,0.0,1,2561.3750119604356,2561.3750119604356,0.0,409.82000191366967,85.03765039708647,0.0,,,401.1151258615535,2561.3750119604356,2458.920011482018,102.45500047841749,2561.375011960435,0.0,1.0,0.0,-0.0,0.17048142801464053,154.37050623514133,0.96,943.2265586594937,905.4974963131139,37.72906234637978,1.0,0.0,-0.0,0.1589896337011392,123.90952666774297,0.96,811.8291778371928,779.356010723705,32.47316711348774,1.0,0.0,-0.0,0.15868803552830327,122.83509295866922,0.96,806.3192754637487,774.0665044451987,32.25277101854998,,,,887.4416141072891,2458.920011482018,2274.501010620869,184.41900086115209,2458.92001148202,0.0,1.0,-0.0,-0.0,0.3901698042618328,221.86040352682195,0.925,614.7300028705068,568.6252526552189,46.104750215287986,1.0,0.0,0.0,0.3901698042618329,221.86040352682215,0.925,614.7300028705072,568.6252526552191,46.104750215288014,1.0,0.0,-0.0,0.3901698042618331,221.86040352682238,0.925,614.7300028705075,568.6252526552195,46.104750215288036,1.0,0.0,-0.0,0.39016980426183334,221.86040352682264,0.925,614.7300028705079,568.6252526552198,46.104750215288064,1.0,,,0.101,229.72460207270777,2274.501010620869,2274.501010620869,0.0,70.50953132924693,0.0,,,286.8740013395673,0.0,123.35582057601394,4.0,1518.2813420415503,0.0,-0.0,0.0,158.0682705199458
8,1,9,0.0968,0.0,1526.6566165441009,,,,0,0.0,1,2569.116549392276,2569.116549392276,0.0,411.0586479027641,85.29466943982356,0.0,,,403.8201534559279,2569.116549392276,2466.3518874165848,102.76466197569111,2569.116549392276,0.0,1.0,0.0,-0.0,0.17224416824988414,158.34982327945002,0.96,957.6389973532322,919.3334374591028,38.305559894129324,1.0,0.0,-0.0,0.1590554793701272,124.13931946006895,0.96,812.9980282120669,780.4781070835842,32.5199211284827,1.0,0.0,-0.0,0.15828392053250212,121.33101071640891,0.96,798.4795238269766,766.5403428738974,31.93918095307909,,,,892.4175380062784,2466.3518874165848,2281.3754958603404,184.97639155624373,2466.3518874165843,0.0,1.0,-0.0,-0.0,0.39325029518339616,225.809414093972,0.925,620.7707622778764,574.2129551070357,46.557807170840704,1.0,0.0,0.0,0.3932502951833964,225.80941409397224,0.925,620.7707622778768,574.212955107036,46.55780717084073,1.0,0.0,-0.0,0.39325029518339655,225.8094140939725,0.925,620.7707622778771,574.2129551070364,46.55780717084075,1.0,0.0,-0.0,0.38477752123908027,214.98929572436165,0.925,604.039600582954,558.7366305392325,45.30297004372152,1.0,,,0.101,230.4189250818944,2281.3754958603404,2281.375495860341,0.0,70.72264037167055,0.0,,,287.7410535319353,0.0,123.72865301873217,4.0,1526.6566165441009,0.0,-0.0,0.0,147.78036048146896
9,1,10,0.08604,0.0,1526.6562416510124,,,,0,0.0,1,2569.761055291,2569.761055291,0.0,411.16176884656,85.3160670356612,0.0,,,403.4208251601929,2569.761055291,2466.9706130793597,102.79044221164011,2569.761055291,0.0,1.0,0.0,-0.0,0.17150609452402912,156.69390330572074,0.96,951.7027158506635,913.6346072166369,38.06810863402657,1.0,0.0,-0.0,0.15898439118390592,123.89116083542022,0.96,811.7356148982769,779.2661903023459,32.46942459593111,1.0,0.0,-0.0,0.15868821978302655,122.83576101905197,0.96,806.3227245420596,774.0698155603773,32.25290898168242,,,,892.75868696388,2466.9706130793597,2281.9478170984084,185.0227959809519,2466.97061307936,0.0,1.0,-0.0,-0.0,0.3927721475221322,225.19532660930474,0.925,619.8362299390793,573.3485126936484,46.48771724543092,1.0,0.0,0.0,0.3927721475221324,225.195326609305,0.925,619.8362299390797,573.3485126936487,46.48771724543095,1.0,0.0,-0.0,0.39277214752213274,225.19532660930537,0.925,619.8362299390801,573.3485126936491,46.48771724543098,1.0,0.0,-0.0,0.3864955086420212,217.17270713596494,0.925,607.4619232621211,561.9022790174621,45.559644244659054,1.0,,,0.101,230.47672952693927,2281.9478170984084,2281.9478170984084,0.0,70.74038233005066,0.0,,,287.8132381925916,0.0,123.75969242281438,4.0,1526.6562416510124,0.0,-0.0,0.0,131.3535030316531
10,1,11,0.08438,0.0,1519.1895408887362,,,,0,0.0,1,2561.8854195956565,2561.8854195956565,0.0,409.90166713530505,85.0545959305758,0.0,,,401.6591411345441,2561.8854195956565,2459.4100028118296,102.47541678382632,2561.885419595656,0.0,1.0,0.0,-0.0,0.1711655893659147,155.92511864324825,0.96,948.9173565108003,910.9606622503683,37.956694260432045,1.0,0.0,-0.0,0.15869684338668363,122.86701124564762,0.96,806.484031542426,774.2246702807289,32.259361261697066,1.0,0.0,-0.0,0.1586968433866837,122.86701124564821,0.96,806.4840315424296,774.2246702807324,32.259361261697215,,,,887.7600202414968,2459.4100028118296,2274.954252600945,184.45575021088786,2459.4100028118323,0.0,1.0,-0.0,-0.0,0.39023203179867105,221.94000506037392,0.925,614.8525007029593,568.7385631502374,46.11393755272192,1.0,0.0,0.0,0.39023203179867116,221.94000506037412,0.925,614.8525007029597,568.7385631502377,46.11393755272195,1.0,0.0,-0.0,0.3902320317986713,221.9400050603743,0.925,614.85250070296,568.7385631502381,46.11393755272197,1.0,0.0,-0.0,0.3902320317986716,221.9400050603746,0.925,614.8525007029604,568.7385631502384,46.113937552722,1.0,,,0.101,229.77037951269546,2274.954252600945,2274.9542526009454,0.0,70.5235818306293,0.0,,,286.9311669947115,0.0,123.38040180772593,4.0,1519.1895408887362,0.0,-0.0,0.0,128.18921346019155
11,1,12,0.08311,0.0,1524.8484995636707,,,,0,0.0,1,2567.582483419573,2567.582483419573,0.0,410.8131973471316,85.24373844952981,0.0,,,403.23716288563514,2567.582483419573,2464.8791840828053,102.70329933678369,2567.582483419589,0.0,1.0,0.0,-0.0,0.17186600972000193,157.50314039433889,0.96,954.6144203347317,916.4298435213424,38.1845768133893,1.0,0.0,-0.0,0.15869684338668374,122.86701124564803,0.96,806.4840315424282,774.2246702807311,32.25936126169716,1.0,0.0,-0.0,0.1586968433866837,122.86701124564821,0.96,806.4840315424296,774.2246702807324,32.259361261697215,,,,891.3299989050989,2464.8791840828053,2280.013245276598,184.86593880621052,2464.8791840828085,0.0,1.0,-0.0,-0.0,0.39268328155029625,225.08124134365343,0.925,619.66241792166,573.1877365775355,46.47468134412447,1.0,0.0,0.0,0.39056710147113777,222.368747440697,0.925,615.5117647552289,569.3483823985868,46.16338235664214,1.0,0.0,-0.0,0.39023203179867116,221.940005060374,0.925,614.8525007029594,568.7385631502375,46.11393755272193,1.0,0.0,-0.0,0.3902320317986715,221.9400050603745,0.925,614.8525007029601,568.7385631502382,46.113937552721985,1.0,,,0.101,230.2813377729364,2280.013245276598,2280.0132452765984,0.0,70.68041060357453,0.0,,,287.569238142991,0.0,123.65477240148614,4.0,1524.8484995636707,0.0,-0.0,0.0,126.73015879873667
12,1,13,0.08861,0.0,1526.583819761399,,,,0,0.0,1,2569.20045141561,2569.20045141561,0.0,411.07207222649765,85.29745498699826,0.0,,,403.81549848997196,2569.20045141561,2466.4324333589857,102.76801805662448,2569.20045141561,0.0,1.0,0.0,-0.0,0.17222313126100738,158.30281567327202,0.96,957.4716538884541,919.1727877329158,38.2988661555382,1.0,0.0,-0.0,0.15900730809053976,123.97136761619669,0.96,812.144063173123,779.658300646198,32.485762526924944,1.0,0.0,-0.0,0.15833911182593136,121.54131520050322,0.96,799.5847343540331,767.6013449798718,31.98338937416135,,,,892.3418711848635,2466.4324333589857,2281.4500008570617,184.98243250192382,2466.4324333589857,0.0,1.0,-0.0,-0.0,0.3926096725668819,224.98675371079688,0.925,619.5184172115796,573.0545359207111,46.46388129086844,1.0,0.0,0.0,0.39142144849092736,223.46286010189587,0.925,617.190170114113,570.9009073555545,46.28926275855845,1.0,0.0,-0.0,0.390236818641342,221.94612868608527,0.925,614.8619230166463,568.7472787903979,46.114644226248444,1.0,0.0,-0.0,0.3902368186413423,221.94612868608556,0.925,614.8619230166466,568.7472787903981,46.11464422624847,1.0,,,0.101,230.42645008656325,2281.4500008570617,2281.450000857062,0.0,70.7249500265689,0.0,,,287.7504505585483,0.0,123.73269374017578,4.0,1526.583819761399,0.0,-0.0,0.0,135.27059226905754
13,1,14,0.094,0.0,1524.8475869233391,,,,0,0.0,1,2567.4770742225096,2567.4770742225096,0.0,410.79633187560154,85.24023886418732,0.0,,,403.20776709056736,2567.4770742225096,2464.777991253625,102.69908296890114,2567.477074222526,0.0,1.0,0.0,-0.0,0.17185290941227388,157.47374459927167,0.96,954.5090111376713,916.3286506921645,38.180360445506885,1.0,0.0,-0.0,0.1586968433866837,122.86701124564783,0.96,806.4840315424271,774.22467028073,32.259361261697116,1.0,0.0,-0.0,0.15869684338668363,122.86701124564786,0.96,806.4840315424276,774.2246702807305,32.25936126169713,,,,891.3679359999006,2464.777991253625,2279.919641909616,184.85834934402283,2464.777991253639,0.0,1.0,-0.0,-0.0,0.39285819644552156,225.30580904335756,0.925,620.004494797953,573.5041576881066,46.50033710984645,1.0,0.0,0.0,0.3928581964455218,225.3058090433578,0.925,620.0044947979534,573.504157688107,46.50033710984648,1.0,0.0,-0.0,0.3928581964455221,225.30580904335812,0.925,620.0044947979537,573.5041576881072,46.500337109846505,1.0,0.0,-0.0,0.3851407719971676,215.45050886982708,0.925,604.7645068597791,559.4071688452957,45.3573380144834,1.0,,,0.101,230.27188383287123,2279.919641909616,2279.9196419096165,0.0,70.6775088991981,0.0,,,287.5574323129099,0.0,123.64969589455126,4.0,1524.8475869233391,0.0,-0.0,0.0,143.33567317079388
14,1,15,0.10181,0.0,1518.9618009308097,,,,0,0.0,1,2561.505290963171,2561.505290963171,0.0,409.8408465541074,85.04197565997727,0.0,,,401.566434014297,2561.505290963171,2459.045079324655,102.4602116385274,2561.5052909631822,0.0,1.0,0.0,-0.0,0.17113708491402185,155.86061703805953,0.96,948.6828030067904,910.7354908865187,37.947312120271654,1.0,0.0,-0.0,0.15869295056429528,122.85290848811874,0.96,806.4112439781959,774.154794219068,32.25644975912787,1.0,0.0,-0.0,0.15869295056429528,122.85290848811874,0.96,806.4112439781959,774.154794219068,32.25644975912787,,,,887.6590803806065,2459.045079324655,2274.6166983753083,184.4283809493492,2459.0450793246573,0.0,1.0,-0.0,-0.0,0.3923046142904897,224.5952727843337,0.925,618.9213469908298,572.5022459665175,46.419101024312205,1.0,0.0,0.0,0.39230461429048985,224.59527278433396,0.925,618.9213469908301,572.5022459665179,46.41910102431223,1.0,0.0,-0.0,0.39230461429049013,224.59527278433433,0.925,618.9213469908308,572.5022459665186,46.41910102431228,1.0,0.0,-0.0,0.3838977530485428,213.87326202760448,0.925,602.2810383521665,557.1099604757541,45.17107787641246,1.0,,,0.101,229.73628653590615,2274.6166983753083,2274.6166983753083,0.0,70.51311764963455,0.0,,,286.8885925878743,0.0,123.36209481278595,4.0,1518.9618009308097,0.0,-0.0,0.0,154.64550095276573
15,1,16,0.10382,0.0,1526.656227456856,,,,0,0.0,1,2568.097482464169,2568.097482464169,0.0,410.89559719426705,85.26083641781041,0.0,,,404.1256313427949,2568.097482464169,2465.373583165602,102.72389929856686,2568.097482464169,0.0,1.0,0.0,-0.0,0.17298201704159427,159.99189826164982,0.96,963.4425023256118,924.9048022325874,38.537700093024505,1.0,0.0,-0.0,0.15859652217359282,122.50140556759037,0.96,804.5928690662066,772.4091543035584,32.18371476264829,1.0,0.0,-0.0,0.1583631313200572,121.63232751355471,0.96,800.0621110723505,768.0596266294565,32.00248444289405,,,,892.2030691068148,2465.373583165602,2280.470564428182,184.90301873742004,2465.373583165602,0.0,1.0,-0.0,-0.0,0.39848471440302663,232.55915551630196,0.925,630.928349754932,583.6087235233122,47.31962623161987,1.0,0.0,0.0,0.3984847144030269,232.55915551630224,0.925,630.9283497549324,583.6087235233125,47.3196262316199,1.0,0.0,-0.0,0.3836367052613707,213.54237903710535,0.925,601.7584418278689,556.6265586907788,45.131883137090135,1.0,0.0,-0.0,0.3836367052613708,213.54237903710538,0.925,601.7584418278689,556.6265586907788,45.131883137090135,1.0,,,0.101,230.3275270072464,2280.470564428182,2280.4705644281826,0.0,70.69458749727364,0.0,,,287.62691803598693,0.0,123.67957475547438,4.0,1526.656227456856,0.0,-0.0,0.0,158.4974495345708
16,1,17,0.12198,0.0,1492.7147609854733,,,,0,0.0,1,2532.1940106822626,2532.1940106822626,0.0,405.15104170916203,84.06884115465112,0.0,,,395.76819553717456,2532.1940106822626,2430.9062502549714,101.28776042729058,2532.194010682262,0.0,1.0,0.0,-0.0,0.17075074055915174,154.98409503018567,0.96,945.4820818215807,907.6627985487174,37.81928327286326,1.0,0.0,-0.0,0.15859576008433615,122.4986106991419,0.96,804.5783784536092,772.3952433154648,32.183135138144394,1.0,0.0,-0.0,0.157535822135549,118.28548980784701,0.96,782.1335504070722,750.8482083907893,31.285342016282918,,,,869.8391490182277,2430.9062502549714,2248.588281485851,182.3179687691236,2430.906250254974,0.0,1.0,-0.0,-0.0,0.39847325180605964,232.54432023958051,0.925,630.9062502549832,583.5882814858595,47.31796876912371,1.0,0.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,227.10741643007097,2248.588281485851,2248.5882814858514,0.0,69.70623672606138,0.0,,,283.60572919641146,0.0,121.95046355445693,4.0,1492.7147609854733,0.0,-0.0,0.0,182.08134654500805
17,1,18,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
18,1,19,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
19,1,20,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
20,1,21,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
21,1,22,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
22,1,23,0.12052,0.0,725.2044691857635,,,,0,0.0,1,1250.0,1250.0,0.0,200.0,41.5,0.0,,,188.2312499999997,1250.0,1200.0,50.0,1250.0,0.0,1.0,1.0,-0.0,0.1568593750000001,94.11562500000005,0.96,625.0,600.0,25.0,1.0,1.0,-0.0,0.15685937500000002,94.11562499999965,0.96,625.0,600.0,25.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857646,1200.0,1110.0,90.0,1200.0,0.0,1.0,1.0,-0.0,0.3827596569241122,212.4316095928822,0.925,600.0,555.0,45.0,1.0,1.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.10999999999918,1110.0,0.0,1110.0,34.40999999999975,1.0,,,1250.0,0.0,537.5,2.0,725.2044691857635,0.0,0.0,0.0,87.40164262626823
23,1,24,0.11633,0.0,725.2044691857647,,,,0,0.0,1,1250.0,1250.0,0.0,200.0,41.5,0.0,,,188.23124999999993,1250.0,1200.0,50.0,1250.0,0.0,1.0,0.0,-0.0,0.1568593750000001,94.11562499999988,0.96,625.0,600.0,25.0,1.0,0.0,-0.0,0.1568593750000001,94.11562500000005,0.96,625.0,600.0,25.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857646,1200.0,1110.0,90.0,1200.0,0.0,1.0,-0.0,-0.0,0.3827596569241122,212.4316095928822,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.11000000000017,1110.0,0.0,1110.0,34.410000000000046,1.0,,,1250.0,0.0,537.5,2.0,725.2044691857647,0.0,0.0,0.0,84.36303590038
24,1,25,0.1121,0.0,1186.542364143578,,,,0,0.0,1,1984.375,1984.375,0.0,317.5,65.88125,0.0,,,302.65671231685815,1984.375,1905.0,79.37500000000001,1984.3749999999986,0.0,1.0,0.0,-0.0,0.15917013548788292,124.53567079427447,0.96,815.0062615687398,782.4060111059902,32.60025046274962,1.0,0.0,-0.0,0.15749527109512518,91.92108541263288,0.96,607.9619405228159,583.6434629019033,24.318477620912656,1.0,1.0,-0.0,0.15994038775873373,86.19995610995082,0.96,561.406797908443,538.9505259921052,22.456271916337737,,,,705.9110268267195,1905.0,1762.1250000000023,142.87499999999991,1905.0,0.0,1.0,-0.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,0.0,0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,1.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,177.97462500000023,1762.1250000000023,1762.1250000000023,0.0,54.62587500000007,0.0,,,222.25,0.0,95.5674999999984,3.0,1186.542364143578,0.0,-0.0,0.0,133.0113990204951
25,1,26,0.1119,0.0,1499.8484177774499,,,,0,0.0,1,2539.950539937392,2539.950539937392,0.0,406.3920863899827,84.32635792592141,0.0,,,397.89776883617276,2539.950539937392,2438.352518339896,101.59802159749577,2539.950539937392,0.0,1.0,0.0,-0.0,0.1716869540982171,157.10097375780697,0.96,953.1699628776959,915.043164362588,38.12679851510787,1.0,0.0,-0.0,0.15859655508190626,122.50152624870863,0.96,804.5934947525831,772.4097549624797,32.18373979010335,1.0,0.0,-0.0,0.15753806365705772,118.29526882965718,0.96,782.1870823071131,750.8995990148285,31.287483292284552,,,,874.1475649153723,2438.352518339896,2255.476079464404,182.87643887549208,2438.352518339896,0.0,1.0,-0.0,-0.0,0.38756676378627414,218.5368912288431,0.925,609.588129584974,563.869019866101,45.71910971887302,1.0,0.0,0.0,0.3875667637862742,218.5368912288431,0.925,609.588129584974,563.869019866101,45.71910971887302,1.0,0.0,-0.0,0.3875667637862741,218.53689122884305,0.925,609.588129584974,563.869019866101,45.71910971887302,1.0,1.0,-0.0,0.3875667637862741,218.53689122884305,0.925,609.588129584974,563.869019866101,45.71910971887302,1.0,,,0.101,227.8030840259048,2255.476079464404,2255.4760794644044,0.0,69.91975846339652,0.0,,,284.47446047298786,0.0,122.32401800338478,4.0,1499.8484177774499,0.0,-0.0,0.0,167.83303794929665
26,1,27,0.11243,0.0,1526.669383814889,,,,0,0.0,1,2569.7809552290146,2569.7809552290146,0.0,411.1649528366423,85.31672771360329,0.0,,,403.45635718366606,2569.7809552290146,2466.9897170198537,102.79123820916067,2569.7809552290146,0.0,1.0,0.0,-0.0,0.1715542429839541,156.80235836005258,0.96,952.0941430382768,914.0103773167457,38.08376572153111,1.0,0.0,-0.0,0.1589627758768672,123.81532621614399,0.96,811.3490559684259,778.8950937296888,32.45396223873706,1.0,0.0,-0.0,0.15868902286339456,122.83867260746949,0.96,806.3377562223119,774.0842459734193,32.2535102488925,,,,892.7345123186432,2466.9897170198537,2281.9654882433647,185.0242287764889,2466.9897170198537,0.0,1.0,-0.0,-0.0,0.3933751401018626,225.96982142025286,0.925,621.0145836095479,574.4384898388319,46.576093770716064,1.0,0.0,0.0,0.3916986307086987,223.8181161017021,0.925,617.7339208027656,571.4038767425583,46.33004406020739,1.0,0.0,-0.0,0.3916986307086987,223.81811610170212,0.925,617.7339208027656,571.4038767425583,46.33004406020739,1.0,0.0,-0.0,0.38803079701357623,219.12845869498605,0.925,610.5072918047744,564.7192449194163,45.78804688535805,1.0,,,0.101,230.47851431257985,2281.9654882433647,2281.965488243365,0.0,70.7409301355443,0.0,,,287.81546698564955,0.0,123.76065080382931,4.0,1526.669383814889,0.0,-0.0,0.0,171.64343882230798
27,1,28,0.11364,0.0,1524.8706160516722,,,,0,0.0,1,2566.6911475516245,2566.6911475516245,0.0,410.6705836082599,85.21414609871394,0.0,,,403.9014893810514,2566.6911475516245,2464.023501649569,102.66764590206546,2566.6911475516345,0.0,1.0,0.0,-0.0,0.17304206562843594,160.12498351148548,0.96,963.9093085181848,925.3529361774574,38.55637234072743,1.0,0.0,-0.0,0.1585833956000117,122.45322775205891,0.96,804.3430088783643,772.1692885232297,32.173720355134606,1.0,0.0,-0.0,0.15828189954287336,121.32327811750704,0.96,798.438830155085,766.5012769488816,31.93755320620343,,,,890.7677310290096,2464.023501649569,2279.221739025853,184.8017626237177,2464.023501649571,0.0,1.0,-0.0,-0.0,0.3915793632700687,223.66523755782228,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,0.0,0.3915793632700686,223.66523755782228,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,-0.0,0.39005895930469897,221.7186279566825,0.925,614.5117508247854,568.4233695129266,46.088381311858875,1.0,0.0,-0.0,0.390058959304699,221.7186279566825,0.925,614.5117508247854,568.4233695129266,46.088381311858875,1.0,,,0.101,230.20139564161116,2279.221739025853,2279.2217390258534,0.0,70.65587390980144,0.0,,,287.4694085257813,0.0,123.61184566608597,4.0,1524.8706160516722,0.0,-0.0,0.0,173.28629680811204
28,1,29,0.11658,0.0,1505.6563894194344,,,,0,0.0,1,2548.035417937648,2548.035417937648,0.0,407.68566687002374,84.59477587552992,0.0,,,397.89148601683183,2548.035417937648,2446.114001220156,101.92141671750659,2548.0354179376623,0.0,1.0,0.0,-0.0,0.1694933929971254,152.09990104062084,0.96,934.7703418740368,897.3795281990754,37.39081367496151,1.0,0.0,-0.0,0.158704793660821,122.89579248810517,0.96,806.6325380318109,774.3672365105384,32.26530152127246,1.0,0.0,-0.0,0.1587047936608211,122.89579248810583,0.96,806.6325380318145,774.3672365105419,32.26530152127261,,,,879.2367028386092,2446.114001220156,2262.6554511286463,183.45855009151177,2446.114001220158,0.0,1.0,-0.0,-0.0,0.3936687580617851,226.34718880959474,0.925,621.5877144600217,574.9686358755201,46.6190785845016,1.0,0.0,0.0,0.38685466291984466,217.6298380096714,0.925,608.1754289200454,562.5622717510421,45.61315716900338,1.0,0.0,-0.0,0.3868546629198447,217.6298380096715,0.925,608.1754289200455,562.5622717510421,45.61315716900339,1.0,0.0,-0.0,0.3868546629198447,217.62983800967152,0.925,608.1754289200455,562.5622717510421,45.61315716900339,1.0,,,0.101,228.5282005639933,2262.6554511286463,2262.6554511286467,0.0,70.14231898498804,0.0,,,285.3799668090161,0.0,122.71338572787691,4.0,1505.6563894194344,0.0,-0.0,0.0,175.52942187851767
29,1,30,0.12222,0.0,1460.7588105895948,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,386.8123722180661,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16633514866375168,144.5883636917657,0.96,905.4783673537025,869.2592326595544,36.21913469414813,1.0,0.0,-0.0,0.1585945470534482,122.49416150206287,0.96,804.555309552857,772.3730971707427,32.18221238211431,1.0,0.0,-0.0,0.15787836393058047,119.72984702423754,0.96,789.9663230934325,758.3676701696952,31.598652923737326,,,,849.7264383715291,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3827596569241122,212.4316095928822,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38275965692411207,212.4316095928821,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,224.21999999999952,2220.0,2220.0,0.0,68.81999999999985,0.0,,,280.0,0.0,120.4,4.0,1460.7588105895948,0.0,-0.0,0.0,178.53394183026026
30,1,31,0.11102,0.0,1524.8490495770043,,,,0,0.0,1,2567.3493622599303,2567.3493622599303,0.0,410.77589796158884,85.23599882702969,0.0,,,403.18643210384556,2567.3493622599303,2464.655387769533,102.69397449039728,2567.34936225993,0.0,1.0,0.0,-0.0,0.1718578874677547,157.48491538176157,0.96,954.5490711724321,916.3671083255348,38.18196284689732,1.0,0.0,-0.0,0.15869235722065744,122.85075836104187,0.96,806.4001455437481,774.1441397219982,32.25600582174995,1.0,0.0,-0.0,0.15869235722065744,122.85075836104208,0.96,806.4001455437494,774.1441397219994,32.25600582175001,,,,891.40218787079,2464.655387769533,2279.80623368682,184.8491540827157,2464.655387769535,0.0,1.0,-0.0,-0.0,0.3936503504086868,226.3235260926356,0.925,621.551795923181,574.9354112289425,46.61638469423855,1.0,0.0,0.0,0.3936503504086869,226.32352609263583,0.925,621.5517959231813,574.9354112289427,46.61638469423857,1.0,0.0,-0.0,0.39365035040868723,226.32352609263614,0.925,621.5517959231817,574.935411228943,46.6163846942386,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,230.26042960236884,2279.80623368682,2279.80623368682,0.0,70.67399324429142,0.0,,,287.5431285731107,0.0,123.64354528643761,4.0,1524.8490495770043,0.0,-0.0,0.0,169.288741484039
31,1,32,0.10411,0.0,1525.0390077913257,,,,0,0.0,1,2570.672236731409,2570.672236731409,0.0,411.30755787702543,85.34631825948279,0.0,,,401.0584723149698,2570.672236731409,2467.8453472621663,102.82688946925701,2570.6722367314233,0.0,1.0,0.0,-0.0,0.1645744813971992,140.17397866003986,0.96,887.2247985506527,851.7358066086266,35.48899194202614,1.0,0.0,-0.0,0.16418616547888082,139.17119387718088,0.96,882.9610777450724,847.6426346352695,35.31844310980293,1.0,0.0,-0.0,0.15838456910056622,121.71329977774903,0.96,800.4863604356981,768.4669060182702,32.01945441742795,,,,893.4220839083878,2467.8453472621663,2282.756946217507,185.0884010446626,2467.8453472621695,0.0,1.0,-0.0,-0.0,0.39839371315368216,232.4413852227333,0.925,630.7528852184498,583.446418827066,47.30646639138371,1.0,0.0,0.0,0.38896993105827127,220.3268995618847,0.925,612.364154014573,566.43684246348,45.92731155109295,1.0,0.0,-0.0,0.3889699310582714,220.3268995618849,0.925,612.3641540145733,566.4368424634803,45.92731155109297,1.0,0.0,-0.0,0.3889699310582713,220.32689956188483,0.925,612.3641540145733,566.4368424634803,45.92731155109297,1.0,,,0.101,230.55845156796823,2282.756946217507,2282.756946217507,0.0,70.76546533274272,0.0,,,287.91529051391643,0.0,123.80357492098406,4.0,1525.0390077913257,0.0,-0.0,0.0,158.77181110115492
32,1,33,0.0968,0.0,1520.045675554041,,,,0,0.0,1,2562.382222127362,2562.382222127362,0.0,409.9811555403779,85.07108977462842,0.0,,,401.5702259716812,2562.382222127362,2459.886933242267,102.49528888509454,2562.3822221273613,0.0,1.0,0.0,-0.0,0.1708840826377931,155.2871012680066,0.96,946.591365662977,908.7277110364579,37.863654626519114,1.0,0.0,-0.0,0.1588591181495295,123.44912337022573,0.96,809.477216932203,777.0981282549149,32.379088677288145,1.0,0.0,-0.0,0.15868773446097187,122.8340013334489,0.96,806.3136395321815,774.0610939508941,32.252545581287286,,,,888.6605128442008,2459.886933242267,2275.3954132490994,184.4915199931706,2459.8869332422696,0.0,1.0,-0.0,-0.0,0.39797418831894626,231.89864682921782,0.925,629.943466621138,582.6977066245527,47.24575999658532,1.0,0.0,0.0,0.3979741883189465,231.89864682921808,0.925,629.9434666211383,582.697706624553,47.24575999658535,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,229.81493673815905,2275.3954132490994,2275.3954132491,0.0,70.53725781072208,0.0,,,286.9868088782624,0.0,123.40432781765284,4.0,1520.045675554041,0.0,-0.0,0.0,147.14042139363116
33,1,34,0.08604,0.0,1526.6568136152537,,,,0,0.0,1,2567.104056538594,2567.104056538594,0.0,410.736649046175,85.22785467708131,0.0,,,404.78735919872105,2567.104056538594,2464.41989427705,102.68416226154385,2567.104056538594,0.0,1.0,0.0,-0.0,0.17409603007995986,162.44827062819556,0.96,971.974768714244,933.0957779656742,38.87899074856979,1.0,0.0,-0.0,0.15860963619542748,122.54945752987014,0.96,804.8419250496221,772.6482480476371,32.19367700198491,1.0,0.0,-0.0,0.1578930292257732,119.78963104065535,0.96,790.2873627747279,758.6758682637387,31.611494510989143,,,,891.6310257936991,2464.41989427705,2279.5884022062714,184.8314920707786,2464.41989427705,0.0,1.0,-0.0,-0.0,0.3986819626198257,232.81447812746424,0.925,631.3085398984404,583.9603994060574,47.348140492382996,1.0,0.0,0.0,0.3986819626198259,232.8144781274645,0.925,631.3085398984407,583.9603994060577,47.348140492383024,1.0,0.0,-0.0,0.3836588632851813,213.5704599458879,0.925,601.8028144801685,556.6676033941559,45.13521108601261,1.0,0.0,-0.0,0.38275965692411246,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,230.23842862283342,2279.5884022062714,2279.5884022062714,0.0,70.66724046839441,0.0,,,287.51565433232247,0.0,123.63173136289866,4.0,1526.6568136152537,0.0,-0.0,0.0,131.35355224345642
34,1,35,0.08438,0.0,1524.8428219170353,,,,0,0.0,1,2567.054046850625,2567.054046850625,0.0,410.72864749610005,85.22619435544075,0.0,,,403.10410859054,2567.054046850625,2464.3718849766105,102.68216187402552,2567.054046850636,0.0,1.0,0.0,-0.0,0.17182120814938256,157.4025918684548,0.96,954.2537557631315,916.0836055326062,38.170150230525294,1.0,0.0,-0.0,0.15869235722065778,122.85075836104308,0.96,806.4001455437543,774.1441397220041,32.2560058217502,1.0,0.0,-0.0,0.15869235722065742,122.85075836104217,0.96,806.4001455437501,774.1441397220001,32.25600582175003,,,,891.5047699725552,2464.3718849766105,2279.5439936033667,184.82789137324588,2464.371884976613,0.0,1.0,-0.0,-0.0,0.3980433792586931,231.98813699955326,0.925,630.0770192749932,582.8212428293688,47.25577644562446,1.0,0.0,0.0,0.3980433792586934,231.98813699955355,0.925,630.0770192749935,582.821242829369,47.255776445624484,1.0,0.0,-0.0,0.38381175797339906,213.76424798672417,0.925,602.1089232133131,556.9507539723147,45.158169240998454,1.0,0.0,-0.0,0.38381175797339906,213.76424798672417,0.925,602.1089232133131,556.9507539723147,45.158169240998454,1.0,,,0.101,230.23394335394005,2279.5439936033667,2279.543993603367,0.0,70.66586380170438,0.0,,,287.5100532472691,0.0,123.62932289632572,4.0,1524.8428219170353,0.0,-0.0,0.0,128.66623731335943
35,1,36,0.08311,0.0,1526.7251433415236,,,,0,0.0,1,2568.7732401602807,2568.7732401602807,0.0,411.00371842564493,85.28327157332131,0.0,,,404.27083794235665,2568.7732401602807,2466.02231055387,102.75092960641132,2568.773240160281,0.0,1.0,0.0,-0.0,0.1730067900119331,160.04681219412188,0.96,963.6351807774588,925.0897735463604,38.54540723109839,1.0,0.0,-0.0,0.1584910564757868,122.112012874117,0.96,802.5690296914092,770.4662685037529,32.1027611876564,1.0,0.0,-0.0,0.15849105647578698,122.11201287411772,0.96,802.569029691413,770.4662685037564,32.10276118765655,,,,892.0661710356716,2466.02231055387,2281.07063726233,184.95167329154017,2466.02231055387,0.0,1.0,-0.0,-0.0,0.39157936327006865,223.66523755782228,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,0.0,0.3911233230942851,223.0809176190406,0.925,616.604905276936,570.3595373811659,46.24536789577018,1.0,0.0,-0.0,0.3911233230942853,223.08091761904103,0.925,616.6049052769365,570.3595373811663,46.24536789577021,1.0,0.0,-0.0,0.3904657951586122,222.23909823976769,0.925,615.3124999999976,569.1640624999978,46.148437499999794,1.0,,,0.101,230.38813436349534,2281.07063726233,2281.07063726233,0.0,70.71318975513222,0.0,,,287.70260289795146,0.0,123.71211924611913,4.0,1526.7251433415236,0.0,-0.0,0.0,126.88612666311403
36,1,37,0.08861,0.0,1526.6582328910124,,,,0,0.0,1,2567.9870837039502,2567.9870837039502,0.0,410.87793339263203,85.25717117897115,0.0,,,404.765063967061,2567.9870837039502,2465.2676003557926,102.71948334815811,2567.9870837039507,0.0,1.0,0.0,-0.0,0.17387240314931926,161.95725015172457,0.96,970.2831838308721,931.4718564776372,38.811327353234915,1.0,0.0,-0.0,0.15845460295026656,121.97616682617819,0.96,801.8606259767762,769.7862009377051,32.07442503907107,1.0,0.0,-0.0,0.15815463053525805,120.83164698915826,0.96,795.8432738963022,764.00954294045,31.833730955852115,,,,891.5755433607114,2465.2676003557926,2280.372530329108,184.89507002668432,2465.267600355792,0.0,1.0,-0.0,-0.0,0.3915210852415534,223.59054542392298,0.925,617.3856726446077,571.0817471962621,46.303925448345545,1.0,0.0,0.0,0.3915210852415534,223.59054542392298,0.925,617.3856726446077,571.0817471962621,46.303925448345545,1.0,0.0,-0.0,0.3904330737870063,222.19722625643269,0.925,615.2481275332883,569.1045179682917,46.143609564996595,1.0,0.0,-0.0,0.3904330737870064,222.19722625643288,0.925,615.2481275332887,569.104517968292,46.14360956499662,1.0,,,0.101,230.31762556323991,2280.372530329108,2280.372530329108,0.0,70.69154844020235,0.0,,,287.6145533748429,0.0,123.67425795118244,4.0,1526.6582328910124,0.0,-0.0,0.0,135.2771860164726
37,1,38,0.094,0.0,1526.6578625890295,,,,0,0.0,1,2568.706290296269,2568.706290296269,0.0,410.99300644740305,85.28104883783612,0.0,,,404.2517541318553,2568.706290296269,2465.958038684418,102.74825161185086,2568.706290296269,0.0,1.0,0.0,-0.0,0.17299818015126978,160.02772838361938,0.96,963.5682309134396,925.025501676902,38.54272923653762,1.0,0.0,-0.0,0.1584910564757869,122.11201287411782,0.96,802.569029691414,770.4662685037574,32.10276118765659,1.0,0.0,-0.0,0.15849105647578698,122.1120128741181,0.96,802.5690296914154,770.4662685037588,32.10276118765665,,,,892.0239786930824,2465.958038684418,2281.011185783087,184.94685290133125,2465.958038684418,0.0,1.0,-0.0,-0.0,0.3916890378482233,223.80581889379656,0.925,617.715108830023,571.3864756677714,46.3286331622517,1.0,0.0,0.0,0.39085663411721144,222.73938659976173,0.925,616.0809766181313,569.8749033717716,46.20607324635982,1.0,0.0,-0.0,0.3908566341172116,222.73938659976193,0.925,616.0809766181317,569.8749033717718,46.20607324635985,1.0,0.0,-0.0,0.3908566341172119,222.7393865997622,0.925,616.080976618132,569.8749033717721,46.20607324635987,1.0,,,0.101,230.38212976409181,2281.011185783087,2281.011185783087,0.0,70.7113467592757,0.0,,,287.6951045131821,0.0,123.7088949406683,4.0,1526.6578625890295,0.0,-0.0,0.0,143.50583908336878
38,1,39,0.10181,0.0,1526.6584292259897,,,,0,0.0,1,2568.6565817468613,2568.6565817468613,0.0,410.9850530794978,85.2793985139958,0.0,,,404.2850469016528,2568.6565817468613,2465.9103184769865,102.74626326987453,2568.656581746861,0.0,1.0,0.0,-0.0,0.17305395027495,160.151313820508,0.96,964.0016016083055,925.4415375439733,38.56006406433225,1.0,0.0,-0.0,0.15859652217359274,122.50140556759007,0.96,804.592869066205,772.4091543035568,32.18371476264823,1.0,0.0,-0.0,0.1583631313200572,121.63232751355471,0.96,800.0621110723505,768.0596266294565,32.00248444289405,,,,891.9957108206245,2465.9103184769865,2280.9670445912125,184.9432738857739,2465.9103184769865,0.0,1.0,-0.0,-0.0,0.3916989120159451,223.81847671550446,0.925,617.7344724502796,571.4043870165086,46.33008543377094,1.0,0.0,0.0,0.3916989120159451,223.81847671550446,0.925,617.7344724502796,571.4043870165086,46.33008543377094,1.0,0.0,-0.0,0.3904191261305734,222.17937869480764,0.925,615.2206867882136,569.0791352790976,46.14155150911599,1.0,0.0,-0.0,0.3904191261305736,222.1793786948079,0.925,615.2206867882139,569.079135279098,46.14155150911602,1.0,,,0.101,230.37767150371246,2280.9670445912125,2280.967044591213,0.0,70.70997838232759,0.0,,,287.6895371556484,0.0,123.70650097692881,4.0,1526.6584292259897,0.0,-0.0,0.0,155.429094679498
39,1,40,0.10382,0.0,1524.9197302120838,,,,0,0.0,1,2568.095222592965,2568.095222592965,0.0,410.8952356148744,85.26076139008644,0.0,,,402.94161582797545,2568.095222592965,2465.3714136892595,102.72380890371925,2568.0952225929786,0.0,1.0,0.0,-0.0,0.17127272003519445,156.16733830897252,0.96,949.796971199415,911.8050923514384,37.991878847976636,1.0,0.0,-0.0,0.1590030514635106,123.95648489494708,0.96,812.068304625389,779.5855724403734,32.48273218501559,1.0,0.0,-0.0,0.1586832654416954,122.81779262405585,0.96,806.2299467681746,773.9807488974476,32.249197870727016,,,,891.650790060189,2465.3714136892595,2280.468557662568,184.9028560266945,2465.3714136892627,0.0,1.0,-0.0,-0.0,0.3915793632700687,223.66523755782237,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,0.0,0.39157936327006887,223.6652375578226,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,-0.0,0.39157936327006904,223.66523755782282,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,-0.0,0.3892268823101186,220.65507738672127,0.925,612.8714136892615,566.9060576625669,45.965356026694586,1.0,,,0.101,230.32732432391938,2280.468557662568,2280.4685576625684,0.0,70.6945252875396,0.0,,,287.6266649304106,0.0,123.67946592007655,4.0,1524.9197302120838,0.0,-0.0,0.0,158.31716639061852
40,1,41,0.12198,0.0,1503.819783282862,,,,0,0.0,1,2546.207539480436,2546.207539480436,0.0,407.3932063168698,84.53409031075047,0.0,,,397.43977706215634,2546.207539480436,2444.359237901229,101.84830157921797,2546.207539480447,0.0,1.0,0.0,-0.0,0.16933732636678772,151.73826034007254,0.96,933.4072483929499,896.0709584572319,37.33628993571803,1.0,0.0,-0.0,0.15869235722065744,122.85075836104187,0.96,806.4001455437481,774.1441397219982,32.25600582174995,1.0,0.0,-0.0,0.15869235722065733,122.85075836104193,0.96,806.400145543749,774.144139721999,32.25600582174999,,,,878.0157444197831,2444.359237901229,2261.032295058639,183.32694284259227,2444.3592379012316,0.0,1.0,-0.0,-0.0,0.3883251673753787,219.5039361049456,0.925,611.0898094753076,565.2580737646596,45.83173571064804,1.0,0.0,0.0,0.38832516737537887,219.50393610494578,0.925,611.0898094753079,565.2580737646598,45.83173571064807,1.0,0.0,-0.0,0.3883251673753789,219.50393610494584,0.925,611.089809475308,565.2580737646599,45.831735710648076,1.0,0.0,-0.0,0.38832516737537903,219.5039361049459,0.925,611.089809475308,565.2580737646599,45.831735710648076,1.0,,,0.101,228.36426180092258,2261.032295058639,2261.0322950586396,0.0,70.09200114681781,0.0,,,285.1752444218075,0.0,122.62535510137724,4.0,1503.819783282862,0.0,-0.0,0.0,183.43593716484352
41,1,42,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
