,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
42,1,43,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
43,1,44,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
44,1,45,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
45,1,46,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
46,1,47,0.12052,0.0,725.2045283158882,,,,0,0.0,1,1250.0003785792355,1250.0003785792355,0.0,200.00006057267768,41.50001256883062,0.0,,,188.23130913012432,1250.0003785792355,1200.0003634360774,50.00001514316994,1250.0003785792474,0.0,1.0,1.0,-0.0,0.15685245297069708,94.14286643446907,0.96,625.2084937910347,600.2001540393933,25.00833975164141,1.0,1.0,-0.0,0.15686630518234596,94.08844269565526,0.96,624.7918847882127,599.8002093966842,24.991675391528528,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857646,1200.0003634360774,1110.0,90.0,1200.0,0.00036343608530842175,1.0,1.0,-0.0,0.3827596569241124,212.4316095928822,0.925,600.0,555.0,45.0,1.0,1.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.10999999999927,1110.0,0.0,1110.0,34.409999999999776,1.0,,,1250.0003785792508,0.0,537.5001627890779,2.0,725.2045283158882,0.0,0.0,0.0,87.40164975263085
47,1,48,0.11633,0.0,725.2045147724905,,,,0,0.0,1,1250.0003489599137,1250.0003489599137,0.0,200.0000558335862,41.50001158546914,0.0,,,188.2312955867261,1250.0003489599137,1200.0003350015247,50.000013958396906,1250.0003489599217,0.0,1.0,0.0,-0.0,0.15685932814258452,94.11580909888254,0.96,625.0014092598548,600.0013528894606,25.000056370394212,1.0,0.0,-0.0,0.1568594102552415,94.11548648784357,0.96,624.9989397000668,599.9989821120641,24.999957588002694,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857645,1200.0003350015247,1110.0,90.0,1200.0,0.00033500152608212375,1.0,-0.0,-0.0,0.3827596569241122,212.43160959288213,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.10999999999989,1110.0,0.0,1110.0,34.40999999999996,1.0,,,1250.0003489599217,0.0,537.5001500527663,2.0,725.2045147724905,0.0,0.0,0.0,84.36304120348382
48,1,49,0.1121,0.0,1511.8155737657983,,,,0,0.0,1,2549.903545778828,2549.903545778828,0.0,407.9845673246125,84.6567977198571,0.0,,,402.62160673154796,2549.903545778828,2447.9074039476745,101.99614183115318,2549.9035457788277,0.0,1.0,0.0,-0.0,0.17543170518546128,165.36123851906297,0.96,981.8709220315957,942.5960851503319,39.27483688126386,1.0,0.0,-0.0,0.15761548142881332,118.63018410624251,0.96,784.0163118736159,752.6556593986712,31.360652474944665,1.0,1.0,-0.0,0.15761548142881332,118.63018410624251,0.96,784.0163118736159,752.6556593986712,31.360652474944665,,,,880.4982178204389,2447.9074039476745,2264.314348651599,183.5930552960755,2447.9074039476745,0.0,1.0,-0.0,-0.0,0.39312794813541374,225.6522436258806,0.925,620.5317445490035,573.9918637078283,46.53988084117524,1.0,0.0,0.0,0.3931279481354141,225.6522436258809,0.925,620.5317445490039,573.9918637078285,46.53988084117526,1.0,1.0,-0.0,0.38446829496936696,214.59686528433846,0.925,603.4219574248336,558.1653106179712,45.2566468068625,1.0,1.0,-0.0,0.38446829496936696,214.5968652843389,0.925,603.4219574248336,558.1653106179712,45.2566468068625,1.0,,,0.101,228.69574921381152,2264.314348651599,2264.314348651599,0.0,70.19374480819957,0.0,,,285.58919712722866,0.0,122.80335476470832,4.0,1511.8155737657983,0.0,-0.0,0.0,169.47452581914598
49,1,50,0.1119,0.0,1526.658474646916,,,,0,0.0,1,2567.340346134734,2567.340346134734,0.0,410.7744553815574,85.23569949167316,0.0,,,404.9422168012181,2567.340346134734,2464.646732289345,102.69361384538948,2567.3403461347343,0.0,1.0,0.0,-0.0,0.17412218901829096,162.5056430284799,0.96,972.1719698241212,933.2850910311563,38.886878792964886,1.0,0.0,-0.0,0.1590753896850213,124.20848712061232,0.96,813.3491988096054,780.8152308572211,32.533967952384245,1.0,0.0,-0.0,0.15752268615736156,118.22808665212585,0.96,781.8191775010076,750.5464104009673,31.272767100040333,,,,891.4566368815658,2464.646732289345,2279.798227367644,184.8485049217007,2464.6467322893445,0.0,1.0,-0.0,-0.0,0.3964461157006208,229.92448403530014,0.925,626.9881326207752,579.9640226742171,47.02410994655811,1.0,0.0,0.0,0.39606536376792045,229.43323900518564,0.925,626.25,579.2812499999999,46.968749999999964,1.0,0.0,-0.0,0.38561222120850003,216.04945692054,0.925,605.7042998342847,560.2764773467134,45.427822487571326,1.0,0.0,-0.0,0.38561222120850003,216.04945692054002,0.925,605.7042998342847,560.2764773467134,45.427822487571326,1.0,,,0.101,230.25962096413204,2279.798227367644,2279.798227367644,0.0,70.67374504839697,0.0,,,287.54211876709064,0.0,123.64311106984897,4.0,1526.658474646916,0.0,-0.0,0.0,170.83308331298988
50,1,51,0.11243,0.0,1526.6564940063745,,,,0,0.0,1,2568.888281939579,2568.888281939579,0.0,411.02212511033264,85.28709096039402,0.0,,,403.5652200686234,2568.888281939579,2466.132750661996,102.75553127758326,2568.8882819395794,0.0,1.0,0.0,-0.0,0.1719753318970932,157.748277808084,0.96,955.4924005908059,917.2727045671736,38.219696023632274,1.0,0.0,-0.0,0.15870829832580666,122.90847113027037,0.96,806.6979406743901,774.4300230474145,32.26791762697563,1.0,0.0,-0.0,0.1587082983258062,122.908471130269,0.96,806.6979406743834,774.430023047408,32.26791762697537,,,,892.692821707154,2466.132750661996,2281.1727943623464,184.95995629964958,2466.132750661996,0.0,1.0,-0.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,0.0,0.0,0.3960653637679205,229.4332390051857,0.925,626.25,579.28125,46.96874999999997,1.0,0.0,-0.0,0.3850739736939846,215.36567825511446,0.925,604.6312557618497,559.283911579711,45.347344182138706,1.0,0.0,-0.0,0.38288496800434463,212.59022883794734,0.925,600.2514949001462,555.2326327826353,45.01886211751094,1.0,,,0.101,230.398452230597,2281.1727943623464,2281.1727943623464,0.0,70.71635662523273,0.0,,,287.7154875772328,0.0,123.71765965821011,4.0,1526.6564940063745,0.0,-0.0,0.0,171.64198962113667
51,1,52,0.11364,0.0,1517.1358121526446,,,,0,0.0,1,2558.644104863028,2558.644104863028,0.0,409.3830567780845,84.94698428145253,0.0,,,401.3839140359697,2558.644104863028,2456.2983406685066,102.3457641945212,2558.6441048630277,0.0,1.0,0.0,-0.0,0.171666831150377,157.05572462861258,0.96,953.0071246640209,914.8868396774601,38.12028498656087,1.0,0.0,-0.0,0.15872722270938783,122.97684036431211,0.96,807.0504428470374,774.7684251331559,32.28201771388152,1.0,0.0,-0.0,0.15828923897506042,121.35134904304505,0.96,798.5865373519696,766.6430758578907,31.94346149407881,,,,886.2722256397195,2456.2983406685066,2272.075965118369,184.22237555013896,2456.2983406685066,0.0,1.0,-0.0,-0.0,0.3985742335662894,232.6750224191562,0.925,631.1009182073252,583.7683493417759,47.33256886554936,1.0,0.0,0.0,0.3955230361745142,228.7339840348076,0.925,625.1974224611957,578.3076157766061,46.88980668458965,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38275965692410524,212.43160959287331,0.925,600.0,555.0,45.0,1.0,,,0.101,229.47967247695527,2272.075965118369,2272.075965118369,0.0,70.43435491866944,0.0,,,286.56813974466013,0.0,123.22430009020385,4.0,1517.1358121526446,0.0,-0.0,0.0,172.40731369302654
52,1,53,0.11658,0.0,1523.302826224898,,,,0,0.0,1,2564.527372611282,2564.527372611282,0.0,410.3243796178051,85.14230877069456,0.0,,,403.23199136128505,2564.527372611282,2461.94627770683,102.58109490445136,2564.5273726112814,0.0,1.0,0.0,-0.0,0.17269001182304017,159.34356484605206,0.96,961.1608586723461,922.7144243254522,38.44643434689388,1.0,0.0,-0.0,0.15859842418289682,122.50837977777704,0.96,804.6290261666596,772.4438651199932,32.185161046666416,1.0,0.0,-0.0,0.15829675033469565,121.38004673745594,0.96,798.7374877722757,766.7879882613846,31.949499510891055,,,,890.0635038688522,2461.94627770683,2277.300306878818,184.6459708280127,2461.94627770683,0.0,1.0,-0.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,0.0,0.0,0.39642451596309153,229.89660907418545,0.925,626.9462777068376,579.9253068788248,47.02097082801279,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3827596569241088,212.4316095928778,0.925,600.0,555.0,45.0,1.0,,,0.101,230.00733099476062,2277.300306878818,2277.3003068788184,0.0,70.59630951324336,0.0,,,287.2270657324641,0.0,123.50763826495957,4.0,1523.302826224898,0.0,-0.0,0.0,177.5866434812986
53,1,54,0.12222,0.0,1495.0568388610172,,,,0,0.0,1,2536.458333333333,2536.458333333333,0.0,405.8333333333333,84.21041666666666,0.0,,,395.37326955960964,2536.458333333333,2435.0,101.45833333333334,2536.458333333331,0.0,1.0,0.0,-0.0,0.16902715459876827,151.01694619893462,0.96,930.6748334647166,893.4478401261279,37.2269933385887,1.0,0.0,-0.0,0.15873104311744907,122.99062372373776,0.96,807.1214711968124,774.8366123489399,32.28485884787253,1.0,0.0,-0.0,0.1582929940950376,121.36569963693726,0.96,798.6620286718021,766.71554752493,31.946481146872113,,,,872.193694301408,2435.0,2252.374999999998,182.6249999999999,2435.0,0.0,1.0,-0.0,-0.0,0.3915793632700686,223.6652375578222,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,0.0,0.3915793632700686,223.6652375578222,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,-0.0,0.38275965692411196,212.43160959288178,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38275965692411196,212.43160959288178,0.925,600.0,555.0,45.0,1.0,,,0.101,227.48987499999984,2252.374999999998,2252.374999999998,0.0,69.82362499999995,0.0,,,284.0833333333333,0.0,122.1558333333333,4.0,1495.0568388610172,0.0,-0.0,0.0,182.7258468455935
54,1,55,0.11102,0.0,1524.8480125791652,,,,0,0.0,1,2565.2492166240563,2565.2492166240563,0.0,410.439874659849,85.16627399191867,0.0,,,404.2990634734218,2565.2492166240563,2462.639247959107,102.60996866496286,2565.2492166240695,0.0,1.0,0.0,-0.0,0.17391659470522763,162.0543617320517,0.96,970.6182845307658,931.7935531495351,38.82473138123066,1.0,0.0,-0.0,0.15859725780862954,122.50410316299713,0.96,804.6068548597899,772.4225806653983,32.18427419439163,1.0,0.0,-0.0,0.1578809985419443,119.74059857837302,0.96,790.0240772335136,758.423114144173,31.60096308934057,,,,890.4768773651638,2462.639247959107,2277.941304362176,184.69794359693307,2462.6392479591095,0.0,1.0,-0.0,-0.0,0.398495779101641,232.57347604589478,0.925,630.9496815281209,583.6284554135118,47.32122611460904,1.0,0.0,0.0,0.39849577910164125,232.573476045895,0.925,630.9496815281212,583.6284554135121,47.32122611460906,1.0,0.0,-0.0,0.3829440007882063,212.6649626366869,0.925,600.3699424514336,555.3421967675762,45.027745683857496,1.0,0.0,-0.0,0.38294400078820634,212.664962636687,0.925,600.3699424514336,555.3421967675762,45.027745683857496,1.0,,,0.101,230.07207174057982,2277.941304362176,2277.9413043621767,0.0,70.61618043522746,0.0,,,287.3079122618932,0.0,123.54240227261407,4.0,1524.8480125791652,0.0,-0.0,0.0,169.2886263565389
55,1,56,0.10411,0.0,1524.8473654537909,,,,0,0.0,1,2567.0733143517073,2567.0733143517073,0.0,410.73173029627316,85.22683403647669,0.0,,,403.06447418769966,2567.0733143517073,2464.390381777648,102.68293257406876,2567.073314351717,0.0,1.0,0.0,-0.0,0.17175771112069785,157.25999636097455,0.96,953.7417280452341,915.5920589234247,38.1496691218094,1.0,0.0,-0.0,0.15870657541373184,122.90223891336251,0.96,806.6657931532408,774.3991614271112,32.26663172612966,1.0,0.0,-0.0,0.1587065754137318,122.90223891336262,0.96,806.6657931532418,774.3991614271121,32.2666317261297,,,,891.547219848514,2464.390381777648,2279.5611031443277,184.82927863332375,2464.3903817776513,0.0,1.0,-0.0,-0.0,0.39825618939965596,232.26343583060677,0.925,630.4876433480373,583.2010700969345,47.286573251102766,1.0,0.0,0.0,0.39825618939965607,232.263435830607,0.925,630.4876433480376,583.2010700969348,47.286573251102794,1.0,0.0,-0.0,0.38361129218730017,213.5101740936502,0.925,601.7075475407883,556.5794814752292,45.12806606555909,1.0,0.0,-0.0,0.3836112921873001,213.51017409365014,0.925,601.7075475407883,556.5794814752292,45.12806606555909,1.0,,,0.101,230.23567141757712,2279.5611031443277,2279.5611031443277,0.0,70.66639419747416,0.0,,,287.5122112073893,0.0,123.6302508191774,4.0,1524.8473654537909,0.0,-0.0,0.0,158.75185921739416
56,1,57,0.0968,0.0,1522.202038216864,,,,0,0.0,1,2563.210323807335,2563.210323807335,0.0,410.1136518091736,85.09858275040352,0.0,,,403.72593030941823,2563.210323807335,2460.6819108550562,102.5284129522941,2563.2103238073505,0.0,1.0,0.0,-0.0,0.17367036048899775,161.5127509297076,0.96,968.7458954504241,929.9960596324071,38.749835818017,1.0,0.0,-0.0,0.15859312890393526,122.48895909763935,0.96,804.5283336581024,772.3472003117782,32.181133346324124,1.0,0.0,-0.0,0.15787698561620941,119.72422028207123,0.96,789.9360946988239,758.3386509108709,31.597443787952987,,,,888.5869003858119,2460.6819108550562,2276.1307675409294,184.5511433141293,2460.6819108550585,0.0,1.0,-0.0,-0.0,0.3903936070183779,222.1467250964532,0.925,615.170477713765,569.0326918852326,46.137785828532344,1.0,0.0,0.0,0.39039360701837766,222.14672509645294,0.925,615.1704777137645,569.0326918852322,46.13778582853231,1.0,0.0,-0.0,0.39039360701837755,222.1467250964529,0.925,615.1704777137645,569.0326918852322,46.13778582853231,1.0,0.0,-0.0,0.39039360701837766,222.1467250964529,0.925,615.1704777137645,569.0326918852322,46.13778582853231,1.0,,,0.101,229.8892075216339,2276.1307675409294,2276.1307675409294,0.0,70.56005379376882,0.0,,,287.07955626642115,0.0,123.4442091945611,4.0,1522.202038216864,0.0,-0.0,0.0,147.34915729939243
57,1,58,0.08604,0.0,1526.6562461333833,,,,0,0.0,1,2569.6482149840467,2569.6482149840467,0.0,411.14371439744747,85.31232073747036,0.0,,,403.50192981160137,2569.6482149840467,2466.862286384685,102.78592859936197,2569.6482149840467,0.0,1.0,0.0,-0.0,0.17165797055286242,157.03579702674722,0.96,952.9353907036932,914.8179750755454,38.11741562814776,1.0,0.0,-0.0,0.1589736507103072,123.85350157972184,0.96,811.5436965125872,779.0819486520837,32.461747860503515,1.0,0.0,-0.0,0.15862691009126467,122.6126312051323,0.96,805.1691277677664,772.9623626570558,32.206765110710684,,,,892.6877072162929,2466.862286384685,2281.8476149058342,185.01467147885126,2466.8622863846854,0.0,1.0,-0.0,-0.0,0.39275507797007303,225.1734117724124,0.925,619.8028468219674,573.3176333103198,46.48521351164752,1.0,0.0,0.0,0.392755077970076,225.1734117724163,0.925,619.8028468219734,573.3176333103254,46.48521351164798,1.0,0.0,-0.0,0.3927550779700764,225.1734117724167,0.925,619.8028468219738,573.3176333103258,46.48521351164801,1.0,0.0,-0.0,0.386491394404311,217.16747189904754,0.925,607.4537459187703,561.8947149748626,45.55903094390775,1.0,,,0.101,230.46660910548928,2281.8476149058342,2281.8476149058342,0.0,70.73727606208087,0.0,,,287.80060007821277,0.0,123.75425803363149,4.0,1526.6562461333833,0.0,-0.0,0.0,131.35350341731632
58,1,59,0.08438,0.0,1526.686249226626,,,,0,0.0,1,2569.4650019103374,2569.4650019103374,0.0,411.114400305654,85.30623806342321,0.0,,,403.7377883294492,2569.4650019103374,2466.686401833924,102.77860007641357,2569.4650019103374,0.0,1.0,0.0,-0.0,0.17206369788612444,157.94620335323862,0.96,956.1999258467139,917.9519288128453,38.247997033868586,1.0,0.0,-0.0,0.158704793660821,122.89579248810517,0.96,806.6325380318109,774.3672365105384,32.26530152127246,1.0,0.0,-0.0,0.158704793660821,122.89579248810541,0.96,806.6325380318125,774.36723651054,32.26530152127253,,,,892.4982838058423,2466.686401833924,2281.6849216963797,185.00148013754418,2466.686401833924,0.0,1.0,-0.0,-0.0,0.3915793632700687,223.66523755782234,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,0.0,0.39101669360291047,222.94434874934115,0.925,616.3954672779765,570.1658072321284,46.22966004584821,1.0,0.0,-0.0,0.39101669360290914,222.94434874933944,0.925,616.3954672779737,570.1658072321256,46.229660045848,1.0,0.0,-0.0,0.391016693602909,222.94434874933938,0.925,616.3954672779737,570.1658072321256,46.229660045848,1.0,,,0.101,230.45017709133435,2281.6849216963797,2281.6849216963797,0.0,70.73223257258778,0.0,,,287.7800802139577,0.0,123.74543449200182,4.0,1526.686249226626,0.0,-0.0,0.0,128.8217857097427
59,1,60,0.08311,0.0,1526.6681306184944,,,,0,0.0,1,2568.0107957565792,2568.0107957565792,0.0,410.88172732105267,85.25795841911844,0.0,,,404.7573528542232,2568.0107957565792,2465.290363926316,102.72043183026327,2568.0107957565792,0.0,1.0,0.0,-0.0,0.17386175298660092,161.9338403495416,0.96,970.202363658665,931.3942691123184,38.80809454634664,1.0,0.0,-0.0,0.15830505946631718,121.4117562523408,0.96,798.9042160489571,766.9480474069987,31.956168641958314,1.0,0.0,-0.0,0.15830505946631718,121.4117562523408,0.96,798.9042160489571,766.9480474069987,31.956168641958314,,,,891.5910255144552,2465.290363926316,2280.3935866318425,184.89677729447357,2465.290363926316,0.0,1.0,-0.0,-0.0,0.3915793632700686,223.6652375578222,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,0.0,0.3915793632700687,223.66523755782234,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,-0.0,0.39038075090994306,222.1302751994054,0.925,615.145181963158,569.0092933159212,46.135888647236825,1.0,0.0,-0.0,0.39038075090994306,222.13027519940536,0.925,615.145181963158,569.0092933159212,46.135888647236825,1.0,,,0.101,230.3197522498161,2280.3935866318425,2280.3935866318425,0.0,70.69220118558712,0.0,,,287.61720912473686,0.0,123.67539992363685,4.0,1526.6681306184944,0.0,-0.0,0.0,126.88138833570308
60,1,61,0.08861,0.0,1526.6569381678894,,,,0,0.0,1,2569.730601519561,2569.730601519561,0.0,411.1568962431297,85.31505597044942,0.0,,,403.4417379331998,2569.730601519561,2466.9413774587783,102.78922406078252,2569.730601519561,0.0,1.0,0.0,-0.0,0.1715470733141371,156.78621249917666,0.96,952.0358942774806,913.9544585063813,38.08143577109926,1.0,0.0,-0.0,0.15896271308453216,123.81510565597617,0.96,811.3479311532437,778.894013907114,32.45391724612978,1.0,0.0,-0.0,0.15868950480932392,122.84041977804698,0.96,806.3467760888366,774.092905045283,32.253871043553495,,,,892.7412020456032,2466.9413774587783,2281.92077414937,185.02060330940827,2466.9413774587783,0.0,1.0,-0.0,-0.0,0.3927849699028688,225.21178904033613,0.925,619.8613058644754,573.3717079246397,46.489597939835626,1.0,0.0,0.0,0.392784969902869,225.21178904033636,0.925,619.8613058644758,573.3717079246401,46.489597939835654,1.0,0.0,-0.0,0.3927849699028692,225.2117890403366,0.925,619.8613058644761,573.3717079246404,46.48959793983568,1.0,0.0,-0.0,0.3864429536789178,217.1058349245942,0.925,607.3574598653511,561.8056503754498,45.5518094899013,1.0,,,0.101,230.4739981890864,2281.92077414937,2281.92077414937,0.0,70.73954399863047,0.0,,,287.80982737019076,0.0,123.75822576918202,4.0,1526.6569381678894,0.0,-0.0,0.0,135.27707129105667
61,1,62,0.094,0.0,1526.657199483379,,,,0,0.0,1,2567.637883627647,2567.637883627647,0.0,410.8220613804236,85.24557773643788,0.0,,,405.00806518498183,2567.637883627647,2464.932368282541,102.70551534510597,2567.637883627647,0.0,1.0,0.0,-0.0,0.17425201568190868,162.7901829587496,0.96,973.1486122849082,934.2226677935118,38.92594449139636,1.0,0.0,-0.0,0.15859374473619592,122.49121835954578,0.96,804.5400487690596,772.3584468182971,32.18160195076241,1.0,0.0,-0.0,0.15787758415003622,119.72666386668647,0.96,789.9492225736792,758.351253670732,31.597968902947198,,,,891.3628277916007,2464.932368282541,2280.0624406613506,184.8699276211905,2464.932368282541,0.0,1.0,-0.0,-0.0,0.3925458795372284,224.90487421472335,0.925,619.3935976174185,572.9390777961122,46.45451982130636,1.0,0.0,0.0,0.3903982383899268,222.1526511922922,0.925,615.1795902217071,569.0411209550791,46.13846926662801,1.0,0.0,-0.0,0.39039823838992704,222.15265119229247,0.925,615.1795902217076,569.0411209550796,46.13846926662804,1.0,0.0,-0.0,0.3903982383899274,222.15265119229278,0.925,615.1795902217079,569.0411209550799,46.13846926662807,1.0,,,0.101,230.28630650679642,2280.0624406613506,2280.062440661351,0.0,70.68193566050186,0.0,,,287.57544296629646,0.0,123.65744047550747,4.0,1526.657199483379,0.0,-0.0,0.0,143.50577675143762
62,1,63,0.10181,0.0,1526.6592202208553,,,,0,0.0,1,2569.0259910636405,2569.0259910636405,0.0,411.0441585701825,85.29166290331287,0.0,,,404.00309969845324,2569.0259910636405,2466.264951421095,102.76103964254571,2569.0259910636405,0.0,1.0,0.0,-0.0,0.17250715309455722,158.93656307359842,0.96,959.7220573084471,921.3331750161092,38.38888229233792,1.0,0.0,-0.0,0.1591113463363886,124.33303349865184,0.96,813.980772227782,781.4215413386707,32.55923088911131,1.0,0.0,-0.0,0.15812951494450703,120.73350312620293,0.96,795.3231615274115,763.510235066315,31.812926461096488,,,,892.2453174358864,2466.264951421095,2281.2950800645126,184.96987135658202,2466.264951421095,0.0,1.0,-0.0,-0.0,0.39368574155925096,226.36902134512482,0.925,621.6208525861031,574.9992886421454,46.6215639439577,1.0,0.0,0.0,0.39024669663850414,221.95876536358682,0.925,614.88136627833,568.7652638074553,46.11610247087472,1.0,0.0,-0.0,0.39024669663850436,221.9587653635871,0.925,614.8813662783306,568.7652638074558,46.116102470874765,1.0,0.0,-0.0,0.39024669663850475,221.9587653635876,0.925,614.8813662783313,568.7652638074564,46.116102470874814,1.0,,,0.101,230.41080308651578,2281.2950800645126,2281.295080064513,0.0,70.72014748199989,0.0,,,287.73091099912773,0.0,123.72429172962492,4.0,1526.6592202208553,0.0,-0.0,0.0,155.4291752106853
63,1,64,0.10382,0.0,1524.843803344575,,,,0,0.0,1,2566.4393790722042,2566.4393790722042,0.0,410.6303006515527,85.20578738519718,0.0,,,404.0599529457413,2566.4393790722042,2463.781803909329,102.6575751628888,2566.439379072218,0.0,1.0,0.0,-0.0,0.17331571710993157,160.7304656726289,0.96,966.0264585397736,927.3854001981825,38.64105834159098,1.0,0.0,-0.0,0.15860688260815986,122.53937451361084,0.96,804.7896767529326,772.5980896828153,32.19158707011733,1.0,0.0,-0.0,0.15814398976929553,120.79011275950158,0.96,795.6232437795117,763.7983140283311,31.824929751180495,,,,890.6050353686041,2463.781803909329,2278.998168616135,184.7836352932,2463.781803909335,0.0,1.0,-0.0,-0.0,0.3909313915318767,222.8351104705023,0.925,616.2278787239048,570.010787819612,46.21709090429284,1.0,0.0,0.0,0.3909313915318766,222.83511047050214,0.925,616.2278787239047,570.0107878196119,46.217090904292824,1.0,0.0,-0.0,0.3909313915318766,222.83511047050217,0.925,616.2278787239047,570.0107878196119,46.217090904292824,1.0,0.0,-0.0,0.3903568579058889,222.09970395709746,0.925,615.0981677376205,568.965805157299,46.13236258032151,1.0,,,0.101,230.17881503022966,2278.998168616135,2278.998168616135,0.0,70.64894322710019,0.0,,,287.4412104560829,0.0,123.59972049611565,4.0,1524.843803344575,0.0,-0.0,0.0,158.30928366323377
64,1,65,0.12198,0.0,1524.1097417177193,,,,0,0.0,1,2564.089506727454,2564.089506727454,0.0,410.25432107639267,85.12777162335148,0.0,,,404.7989037155354,2564.089506727454,2461.5259264583556,102.56358026909825,2564.0895067274537,0.0,1.0,0.0,-0.0,0.1748006943387477,163.98915270683892,0.96,977.2388760572452,938.1493210149554,39.089555042289845,1.0,0.0,-0.0,0.15859736677049782,122.50450270805534,0.96,804.6089262769234,772.4245692258464,32.184357051076965,1.0,0.0,-0.0,0.15754035223944407,118.30524830064118,0.96,782.2417043932852,750.9520362175538,31.289668175731435,,,,889.3427783228119,2461.5259264583556,2276.911481973979,184.61444448437655,2461.5259264583556,0.0,1.0,-0.0,-0.0,0.393116124618628,225.6370562433096,0.925,620.5086421527849,573.9704939913261,46.53814816145884,1.0,0.0,0.0,0.3931161246186281,225.6370562433098,0.925,620.5086421527852,573.9704939913264,46.538148161458864,1.0,0.0,-0.0,0.39311612461862844,225.6370562433101,0.925,620.5086421527856,573.9704939913266,46.53814816145889,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,229.9680596793719,2276.911481973979,2276.9114819739793,0.0,70.58425594119335,0.0,,,287.1780247534748,0.0,123.48655064399416,4.0,1524.1097417177193,0.0,-0.0,0.0,185.9109062947274
65,1,66,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
66,1,67,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
67,1,68,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
68,1,69,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
69,1,70,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
70,1,71,0.12052,0.0,725.2044691857628,,,,0,0.0,1,1250.0,1250.0,0.0,200.0,41.5,0.0,,,188.23124999999885,1250.0,1200.0,50.0,1250.0,0.0,1.0,1.0,-0.0,0.15685937500000016,94.11562499999948,0.96,625.0,600.0,25.0,1.0,1.0,-0.0,0.1568593750000002,94.11562499999938,0.96,625.0,600.0,25.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857647,1200.0,1110.0,90.0,1200.0,0.0,1.0,1.0,-0.0,0.3827596569241122,212.43160959288215,0.925,600.0,555.0,45.0,1.0,1.0,0.0,0.3827596569241124,212.43160959288252,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.10999999999932,1110.0,0.0,1110.0,34.40999999999979,1.0,,,1250.0,0.0,537.5,2.0,725.2044691857628,0.0,0.0,0.0,87.40164262626814
71,1,72,0.11633,0.0,725.2044691857641,,,,0,0.0,1,1250.0,1250.0,0.0,200.0,41.5,0.0,,,188.23124999999993,1250.0,1200.0,50.0,1250.0,0.0,1.0,0.0,-0.0,0.1568593750000001,94.11562499999988,0.96,625.0,600.0,25.0,1.0,0.0,-0.0,0.1568593750000001,94.11562500000005,0.96,625.0,600.0,25.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857645,1200.0,1110.0,90.0,1200.0,0.0,1.0,-0.0,-0.0,0.38275965692411207,212.4316095928821,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.10999999999962,1110.0,0.0,1110.0,34.40999999999988,1.0,,,1250.0,0.0,537.5,2.0,725.2044691857641,0.0,0.0,0.0,84.36303590037994
72,1,73,0.1121,0.0,1507.7640456940242,,,,0,0.0,1,2545.4526402540214,2545.4526402540214,0.0,407.2724224406434,84.50902765643352,0.0,,,401.77554509223796,2545.4526402540214,2443.63453464386,101.81810561016093,2545.452640254021,0.0,1.0,0.0,-0.0,0.17539414329409816,165.27975822293732,0.96,981.5972847330127,942.3333933436921,39.26389138932054,1.0,0.0,-0.0,0.15752721446976908,118.24789343465032,0.96,781.9276777605041,750.650570650084,31.277107110420193,1.0,1.0,-0.0,0.15752721446976908,118.24789343465032,0.96,781.9276777605041,750.650570650084,31.277107110420193,,,,877.6919442026835,2443.63453464386,2260.3619445455706,183.2725900982894,2443.63453464386,0.0,1.0,-0.0,-0.0,0.39256549182514805,224.9300461506802,0.925,619.4319738335628,572.9745757960455,46.45739803751718,1.0,0.0,0.0,0.391373440913093,223.40134442948928,0.925,617.0959541539999,570.8137575924499,46.28219656154996,1.0,1.0,-0.0,0.38453403280557313,214.68027681125602,0.925,603.5533033281488,558.2868055785376,45.26649774961113,1.0,1.0,-0.0,0.38453403280557313,214.6802768112581,0.925,603.5533033281488,558.2868055785376,45.26649774961113,1.0,,,0.101,228.29655639910266,2260.3619445455706,2260.361944545571,0.0,70.07122028091268,0.0,,,285.0906957084503,0.0,122.58899915463363,4.0,1507.7640456940242,0.0,-0.0,0.0,169.0203495223001
73,1,74,0.1119,0.0,1524.8702815791112,,,,0,0.0,1,2567.5131637634317,2567.5131637634317,0.0,410.8021062021491,85.24143703694594,0.0,,,402.8508390902482,2567.5131637634317,2464.812637212907,102.70052655053786,2567.5131637634445,0.0,1.0,0.0,-0.0,0.17130881321367392,156.24887265306236,0.96,950.0926385143416,912.0889329737679,38.0037055405737,1.0,0.0,-0.0,0.1589519558347235,123.77729801898919,0.96,811.1550736155267,778.7088706709056,32.4462029446211,1.0,0.0,-0.0,0.1586851609186494,122.82466841819667,0.96,806.2654516335759,774.0148335682329,32.25061806534307,,,,891.7443218572467,2464.812637212907,2279.951689421942,184.86094779096814,2464.81263721291,0.0,1.0,-0.0,-0.0,0.3977574032149928,231.61831760861455,0.925,629.5248791715358,582.3105132336706,47.21436593786515,1.0,0.0,0.0,0.39775740321499303,231.61831760861477,0.925,629.5248791715361,582.3105132336709,47.21436593786518,1.0,0.0,-0.0,0.3841978893549525,214.25384332000868,0.925,602.881439434919,557.6653314773001,45.216107957618895,1.0,0.0,-0.0,0.3841978893549526,214.2538433200087,0.925,602.881439434919,557.6653314773001,45.216107957618895,1.0,,,0.101,230.27512063161615,2279.951689421942,2279.951689421942,0.0,70.6785023720802,0.0,,,287.56147434150284,0.0,123.65143396684623,4.0,1524.8702815791112,0.0,-0.0,0.0,170.63298450870255
74,1,75,0.11243,0.0,1518.930551424174,,,,0,0.0,1,2561.5899244726343,2561.5899244726343,0.0,409.8543879156215,85.04478549249146,0.0,,,401.5915072748959,2561.5899244726343,2459.1263274937414,102.463596978906,2561.5899244726475,0.0,1.0,0.0,-0.0,0.1711500643683017,155.889990552812,0.96,948.7896333851502,910.8380480497441,37.951585335406044,1.0,0.0,-0.0,0.15869235722065744,122.85075836104187,0.96,806.4001455437481,774.1441397219982,32.25600582174995,1.0,0.0,-0.0,0.1586923572206575,122.85075836104207,0.96,806.4001455437491,774.1441397219991,32.256005821749994,,,,887.5951670031748,2459.1263274937414,2274.6918529317136,184.4344745620307,2459.126327493744,0.0,1.0,-0.0,-0.0,0.3915805057460705,223.66670187577145,0.925,617.5022410908803,571.1895730090642,46.31266808181599,1.0,0.0,0.0,0.3915805057460707,223.66670187577168,0.925,617.5022410908806,571.1895730090646,46.31266808181602,1.0,0.0,-0.0,0.38881641137074285,220.13088162581582,0.925,612.0609226559916,566.1563534567922,45.904569199199344,1.0,0.0,-0.0,0.38881641137074285,220.13088162581582,0.925,612.0609226559916,566.1563534567922,45.904569199199344,1.0,,,0.101,229.74387714610307,2274.6918529317136,2274.6918529317136,0.0,70.51544744088312,0.0,,,286.898071540934,0.0,123.36617076260161,4.0,1518.930551424174,0.0,-0.0,0.0,170.7733618966199
75,1,76,0.11364,0.0,1501.1662309015962,,,,0,0.0,1,2542.064643912172,2542.064643912172,0.0,406.7303430259475,84.3965461778841,0.0,,,397.7203187861082,2542.064643912172,2440.3820581556847,101.68258575648696,2542.0646439121715,0.0,1.0,0.0,-0.0,0.1709255516764346,155.38123021558246,0.96,946.9353560878202,909.0579418443074,37.87741424351284,1.0,0.0,-0.0,0.15860963619542742,122.54945752986993,0.96,804.841925049621,772.6482480476361,32.19367700198487,1.0,0.0,-0.0,0.1578930292257733,119.78963104065582,0.96,790.2873627747304,758.6758682637411,31.611494510989242,,,,875.4532183322932,2440.3820581556847,2257.3534037940085,183.02865436167625,2440.3820581556847,0.0,1.0,-0.0,-0.0,0.3878228446023959,218.8633045830733,0.925,610.0955145389212,564.3383509485021,45.75716359041906,1.0,0.0,0.0,0.3878228446023959,218.86330458307327,0.925,610.0955145389212,564.3383509485021,45.75716359041906,1.0,0.0,-0.0,0.387822844602396,218.86330458307333,0.925,610.0955145389212,564.3383509485021,45.75716359041906,1.0,0.0,-0.0,0.3878228446023959,218.8633045830733,0.925,610.0955145389212,564.3383509485021,45.75716359041906,1.0,,,0.101,227.99269378319488,2257.3534037940085,2257.3534037940085,0.0,69.97795551761426,0.0,,,284.71124011816323,0.0,122.42583325081019,4.0,1501.1662309015962,0.0,-0.0,0.0,170.5925304796574
76,1,77,0.11658,0.0,1518.95338295938,,,,0,0.0,1,2561.610052640579,2561.610052640579,0.0,409.85760842249266,85.04545374766722,0.0,,,401.59704246366056,2561.610052640579,2459.145650534967,102.46440210562372,2561.6100526405908,0.0,1.0,0.0,-0.0,0.17115251046917968,155.89552574157662,0.96,948.8097615530932,910.8573710909694,37.95239046212376,1.0,0.0,-0.0,0.15869235722065744,122.85075836104187,0.96,806.4001455437481,774.1441397219982,32.25600582174995,1.0,0.0,-0.0,0.15869235722065744,122.85075836104208,0.96,806.4001455437494,774.1441397219994,32.25600582175001,,,,887.61065809449,2459.145650534967,2274.7097267448466,184.43592379012262,2459.1456505349693,0.0,1.0,-0.0,-0.0,0.3915793632700687,223.66523755782228,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,0.0,0.3907615144823323,222.61760439640761,0.925,615.8940210562373,569.7019694770196,46.19205157921777,1.0,0.0,-0.0,0.3907615144823323,222.61760439640764,0.925,615.8940210562373,569.7019694770196,46.19205157921777,1.0,0.0,-0.0,0.38770275042910285,218.71021174385243,0.925,609.8576084224949,564.1182877908078,45.739320631687086,1.0,,,0.101,229.74568240122952,2274.7097267448466,2274.709726744847,0.0,70.51600152909025,0.0,,,286.90032589574406,0.0,123.36714013516995,4.0,1518.95338295938,0.0,-0.0,0.0,177.07958538540453
77,1,78,0.12222,0.0,1524.8722112386406,,,,0,0.0,1,2570.4506942329235,2570.4506942329235,0.0,411.27211107726777,85.33896304853306,0.0,,,400.7536340048,2570.4506942329235,2467.6326664636194,102.81802776931758,2570.450694232937,0.0,1.0,0.0,-0.0,0.16409967324853386,138.94618916745367,0.96,881.9981834874905,846.7182561479908,35.27992733949965,1.0,0.0,-0.0,0.16409967324853386,138.94618916745404,0.96,881.9981834874927,846.718256147993,35.27992733949974,1.0,0.0,-0.0,0.15869525443714524,122.86125566989232,0.96,806.4543272579541,774.1961541676359,32.258173090318195,,,,893.5799953694766,2467.6326664636194,2282.5602164788515,185.07244998477165,2467.632666463623,0.0,1.0,-0.0,-0.0,0.39809412142737505,232.05377142430618,0.925,630.1749475245578,582.9118264602159,47.2631210643418,1.0,0.0,0.0,0.39809412142737527,232.05377142430643,0.925,630.1749475245581,582.9118264602163,47.26312106434183,1.0,0.0,-0.0,0.38457812391525326,214.73622626043195,0.925,603.6413857072537,558.3682817792097,45.273103928044,1.0,0.0,-0.0,0.38457812391525337,214.73622626043203,0.925,603.6413857072537,558.3682817792097,45.273103928044,1.0,,,0.101,230.53858186436403,2282.5602164788515,2282.5602164788515,0.0,70.7593667108444,0.0,,,287.8904777540856,0.0,123.79290543425681,4.0,1524.8722112386406,0.0,-0.0,0.0,186.36988165758666
78,1,79,0.11102,0.0,1526.6610642390067,,,,0,0.0,1,2568.655112012577,2568.655112012577,0.0,410.98481792201227,85.27934971881756,0.0,,,404.2846275549201,2568.655112012577,2465.908907532073,102.74620448050317,2568.6551120125764,0.0,1.0,0.0,-0.0,0.17305376098432299,160.1508944737752,0.96,964.00013187402,925.4401265990591,38.56000527496084,1.0,0.0,-0.0,0.1585965221735928,122.50140556759025,0.96,804.592869066206,772.4091543035578,32.18371476264827,1.0,0.0,-0.0,0.1583631313200572,121.63232751355471,0.96,800.0621110723505,768.0596266294565,32.00248444289405,,,,891.9988969979026,2465.908907532073,2280.965739467168,184.94316806490536,2465.9089075320735,0.0,1.0,-0.0,-0.0,0.39157936327006854,223.66523755782217,0.925,617.5,571.1874999999997,46.31249999999995,1.0,0.0,0.0,0.3915793632700687,223.66523755782237,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,-0.0,0.39157936327006887,223.6652375578226,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,-0.0,0.3894993347799234,221.00318432443558,0.925,613.4089075320734,567.403239467168,46.00566806490548,1.0,,,0.101,230.37753968618398,2280.965739467168,2280.9657394671685,0.0,70.70993792348222,0.0,,,287.6893725454081,0.0,123.70643019452548,4.0,1526.6610642390067,0.0,-0.0,0.0,169.48991135181453
79,1,80,0.10411,0.0,1520.7673477014737,,,,0,0.0,1,2562.5611503623836,2562.5611503623836,0.0,410.0097840579814,85.07703019203113,0.0,,,402.7320579950356,2562.5611503623836,2460.058704347902,102.50244601449603,2562.561150362398,0.0,1.0,0.0,-0.0,0.17251833650828213,158.9614774049677,0.96,959.81027668263,921.4178656153248,38.39241106730523,1.0,0.0,-0.0,0.15858260080922798,122.45030809280121,0.96,804.3278620255311,772.1547475445099,32.17311448102127,1.0,0.0,-0.0,0.1582811141546195,121.32027249726666,0.96,798.4230116542373,766.4860911880677,31.936920466169518,,,,888.204305252735,2460.058704347902,2275.5543015218122,184.50440282609276,2460.058704347905,0.0,1.0,-0.0,-0.0,0.3915793632700687,223.66523755782228,0.925,617.5,571.1875,46.31249999999997,1.0,0.0,0.0,0.3909550994666816,222.86546964989236,0.925,616.2744601449604,570.0538756340884,46.220584510872,1.0,0.0,-0.0,0.3909550994666816,222.86546964989236,0.925,616.2744601449604,570.0538756340884,46.220584510872,1.0,0.0,-0.0,0.3877795638311398,218.80812839512802,0.925,610.0097840579843,564.2590502536356,45.7507338043488,1.0,,,0.101,229.83098445370305,2275.5543015218122,2275.5543015218122,0.0,70.54218334717618,0.0,,,287.00684884058603,0.0,123.41294500145199,4.0,1520.7673477014737,0.0,-0.0,0.0,158.3270885692004
80,1,81,0.0968,0.0,1524.8821768167218,,,,0,0.0,1,2567.3589935379405,2567.3589935379405,0.0,410.77743896607046,85.23631858545963,0.0,,,403.1906034377367,2567.3589935379405,2464.6646337964225,102.69435974151772,2567.3589935379405,0.0,1.0,0.0,-0.0,0.17186125260812873,157.49246641438734,0.96,954.5761480573972,916.3931021351012,38.18304592229592,1.0,0.0,-0.0,0.15869189092413982,122.84906851167459,0.96,806.3914227402712,774.1357658306604,32.25565690961088,1.0,0.0,-0.0,0.15869189092413982,122.84906851167476,0.96,806.3914227402722,774.1357658306613,32.25565690961092,,,,891.4302799665539,2464.6646337964225,2279.8147862616943,184.84984753473233,2464.664633796426,0.0,1.0,-0.0,-0.0,0.39606536376792045,229.43323900518564,0.925,626.25,579.2812499999999,46.968749999999964,1.0,0.0,0.0,0.39245069405439137,224.7827156842427,0.925,619.207316898216,572.7667681308499,46.440548767366174,1.0,0.0,-0.0,0.3924506940543918,224.78271568424313,0.925,619.2073168982166,572.7667681308504,46.44054876736622,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,230.26129341243114,2279.8147862616943,2279.8147862616947,0.0,70.67425837411253,0.0,,,287.5442072762464,0.0,123.64400912878597,4.0,1524.8821768167218,0.0,-0.0,0.0,147.60859471585866
81,1,82,0.08604,0.0,1524.8473654537886,,,,0,0.0,1,2567.073314351702,2567.073314351702,0.0,410.7317302962723,85.2268340364765,0.0,,,403.0644741876994,2567.073314351702,2464.3903817776454,102.68293257406866,2567.073314351714,0.0,1.0,0.0,-0.0,0.17175771112069793,157.25999636097464,0.96,953.7417280452341,915.5920589234247,38.1496691218094,1.0,0.0,-0.0,0.1587065754137318,122.90223891336224,0.96,806.6657931532393,774.3991614271097,32.2666317261296,1.0,0.0,-0.0,0.15870657541373184,122.90223891336251,0.96,806.6657931532408,774.3991614271112,32.26663172612966,,,,891.5472198485123,2464.3903817776454,2279.561103144325,184.82927863332353,2464.3903817776486,0.0,1.0,-0.0,-0.0,0.3982561893996561,232.26343583060705,0.925,630.4876433480378,583.2010700969349,47.2865732511028,1.0,0.0,0.0,0.3982561893996564,232.26343583060734,0.925,630.4876433480381,583.2010700969353,47.28657325110283,1.0,0.0,-0.0,0.3836112921872993,213.51017409364903,0.925,601.7075475407864,556.5794814752275,45.128066065558954,1.0,0.0,-0.0,0.3836112921872992,213.51017409364897,0.925,601.7075475407864,556.5794814752275,45.128066065558954,1.0,,,0.101,230.23567141757684,2279.561103144325,2279.5611031443254,0.0,70.66639419747408,0.0,,,287.512211207389,0.0,123.63025081917726,4.0,1524.8473654537886,0.0,-0.0,0.0,131.19786732364398
82,1,83,0.08438,0.0,1526.6565269974997,,,,0,0.0,1,2566.618085106471,2566.618085106471,0.0,410.65889361703535,85.21172042553484,0.0,,,405.5677616616845,2566.618085106471,2463.953361702212,102.66472340425895,2566.618085106471,0.0,1.0,0.0,-0.0,0.1751704767989782,164.79406976085855,0.96,979.9624484165872,940.7639504799237,39.19849793666352,1.0,0.0,-0.0,0.1585951084795038,122.49622080504884,0.96,804.5659871139704,772.3833476294116,32.18263948455885,1.0,0.0,-0.0,0.15753398491452889,118.27747109577709,0.96,782.0896495759134,750.8060635928769,31.283585983036566,,,,890.8939225187859,2463.953361702212,2279.156859574546,184.7965021276658,2463.953361702212,0.0,1.0,-0.0,-0.0,0.3935081687889217,226.14077483388164,0.925,621.274303113803,574.6787303802678,46.59557273353519,1.0,0.0,0.0,0.3930934799574561,225.607969740658,0.925,620.4643940014863,573.9295644513749,46.534829550111446,1.0,0.0,-0.0,0.39309347995745647,225.6079697406585,0.925,620.464394001487,573.9295644513755,46.534829550111496,1.0,0.0,-0.0,0.38363262499438205,213.5372082035877,0.925,601.7502705854359,556.6190002915283,45.13127029390767,1.0,,,0.101,230.19484281702918,2279.156859574546,2279.1568595745466,0.0,70.65386264681094,0.0,,,287.46122553192475,0.0,123.60832697872765,4.0,1526.6565269974997,0.0,-0.0,0.0,128.81927774804902
83,1,84,0.08311,0.0,1526.6580748965137,,,,0,0.0,1,2568.4396392621748,2568.4396392621748,0.0,410.950342281948,85.27219602350421,0.0,,,404.44059809935874,2568.4396392621748,2465.7020536916875,102.73758557048708,2568.4396392621748,0.0,1.0,0.0,-0.0,0.17332322432367075,160.74705312453548,0.96,966.0843066941293,927.440934426364,38.64337226776521,1.0,0.0,-0.0,0.1585438499223732,122.30759648932633,0.96,803.5868083525671,771.4433360184644,32.14347233410271,1.0,0.0,-0.0,0.1582982960717534,121.38594848549694,0.96,798.7685242154782,766.8177832468591,31.950740968619158,,,,891.859262431009,2465.7020536916875,2280.774399664811,184.92765402687644,2465.7020536916875,0.0,1.0,-0.0,-0.0,0.391619666128024,223.7168953918897,0.925,617.5790544882959,571.2606254016738,46.31842908662217,1.0,0.0,0.0,0.391619666128024,223.71689539188966,0.925,617.5790544882959,571.2606254016738,46.31842908662217,1.0,0.0,-0.0,0.39044519410446216,222.21273582361454,0.925,615.2719723575474,569.1265744307314,46.145397926816024,1.0,0.0,-0.0,0.39044519410446255,222.21273582361505,0.925,615.2719723575482,569.1265744307321,46.14539792681609,1.0,,,0.101,230.35821436614592,2280.774399664811,2280.7743996648114,0.0,70.70400638960913,0.0,,,287.66523959736355,0.0,123.69605302686632,4.0,1526.6580748965137,0.0,-0.0,0.0,126.88055260464925
84,1,85,0.08861,0.0,1518.9629439501173,,,,0,0.0,1,2561.610052640589,2561.610052640589,0.0,409.8576084224942,85.04545374766755,0.0,,,401.597042463662,2561.610052640589,2459.145650534974,102.464402105624,2561.6100526405976,0.0,1.0,0.0,-0.0,0.17115251046918006,155.8955257415775,0.96,948.8097615530963,910.8573710909725,37.95239046212389,1.0,0.0,-0.0,0.15869235722065742,122.85075836104217,0.96,806.4001455437501,774.1441397220001,32.25600582175003,1.0,0.0,-0.0,0.15869235722065742,122.8507583610423,0.96,806.400145543751,774.144139722001,32.25600582175007,,,,887.6202190852251,2459.145650534974,2274.709726744853,184.43592379012307,2459.145650534976,0.0,1.0,-0.0,-0.0,0.39271027427225136,225.11589281954343,0.925,619.7152168449927,573.2365755816182,46.47864126337443,1.0,0.0,0.0,0.3901984585584074,221.89705726091424,0.925,614.7864126337436,568.6774316862128,46.10898094753074,1.0,0.0,-0.0,0.3901984585584074,221.89705726091427,0.925,614.7864126337436,568.6774316862128,46.10898094753074,1.0,0.0,-0.0,0.38770275042910346,218.71021174385316,0.925,609.8576084224961,564.118287790809,45.739320631687185,1.0,,,0.101,229.74568240123017,2274.709726744853,2274.709726744853,0.0,70.51600152909045,0.0,,,286.9003258957448,0.0,123.36714013517026,4.0,1518.9629439501173,0.0,-0.0,0.0,134.5953064634199
85,1,86,0.094,0.0,1524.8794087711235,,,,0,0.0,1,2566.3949543442027,2566.3949543442027,0.0,410.6231926950724,85.20431248422753,0.0,,,404.10446527313724,2566.3949543442027,2463.7391561704444,102.6557981737686,2566.394954344213,0.0,1.0,0.0,-0.0,0.1733873944494024,160.8887897317485,0.96,966.57827886566,927.9151477110336,38.663131154626434,1.0,0.0,-0.0,0.15859040675111905,122.47897040947704,0.96,804.4765345953375,772.297473211524,32.179061383813526,1.0,0.0,-0.0,0.15813033281510416,120.73670513191172,0.96,795.3401408832156,763.526535247887,31.81360563532865,,,,890.6001128327621,2463.7391561704444,2278.958719457664,184.78043671278346,2463.739156170447,0.0,1.0,-0.0,-0.0,0.3916603815680483,223.76908504492673,0.925,617.6589100086528,571.3344917580039,46.32441825064893,1.0,0.0,0.0,0.39166038156804855,223.76908504492704,0.925,617.6589100086532,571.3344917580042,46.32441825064896,1.0,0.0,-0.0,0.3916603815680486,223.76908504492718,0.925,617.6589100086535,571.3344917580046,46.32441825064898,1.0,0.0,-0.0,0.38815969929592375,219.29285769798122,0.925,610.7624261444878,564.9552441836512,45.80718196083656,1.0,,,0.101,230.17483066522405,2278.958719457664,2278.958719457664,0.0,70.64772030318758,0.0,,,287.4362348865493,0.0,123.5975810012162,4.0,1524.8794087711235,0.0,-0.0,0.0,143.33866442448561
