,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
86,1,87,0.10181,0.0,1524.8479110958385,,,,0,0.0,1,2567.5767072669723,2567.5767072669723,0.0,410.81227316271554,85.24354668126348,0.0,,,403.2363110026381,2567.5767072669723,2464.873638976305,102.70306829067945,2567.576707266984,0.0,1.0,0.0,-0.0,0.17186640005539705,157.50401620089133,0.96,954.6175604406221,916.4328580229973,38.18470241762492,1.0,0.0,-0.0,0.1586966048843406,122.86614740087329,0.96,806.4795734131802,774.2203904766529,32.25918293652724,1.0,0.0,-0.0,0.15869660488434062,122.8661474008735,0.96,806.4795734131815,774.2203904766542,32.25918293652729,,,,891.3307803718387,2464.873638976305,2280.0081160530854,184.86552292322304,2464.8736389763085,0.0,1.0,-0.0,-0.0,0.3930231438814761,225.51763074348582,0.925,620.3269396281031,573.8024191559954,46.5245204721077,1.0,0.0,0.0,0.3904315881483202,222.19532520139705,0.925,615.2452047210776,569.1018143669968,46.14339035408079,1.0,0.0,-0.0,0.39012954862126736,221.80891221347798,0.925,614.650747313564,568.5519412650467,46.098806048517275,1.0,0.0,-0.0,0.39012954862126725,221.80891221347795,0.925,614.650747313564,568.5519412650467,46.098806048517275,1.0,,,0.101,230.28081972136164,2280.0081160530854,2280.008116053086,0.0,70.68025159764565,0.0,,,287.56859121389886,0.0,123.6544942219765,4.0,1524.8479110958385,0.0,-0.0,0.0,155.2447658286673
87,1,88,0.10382,0.0,1526.6578115398154,,,,0,0.0,1,2568.9158450943437,2568.9158450943437,0.0,411.026535215095,85.28800605713221,0.0,,,403.6104185270954,2568.9158450943437,2466.15921129057,102.75663380377384,2568.9158450943437,0.0,1.0,0.0,-0.0,0.17203329311728885,157.87812372535,0.96,955.9566982679906,917.718430337271,38.23826793071966,1.0,0.0,-0.0,0.15869660488434068,122.8661474008732,0.96,806.4795734131792,774.220390476652,32.259182936527196,1.0,0.0,-0.0,0.1586966048843404,122.8661474008722,0.96,806.479573413174,774.220390476647,32.25918293652699,,,,892.6464686978984,2466.15921129057,2281.1972704437776,184.96194084679266,2466.15921129057,0.0,1.0,-0.0,-0.0,0.3981069559665396,232.07037349709404,0.925,630.1997151946659,582.934736555066,47.26497863959992,1.0,0.0,0.0,0.3981069559665399,232.07037349709432,0.925,630.1997151946663,582.9347365550664,47.264978639599946,1.0,0.0,-0.0,0.3841971147209959,214.252860851855,0.925,602.8798904506189,557.6638986668224,45.21599178379639,1.0,0.0,-0.0,0.38419711472099594,214.25286085185505,0.925,602.8798904506189,557.6638986668224,45.21599178379639,1.0,,,0.101,230.40092431482157,2281.1972704437776,2281.1972704437776,0.0,70.7171153837571,0.0,,,287.7185746505665,0.0,123.71898709974359,4.0,1526.6578115398154,0.0,-0.0,0.0,158.4976139940636
88,1,89,0.12198,0.0,1514.4345790370803,,,,0,0.0,1,2555.8955366945497,2555.8955366945497,0.0,408.94328587112796,84.85573181825904,0.0,,,400.7000274068356,2555.8955366945497,2453.6597152267673,102.23582146778207,2555.8955366945493,0.0,1.0,0.0,-0.0,0.17144979037502134,156.56699873378068,0.96,951.2442291371991,913.1944599717111,38.049769165488,1.0,0.0,-0.0,0.15859642718032232,122.50105720616992,0.96,804.5910629374263,772.4074204199292,32.18364251749708,1.0,0.0,-0.0,0.1583630371962742,121.63197146688505,0.96,800.060244619924,768.057834835127,32.00240978479699,,,,884.5013927351836,2453.6597152267673,2269.6352365847624,184.02447864200806,2453.65971522677,0.0,1.0,-0.0,-0.0,0.3963644420663652,229.8190867747093,0.925,626.8298576133876,579.8176182923836,47.012239321004046,1.0,0.0,0.0,0.39636444206636534,229.81908677470952,0.925,626.829857613388,579.8176182923839,47.01223932100407,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,229.23315889506102,2269.6352365847624,2269.6352365847624,0.0,70.35869233412764,0.0,,,286.2603001097874,0.0,123.09192904720858,4.0,1514.4345790370803,0.0,-0.0,0.0,184.73072995094307
89,1,90,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
90,1,91,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
91,1,92,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
92,1,93,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
93,1,94,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
94,1,95,0.12052,0.0,725.2044691857626,,,,0,0.0,1,1250.0,1250.0,0.0,200.0,41.5,0.0,,,188.23124999999865,1250.0,1200.0,50.0,1250.0,0.0,1.0,1.0,-0.0,0.1568593749999999,94.11562499999994,0.96,625.0,600.0,25.0,1.0,1.0,-0.0,0.15685937500000044,94.11562499999872,0.96,625.0,600.0,25.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857646,1200.0,1110.0,90.0,1200.0,0.0,1.0,1.0,-0.0,0.3827596569241122,212.4316095928822,0.925,600.0,555.0,45.0,1.0,1.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.10999999999932,1110.0,0.0,1110.0,34.40999999999979,1.0,,,1250.0,0.0,537.5,2.0,725.2044691857626,0.0,0.0,0.0,87.40164262626811
95,1,96,0.11633,0.0,725.2044691857643,,,,0,0.0,1,1250.0,1250.0,0.0,200.0,41.5,0.0,,,188.23124999999987,1250.0,1200.0,50.0,1250.0,0.0,1.0,0.0,-0.0,0.1568593749999999,94.11562499999994,0.96,625.0,600.0,25.0,1.0,0.0,-0.0,0.1568593749999999,94.11562499999994,0.96,625.0,600.0,25.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857646,1200.0,1110.0,90.0,1200.0,0.0,1.0,-0.0,-0.0,0.3827596569241122,212.4316095928822,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.10999999999994,1110.0,0.0,1110.0,34.409999999999975,1.0,,,1250.0,0.0,537.5,2.0,725.2044691857643,0.0,0.0,0.0,84.36303590037997
96,1,97,0.1121,0.0,1498.9540347556758,,,,0,0.0,1,2537.1058914144974,2537.1058914144974,0.0,405.9369426263196,84.23191559496131,0.0,,,399.01322429624884,2537.1058914144974,2435.621655757918,101.48423565658,2537.105891414498,0.0,1.0,0.0,-0.0,0.17389400693413543,162.00472971685858,0.96,970.4470542927476,931.6291721210376,38.81788217170994,1.0,0.0,-0.0,0.15758622277570705,118.50424728969514,0.96,783.329418560875,751.9962418184399,31.333176742435025,1.0,1.0,-0.0,0.15758622277570705,118.50424728969514,0.96,783.329418560875,751.9962418184399,31.333176742435025,,,,872.3928572702434,2435.621655757918,2252.950031576074,182.6716241818437,2435.6216557579173,0.0,1.0,-0.0,-0.0,0.38722246168058727,218.09821431756126,0.925,608.90541393948,563.237507894019,45.667906045460974,1.0,0.0,0.0,0.3872224616805865,218.09821431756023,0.925,608.9054139394784,563.2375078940175,45.66790604546085,1.0,1.0,-0.0,0.38722246168058655,218.0982143175603,0.925,608.9054139394784,563.2375078940175,45.66790604546085,1.0,1.0,-0.0,0.3872224616805875,218.09821431756163,0.925,608.9054139394805,563.2375078940195,45.66790604546101,1.0,,,0.101,227.54795318918346,2252.950031576074,2252.950031576074,0.0,69.84145097885829,0.0,,,284.15585983842413,0.0,122.18701973052238,4.0,1498.9540347556758,0.0,-0.0,0.0,168.03274729611127
97,1,98,0.1119,0.0,1526.9258949106277,,,,0,0.0,1,2566.3300182099656,2566.3300182099656,0.0,410.6128029135945,85.20215660457086,0.0,,,406.12292102260005,2566.3300182099656,2463.676817481567,102.65320072839872,2566.3300182099656,0.0,1.0,0.0,-0.0,0.17599310113360728,166.57621219815314,0.96,985.9300540120723,946.4928518515894,39.437202160482926,1.0,0.0,-0.0,0.15788903274164262,119.77335441222304,0.96,790.1999820989446,758.5919828149867,31.607999283957813,1.0,0.0,0.0,0.15788903274164282,119.77335441222384,0.96,790.1999820989488,758.5919828149908,31.60799928395798,,,,890.6339672148123,2463.676817481567,2278.9010561704495,184.7757613111174,2463.676817481567,0.0,1.0,-0.0,-0.0,0.3961136696867941,229.4955485806581,0.925,626.3436855361446,579.3679091209337,46.97577641521082,1.0,0.0,0.0,0.3893791444327517,220.84960296273778,0.925,613.171842768068,567.1839545604629,45.987888207605074,1.0,0.0,-0.0,0.3893791444327519,220.84960296273945,0.925,613.1718427680725,567.1839545604671,45.98788820760541,1.0,0.0,0.0,0.3882744337088992,219.4392127086769,0.925,610.9894464092818,565.1652379285856,45.82420848069611,1.0,,,0.101,230.16900667321542,2278.9010561704495,2278.90105617045,0.0,70.64593274128393,0.0,,,287.42896203951614,0.0,123.59445367699193,4.0,1526.9258949106277,0.0,-0.0,0.0,170.86300764049923
98,1,99,0.11243,0.0,1526.6956214580227,,,,0,0.0,1,2567.8135803735267,2567.8135803735267,0.0,410.8501728597643,85.2514108684011,0.0,,,404.4884383469633,2567.8135803735267,2465.1010371585858,102.71254321494116,2567.8135803735267,0.0,1.0,0.0,-0.0,0.17355307969862124,161.25434273471768,0.96,967.8495707116629,929.1355878831963,38.71398282846655,1.0,0.0,-0.0,0.15835909312087343,121.61704780612278,0.96,799.9820048309319,767.9827246376947,31.999280193237308,1.0,0.0,-0.0,0.15835909312087346,121.6170478061228,0.96,799.9820048309319,767.9827246376947,31.999280193237308,,,,891.9051187145187,2465.1010371585858,2280.218459371692,184.88257778689382,2465.1010371585858,0.0,1.0,-0.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,0.0,0.0,0.3928783506280227,225.33168793064985,0.925,620.0439001041673,573.5406075963548,46.50329250781252,1.0,0.0,-0.0,0.3877857054993636,218.81595785071647,0.925,610.0219500520838,564.2703037981775,45.75164625390625,1.0,0.0,-0.0,0.38277718684884887,212.4537973242459,0.925,600.0351870023347,555.0325479771597,45.00263902517508,1.0,,,0.101,230.3020643965409,2280.218459371692,2280.218459371692,0.0,70.68677224052246,0.0,,,287.59512100183497,0.0,123.66590203078904,4.0,1526.6956214580227,0.0,-0.0,0.0,171.6463887205255
99,1,100,0.11364,0.0,1524.8551476884043,,,,0,0.0,1,2570.435680891726,2570.435680891726,0.0,411.2697089426761,85.3384646056053,0.0,,,401.20999979749195,2570.435680891726,2467.618253656071,102.81742723566973,2570.4356808917405,0.0,1.0,0.0,-0.0,0.16591679157295364,143.55712126093962,0.96,901.2871244824746,865.2356395031755,36.05148497929902,1.0,0.0,-0.0,0.16307680369285932,136.2347766569044,0.96,870.2109832343331,835.4025439049598,34.80843932937336,1.0,0.0,-0.0,0.15830672345944796,121.41810187964789,0.96,798.9375731749328,766.9800702479355,31.957502926997343,,,,893.1079125430931,2467.618253656071,2282.546884631873,185.07136902420584,2467.618253656079,0.0,1.0,-0.0,-0.0,0.39158050574607073,223.66670187577185,0.925,617.5022410908811,571.189573009065,46.31266808181605,1.0,0.0,0.0,0.39158050574607106,223.66670187577216,0.925,617.5022410908814,571.1895730090653,46.31266808181608,1.0,0.0,-0.0,0.3914770681519311,223.5341349354076,0.925,617.2993105197869,571.0018622308029,46.29744828898399,1.0,0.0,-0.0,0.3904667919807199,222.24037385614162,0.925,615.3144609545299,569.1658763829402,46.148584571589716,1.0,,,0.101,230.5372353478192,2282.546884631873,2282.5468846318736,0.0,70.75895342358807,0.0,,,287.8887962598674,0.0,123.79218239174297,4.0,1524.8551476884043,0.0,-0.0,0.0,173.28453898331026
100,1,101,0.11658,0.0,1520.251719656864,,,,0,0.0,1,2560.9136502371402,2560.9136502371402,0.0,409.74618403794244,85.02233318787306,0.0,,,403.04774871587284,2560.9136502371402,2458.4771042276548,102.43654600948568,2560.9136502371402,0.0,1.0,0.0,-0.0,0.17312396573176636,160.3063686365774,0.96,964.5446830961855,925.962895772338,38.58178732384746,1.0,0.0,-0.0,0.15937745892269276,125.24085263457808,0.96,818.5550351736528,785.8128337667066,32.74220140694614,1.0,0.0,-0.0,0.15735946313707752,117.50052744471738,0.96,777.8139319673018,746.7013746886097,31.112557278692098,,,,887.5207474785227,2458.4771042276548,2274.09132141058,184.38578281707396,2458.477104227654,0.0,1.0,-0.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,0.0,0.0,0.38667857990736415,217.40569062320546,0.925,607.8257014092181,562.2387738035268,45.586927605691336,1.0,0.0,-0.0,0.38667857990736415,217.40569062320543,0.925,607.825701409218,562.2387738035267,45.58692760569132,1.0,0.0,-0.0,0.3866785799073641,217.4056906232054,0.925,607.825701409218,562.2387738035267,45.58692760569132,1.0,,,0.101,229.6832234624686,2274.09132141058,2274.0913214105803,0.0,70.49683096372797,0.0,,,286.8223288265606,0.0,123.33360139542104,4.0,1520.251719656864,0.0,-0.0,0.0,177.2309454775972
101,1,102,0.12222,0.0,1499.2324517807654,,,,0,0.0,1,2543.720850256841,2543.720850256841,0.0,406.99533604109456,84.45153222852713,0.0,,,394.61117454763854,2543.720850256841,2441.972016246578,101.74883401027415,2543.720850256852,0.0,1.0,0.0,-0.0,0.16293751396935682,135.85767816765429,0.96,868.5440897581643,833.8023261678377,34.741763590326606,1.0,0.0,-0.0,0.1629375139693568,135.85767816765446,0.96,868.5440897581657,833.802326167839,34.741763590326656,1.0,0.0,-0.0,0.1587048007700777,122.89581821232979,0.96,806.6326707405218,774.3673639109008,32.265306829620904,,,,876.48004161529,2441.972016246578,2258.824115028087,183.14790121849342,2441.97201624658,0.0,1.0,-0.0,-0.0,0.38891094942682836,220.25158521516542,0.925,612.2476680205477,566.3290929190067,45.91857510154105,1.0,0.0,0.0,0.38802311659914124,219.1186642237622,0.925,610.4920873793928,564.7051808259384,45.786906553454436,1.0,0.0,-0.0,0.38758089155958436,218.55489608818095,0.925,609.6161304233194,563.8949206415705,45.72120978174893,1.0,0.0,-0.0,0.3875808915595847,218.55489608818135,0.925,609.6161304233201,563.8949206415712,45.72120978174898,1.0,,,0.101,228.1412356178368,2258.824115028087,2258.824115028087,0.0,70.0235475658707,0.0,,,284.8967352287653,0.0,122.50559614836908,4.0,1499.2324517807654,0.0,-0.0,0.0,183.23619025664513
102,1,103,0.11102,0.0,1519.1733476798338,,,,0,0.0,1,2561.793172018688,2561.793172018688,0.0,409.8869075229901,85.05153331102044,0.0,,,401.2628239671361,2561.793172018688,2459.321445137952,102.4717268807481,2561.7931720187003,0.0,1.0,0.0,-0.0,0.1705852464694256,154.60729853311298,0.96,944.0984647766198,906.334526185555,37.76393859106483,1.0,0.0,-0.0,0.15896271308453216,123.81510565597617,0.96,811.3479311532437,778.894013907114,32.45391724612978,1.0,0.0,-0.0,0.15868950480932392,122.84041977804698,0.96,806.3467760888366,774.092905045283,32.253871043553495,,,,888.1484177006843,2459.321445137952,2274.8723367526086,184.4491083853465,2459.321445137955,0.0,1.0,-0.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,0.0,0.0,0.391580505746071,223.6667018757721,0.925,617.5022410908813,571.1895730090653,46.31266808181607,1.0,0.0,-0.0,0.38446211175380096,214.58902010800284,0.925,603.4096020235368,558.1538818717715,45.25572015176523,1.0,0.0,-0.0,0.38446211175380096,214.58902010800284,0.925,603.4096020235368,558.1538818717715,45.25572015176523,1.0,,,0.101,229.76210601201348,2274.8723367526086,2274.8723367526086,0.0,70.52104243933087,0.0,,,286.9208352660919,0.0,123.37595916441951,4.0,1519.1733476798338,0.0,-0.0,0.0,168.65862505941513
103,1,104,0.10411,0.0,1526.6572294698449,,,,0,0.0,1,2566.814121175801,2566.814121175801,0.0,410.6902593881282,85.2182288230366,0.0,,,405.5838704648187,2566.814121175801,2464.141556328769,102.67256484703213,2566.814121175801,0.0,1.0,0.0,-0.0,0.17512112926997578,164.68679461122306,0.96,979.6004919670331,940.4164722883518,39.18401967868136,1.0,0.0,-0.0,0.1586995556912954,122.87683333236673,0.96,806.5347179475599,774.2733292296575,32.26138871790243,1.0,0.0,-0.0,0.15747543689590743,118.02024252122891,0.96,780.6789112612082,749.4517548107599,31.227156450448355,,,,890.8609341050108,2464.141556328769,2279.330939604112,184.81061672465756,2464.141556328769,0.0,1.0,-0.0,-0.0,0.3923117567866422,224.6044368089494,0.925,618.9353318133697,572.5151819273669,46.4201498860027,1.0,0.0,0.0,0.39231175678664254,224.6044368089497,0.925,618.93533181337,572.5151819273673,46.420149886002726,1.0,0.0,-0.0,0.3893606949774609,220.82603024355578,0.925,613.1354463510147,567.1502878746886,45.98515847632608,1.0,0.0,-0.0,0.38936069497746084,220.82603024355575,0.925,613.1354463510147,567.1502878746886,45.98515847632608,1.0,,,0.101,230.2124249000153,2279.330939604112,2279.330939604112,0.0,70.65925912772747,0.0,,,287.48318157168967,0.0,123.61776807582656,4.0,1526.6572294698449,0.0,-0.0,0.0,158.94028416010553
104,1,105,0.0968,0.0,1526.6768378084116,,,,0,0.0,1,2568.089759315593,2568.089759315593,0.0,410.8943614904949,85.26058000927769,0.0,,,404.4051613626911,2568.089759315593,2465.3661689429696,102.7235903726238,2568.0897593155933,0.0,1.0,0.0,-0.0,0.17327191943530665,160.63366886911436,0.96,965.6887218116211,927.0611729391562,38.62754887246488,1.0,0.0,-0.0,0.15909128726071484,124.26361074545532,0.96,813.6288505922862,781.0836965685947,32.545154023691474,1.0,0.0,-0.0,0.15782424746538123,119.50788174812142,0.96,788.7721869116857,757.2212994352183,31.550887476467455,,,,891.9448421122236,2465.3661689429696,2280.4637062722463,184.90246267072257,2465.366168942969,0.0,1.0,-0.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,0.0,0.0,0.387836245124495,218.88038883443897,0.925,610.122056314323,564.3629020907488,45.7591542235742,1.0,0.0,-0.0,0.387836245124495,218.88038883443906,0.925,610.1220563143231,564.3629020907489,45.75915422357421,1.0,0.0,-0.0,0.38783624512449494,218.880388834439,0.925,610.1220563143231,564.3629020907489,45.75915422357421,1.0,,,0.101,230.3268343334969,2280.4637062722463,2280.463706272247,0.0,70.69437489443963,0.0,,,287.6260530433468,0.0,123.67920280863913,4.0,1526.6768378084116,0.0,-0.0,0.0,147.78231789985423
105,1,106,0.08604,0.0,1524.8578552546023,,,,0,0.0,1,2567.5079423601346,2567.5079423601346,0.0,410.80127077762154,85.24126368635648,0.0,,,403.297096100439,2567.5079423601346,2464.807624665739,102.70031769440588,2567.5079423601446,0.0,1.0,0.0,-0.0,0.17197398037606515,157.74524909198092,0.96,955.4815643902843,917.2623018146729,38.21926257561141,1.0,0.0,-0.0,0.15870556236999017,122.89857386694662,0.96,806.6468866391588,774.3810111735924,32.26587546556638,1.0,0.0,-0.0,0.15863804276661492,122.65327314151142,0.96,805.3794913307015,773.1643116774734,32.21517965322809,,,,891.2861068197665,2464.807624665739,2279.947052815811,184.86057184993047,2464.8076246657415,0.0,1.0,-0.0,-0.0,0.3915805057460694,223.66670187577006,0.925,617.5022410908782,571.1895730090624,46.312668081815836,1.0,0.0,0.0,0.3915805057460696,223.66670187577034,0.925,617.5022410908786,571.1895730090627,46.312668081815865,1.0,0.0,-0.0,0.39158050574606984,223.66670187577063,0.925,617.502241090879,571.1895730090631,46.3126680818159,1.0,0.0,-0.0,0.38893790254813676,220.28600119245542,0.925,612.3009013931056,566.3783337886227,45.92256760448289,1.0,,,0.101,230.2746523343969,2279.947052815811,2279.9470528158113,0.0,70.67835863729013,0.0,,,287.56088954433363,0.0,123.65118250406346,4.0,1524.8578552546023,0.0,-0.0,0.0,131.198769866106
106,1,107,0.08438,0.0,1526.6562257610678,,,,0,0.0,1,2569.4196502810505,2569.4196502810505,0.0,411.1071440449681,85.30473238933088,0.0,,,403.7250913201442,2569.4196502810505,2466.6428642698083,102.77678601124211,2569.4196502810505,0.0,1.0,0.0,-0.0,0.1720580265412757,157.9335063439338,0.96,956.1545742174279,917.9083912487308,38.24618296869715,1.0,0.0,-0.0,0.15870479366082094,122.89579248810497,0.96,806.6325380318099,774.3672365105374,32.26530152127243,1.0,0.0,-0.0,0.158704793660821,122.89579248810541,0.96,806.6325380318125,774.36723651054,32.26530152127253,,,,892.4850248465167,2466.6428642698083,2281.6446494495726,184.99821482023555,2466.6428642698083,0.0,1.0,-0.0,-0.0,0.3918707780314156,224.0388223199435,0.925,618.0714302161088,571.7160729499006,46.35535726620813,1.0,0.0,0.0,0.3918707780314157,224.0388223199436,0.925,618.0714302161088,571.7160729499006,46.35535726620813,1.0,0.0,-0.0,0.3918707780314158,224.03882231994376,0.925,618.0714302161102,571.716072949902,46.35535726620824,1.0,0.0,-0.0,0.38900255320820826,220.36855788668586,0.925,612.4285736214807,566.4964305998697,45.932143021611026,1.0,,,0.101,230.44610959440686,2281.6446494495726,2281.644649449573,0.0,70.73098413293675,0.0,,,287.77500083147766,0.0,123.74325035753539,4.0,1526.6562257610678,0.0,-0.0,0.0,128.8192523297189
107,1,108,0.08311,0.0,1526.656437503047,,,,0,0.0,1,2567.8533512584795,2567.8533512584795,0.0,410.85653620135673,85.25273126178152,0.0,,,404.49740629031254,2567.8533512584795,2465.1392172081405,102.71413405033928,2567.85335125848,0.0,1.0,0.0,-0.0,0.17354530926393696,161.23721173437363,0.96,967.7900808862371,929.0784776507876,38.711603235449516,1.0,0.0,-0.0,0.15856343500980793,122.37981297777725,0.96,803.9619717116125,771.803492843148,32.15847886846453,1.0,0.0,-0.0,0.15816713822193573,120.88038157816169,0.96,796.1012986606302,764.2572467142049,31.844051946425235,,,,891.8533998450638,2465.1392172081405,2280.25377591753,184.88544129061046,2465.1392172081405,0.0,1.0,-0.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,0.0,0.0,0.3915805057460697,223.6667018757704,0.925,617.5022410908787,571.1895730090628,46.31266808181587,1.0,0.0,-0.0,0.38592064650167746,216.44151118019346,0.925,606.3184880586309,560.8446014542336,45.47388660439729,1.0,0.0,-0.0,0.38592064650167746,216.4415111801935,0.925,606.3184880586309,560.8446014542336,45.47388660439729,1.0,,,0.101,230.30563136767057,2280.25377591753,2280.25377591753,0.0,70.68786705344344,0.0,,,287.59957534094974,0.0,123.66781739660838,4.0,1526.656437503047,0.0,-0.0,0.0,126.88041652087824
108,1,109,0.08861,0.0,1524.8974471671527,,,,0,0.0,1,2567.248476103382,2567.248476103382,0.0,410.7597561765411,85.23264940663229,0.0,,,403.3274423996905,2567.248476103382,2464.55853705926,102.68993904413591,2567.2484761033957,0.0,1.0,0.0,-0.0,0.17208932777363214,158.00357353159487,0.96,956.4047805368691,918.1485893153944,38.2561912214748,1.0,0.0,-0.0,0.15871604613456902,122.93648093188042,0.96,806.8423919498732,774.5686962718783,32.27369567799496,1.0,0.0,-0.0,0.15856549219520055,122.38738793621518,0.96,804.0013036166531,771.841251471987,32.16005214466615,,,,891.3186234427005,2464.55853705926,2279.7166467798197,184.84189027944473,2464.5585370592644,0.0,1.0,-0.0,-0.0,0.39813595850898253,232.1078907347778,0.925,630.2556804532935,582.9865044192965,47.269176033996985,1.0,0.0,0.0,0.3914017069562632,223.43756330166303,0.925,617.1514283029853,570.8650711802615,46.28635712272387,1.0,0.0,-0.0,0.387056300582655,217.88658470312984,0.925,608.5757141514928,562.9325355901309,45.64317856136193,1.0,0.0,-0.0,0.387056300582655,217.8865847031298,0.925,608.5757141514928,562.9325355901309,45.64317856136193,1.0,,,0.101,230.2513813247618,2279.7166467798197,2279.7166467798197,0.0,70.67121605017441,0.0,,,287.53182932357606,0.0,123.63868660913771,4.0,1524.8974471671527,0.0,-0.0,0.0,135.1211627934814
109,1,110,0.094,0.0,1526.6571755759278,,,,0,0.0,1,2569.937774840721,2569.937774840721,0.0,411.1900439745154,85.32193412471193,0.0,,,403.3041104364405,2569.937774840721,2467.1402638470927,102.79751099362895,2569.9377748407214,0.0,1.0,0.0,-0.0,0.1712720505308353,156.1658255628927,0.96,949.7914835325656,911.7998241912629,37.99165934130266,1.0,0.0,-0.0,0.1591103374314407,124.32954522476305,0.96,813.9630965100947,781.4045726496909,32.55852386040382,1.0,0.0,-0.0,0.15868077044142298,122.80873964878474,0.96,806.183194798061,773.9358670061386,32.247327791922466,,,,892.8604859895726,2467.1402638470927,2282.1047440585603,185.03551978853181,2467.1402638470922,0.0,1.0,-0.0,-0.0,0.3926978157403817,225.0998992137178,0.925,619.6908478709021,573.2140342805844,46.476813590317626,1.0,0.0,0.0,0.3926978157403819,225.099899213718,0.925,619.6908478709024,573.2140342805848,46.476813590317654,1.0,0.0,-0.0,0.3926978157403821,225.0998992137183,0.925,619.6908478709028,573.2140342805851,46.47681359031768,1.0,0.0,-0.0,0.3868004244295359,217.5607883484184,0.925,608.0677202343851,562.4626412168062,45.60507901757885,1.0,,,0.101,230.4925791499146,2282.1047440585603,2282.1047440585608,0.0,70.74524706581536,0.0,,,287.83303078216125,0.0,123.76820323632933,4.0,1526.6571755759278,0.0,-0.0,0.0,143.5057745041372
110,1,111,0.10181,0.0,1526.658625248992,,,,0,0.0,1,2568.9259603998717,2568.9259603998717,0.0,411.0281536639795,85.28834188527574,0.0,,,403.5869642029968,2568.9259603998717,2466.168921983877,102.757038415995,2568.925960399872,0.0,1.0,0.0,-0.0,0.1719963528785965,157.79537922678563,0.96,955.660884336245,917.4344489627952,38.22643537344983,1.0,0.0,-0.0,0.15870479366082094,122.89579248810541,0.96,806.6325380318127,774.3672365105401,32.26530152127254,1.0,0.0,-0.0,0.15870479366082105,122.89579248810577,0.96,806.6325380318145,774.3672365105419,32.26530152127261,,,,892.6698295096514,2466.168921983877,2281.2062528350866,184.9626691487907,2466.168921983877,0.0,1.0,-0.0,-0.0,0.39822952109615756,232.22893225086202,0.925,630.4361978112763,583.1534829754306,47.282714835845695,1.0,0.0,0.0,0.3982295210961578,232.22893225086227,0.925,630.4361978112767,583.153482975431,47.282714835845724,1.0,0.0,-0.0,0.3840812977866711,214.10598250396362,0.925,602.6482631806621,557.4496434421125,45.19861973854963,1.0,0.0,-0.0,0.3840812977866711,214.10598250396362,0.925,602.6482631806621,557.4496434421125,45.19861973854963,1.0,,,0.101,230.40183153634376,2281.2062528350866,2281.2062528350866,0.0,70.71739383788768,0.0,,,287.7197075647857,0.0,123.71947425285786,4.0,1526.658625248992,0.0,-0.0,0.0,155.42911463659988
111,1,112,0.10382,0.0,1519.1170446166193,,,,0,0.0,1,2564.2955411307616,2564.2955411307616,0.0,410.28728658092183,85.13461196554128,0.0,,,399.86591855071674,2564.2955411307616,2461.723719485543,102.57182164523104,2564.295541130774,0.0,1.0,0.0,-0.0,0.164396943765739,139.71697869782432,0.96,885.2872574339863,849.8757671366268,35.411490297359485,1.0,0.0,-0.0,0.16439694376573902,139.71697869782463,0.96,885.2872574339881,849.8757671366285,35.411490297359556,1.0,0.0,-0.0,0.15805296242082012,120.43196115506785,0.96,793.7210262627995,761.9721852122874,31.748841050512006,,,,889.2645875729656,2461.723719485543,2277.094440524129,184.62927896141645,2461.7237194855447,0.0,1.0,-0.0,-0.0,0.39052600179739383,222.316146893241,0.925,615.430929871388,569.2736101310339,46.157319740354076,1.0,0.0,0.0,0.3905260017973941,222.31614689324132,0.925,615.4309298713883,569.2736101310343,46.1573197403541,1.0,0.0,-0.0,0.39052600179739416,222.31614689324147,0.925,615.4309298713887,569.2736101310346,46.157319740354126,1.0,0.0,-0.0,0.3905260017973945,222.31614689324178,0.925,615.430929871389,569.2736101310348,46.15731974035415,1.0,,,0.101,229.98653849293703,2277.094440524129,2277.0944405241294,0.0,70.589927656248,0.0,,,287.2011006066457,0.0,123.49647326085764,4.0,1519.1170446166193,0.0,-0.0,0.0,157.7147315720974
112,1,113,0.12198,0.0,1520.0409020597115,,,,0,0.0,1,2564.929892414065,2564.929892414065,0.0,410.3887827862504,85.15567242814696,0.0,,,399.67652556587524,2564.929892414065,2462.3326967175017,102.59719569656266,2564.9298924140644,0.0,1.0,0.0,-0.0,0.1640841568138791,138.90575843911347,0.96,881.8249195027561,846.5519227226458,35.272996780110276,1.0,0.0,-0.0,0.16408415681387922,138.9057584391139,0.96,881.8249195027582,846.5519227226479,35.27299678011036,1.0,0.0,-0.0,0.15842490630206912,121.86500868764783,0.96,801.2800534085501,769.2288512722081,32.051202136342035,,,,890.3209443030033,2462.3326967175017,2277.6577444636923,184.67495225381325,2462.332696717505,0.0,1.0,-0.0,-0.0,0.4006021291490215,235.3036756089065,0.925,635.0,587.375,47.62499999999997,1.0,0.0,0.0,0.3966239763359534,230.15404950833198,0.925,627.3326967175117,580.2827444636984,47.049952253813345,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,230.04343219083293,2277.6577444636923,2277.6577444636923,0.0,70.60739007837446,0.0,,,287.27214795037276,0.0,123.52702361866028,4.0,1520.0409020597115,0.0,-0.0,0.0,185.41458923324362
113,1,114,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,1.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
114,1,115,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
115,1,116,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
116,1,117,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
117,1,118,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
118,1,119,0.12052,0.0,725.2044691857639,,,,0,0.0,1,1250.0,1250.0,0.0,200.0,41.5,0.0,,,188.23125000000007,1250.0,1200.0,50.0,1250.0,0.0,1.0,1.0,-0.0,0.15685937500000005,94.11562500000004,0.96,625.0,600.0,25.0,1.0,1.0,-0.0,0.15685937500000002,94.11562500000004,0.96,625.0,600.0,25.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857646,1200.0,1110.0,90.0,1200.0,0.0,1.0,1.0,-0.0,0.3827596569241122,212.43160959288227,0.925,600.0,555.0,45.0,1.0,1.0,0.0,0.3827596569241124,212.43160959288232,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.10999999999918,1110.0,0.0,1110.0,34.40999999999975,1.0,,,1250.0,0.0,537.5,2.0,725.2044691857639,0.0,0.0,0.0,87.40164262626826
119,1,120,0.11633,0.0,725.204469185763,,,,0,0.0,1,1250.0,1250.0,0.0,200.0,41.5,0.0,,,188.23124999999897,1250.0,1200.0,50.0,1250.0,0.0,1.0,0.0,-0.0,0.15685937500000033,94.11562499999903,0.96,625.0,600.0,25.0,1.0,0.0,-0.0,0.1568593749999999,94.11562499999994,0.96,625.0,600.0,25.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,424.8632191857646,1200.0,1110.0,90.0,1200.0,0.0,1.0,-0.0,-0.0,0.3827596569241122,212.4316095928822,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,-0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,112.10999999999946,1110.0,0.0,1110.0,34.40999999999983,1.0,,,1250.0,0.0,537.5,2.0,725.204469185763,0.0,0.0,0.0,84.3630359003798
120,1,121,0.11178,0.0,1458.6797717048626,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,384.73333333333335,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16030555555555565,128.24444444444444,0.96,833.3333333333334,800.0,33.333333333333336,1.0,0.0,-0.0,0.16030555555555565,128.24444444444444,0.96,833.3333333333334,800.0,33.333333333333336,1.0,1.0,-0.0,0.16030555555555562,128.24444444444444,0.96,833.3333333333334,800.0,33.333333333333336,,,,849.7264383715294,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3827596569241122,212.4316095928822,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,1.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,1.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,224.21999999999943,2220.0,2220.0,0.0,68.81999999999982,0.0,,,280.0,0.0,120.4,4.0,1458.679771704862,0.0,-0.0,0.0,163.05122488116953
121,1,122,0.11143,0.0,1518.573460358383,,,,0,0.0,1,2561.3638564842054,2561.3638564842054,0.0,409.8182170374729,85.03728003527561,0.0,,,401.3949248863272,2561.3638564842054,2458.909302224849,102.45455425936879,2561.3638564842176,0.0,1.0,0.0,-0.0,0.17088580455192887,155.29101076109367,0.96,946.60565848025,908.7414321410399,37.864226339210035,1.0,0.0,-0.0,0.15912901226555765,124.3940541347379,0.96,814.289851227408,781.7182571783117,32.57159404909635,1.0,0.0,-0.0,0.1583836571018786,121.7098599904956,0.96,800.4683467765595,768.4496129054971,32.01873387106241,,,,887.4549339116991,2458.909302224849,2274.4911045579884,184.41819766686382,2458.909302224852,0.0,1.0,-0.0,-0.0,0.3915805057460705,223.66670187577145,0.925,617.5022410908803,571.1895730090642,46.31266808181599,1.0,0.0,0.0,0.3915805057460707,223.66670187577168,0.925,617.5022410908806,571.1895730090646,46.31266808181602,1.0,0.0,-0.0,0.3887614885084354,220.06076508007783,0.925,611.9524100215453,566.0559792699295,45.896430751615874,1.0,0.0,-0.0,0.3887614885084356,220.06076508007814,0.925,611.9524100215458,566.0559792699299,45.89643075161591,1.0,,,0.101,229.72360156035683,2274.4911045579884,2274.4911045579884,0.0,70.50922424129764,0.0,,,286.8727519262294,0.0,123.35528332827865,4.0,1518.573460358383,0.0,-0.0,0.0,169.21464068773463
122,1,123,0.11125,0.0,1524.8726266151627,,,,0,0.0,1,2569.2394743757573,2569.2394743757573,0.0,411.07831590012114,85.29875054927514,0.0,,,401.35709229427005,2569.2394743757573,2466.4698954007167,102.76957897502996,2569.239474375747,0.0,1.0,0.0,-0.0,0.16491831727811757,141.05231918902197,0.96,890.9228615730414,855.2859471101197,35.63691446292169,1.0,0.0,-0.0,0.16491831727811618,141.05231918902112,0.96,890.9228615730433,855.2859471101216,35.636914462921766,1.0,0.0,-0.0,0.15776262634640126,119.25245391622694,0.96,787.393751229662,755.8980011804755,31.49575004918651,,,,893.0855843430795,2466.4698954007167,2281.4846532456754,184.9852421550551,2466.46989540073,0.0,1.0,-0.0,-0.0,0.39968288432978744,234.1111825786572,0.925,633.2349477003678,585.7423266228402,47.49262107752756,1.0,0.0,0.0,0.3996828843297876,234.11118257865746,0.925,633.2349477003681,585.7423266228406,47.49262107752758,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3827596569241124,212.43160959288238,0.925,600.0,555.0,45.0,1.0,,,0.101,230.42994997781324,2281.4846532456754,2281.4846532456754,0.0,70.72602425061594,0.0,,,287.75482113007183,0.0,123.73457308593089,4.0,1524.8726266151627,0.0,-0.0,0.0,169.64207971093686
123,1,124,0.11124,0.0,1526.6600168670316,,,,0,0.0,1,2569.3854446264477,2569.3854446264477,0.0,411.10167114023164,85.30359676159806,0.0,,,403.57545574356914,2569.3854446264477,2466.6100268413898,102.77541778505801,2569.3854446264477,0.0,1.0,0.0,-0.0,0.17183554175266552,157.43476649977458,0.96,954.3691995531029,916.1944315709787,38.17476798212415,1.0,0.0,-0.0,0.1589955954073209,123.9303993074728,0.96,811.9354854740843,779.4580660551209,32.4774194189634,1.0,0.0,-0.0,0.15851753865185295,122.21028993632177,0.96,803.0807595992604,770.95752921529,32.123230383970444,,,,892.6415193658057,2466.6100268413898,2281.614274828285,184.99575201310412,2466.6100268413893,0.0,1.0,-0.0,-0.0,0.39367930768415194,226.3607504425191,0.925,621.6082990042676,574.9876765789476,46.62062242532004,1.0,0.0,0.0,0.39367930768415216,226.3607504425194,0.925,621.6082990042679,574.9876765789478,46.620622425320065,1.0,0.0,-0.0,0.3936793076841525,226.36075044251973,0.925,621.6082990042684,574.9876765789483,46.6206224253201,1.0,0.0,-0.0,0.3836500320827736,213.55926803824755,0.925,601.7851298285858,556.6512450914419,45.13388473714391,1.0,,,0.101,230.4430417576568,2281.614274828285,2281.6142748282855,0.0,70.73004251967683,0.0,,,287.7711697981626,0.0,123.74160301320991,4.0,1526.6600168670316,0.0,-0.0,0.0,169.8256602762886
124,1,125,0.11167,0.0,1524.7580891290966,,,,0,0.0,1,2567.346773965126,2567.346773965126,0.0,410.77548383442013,85.23591289564219,0.0,,,403.17143719513314,2567.346773965126,2464.6529030065317,102.69387095860557,2567.3467739651373,0.0,1.0,0.0,-0.0,0.17183671852646265,157.4374077685204,0.96,954.3786750887007,916.2035280851526,38.17514700354806,1.0,0.0,-0.0,0.15869684434409728,122.86701471330645,0.96,806.4840494382186,774.2246874606898,32.25936197752877,1.0,0.0,-0.0,0.15869684434409725,122.86701471330635,0.96,806.484049438218,774.2246874606892,32.25936197752875,,,,891.3264544705778,2464.6529030065317,2279.8039352810442,184.84896772549033,2464.6529030065344,0.0,1.0,-0.0,-0.0,0.3960653637679205,229.4332390051857,0.925,626.25,579.28125,46.96874999999997,1.0,0.0,0.0,0.39331795089458665,225.89633820140483,0.925,620.9029030065391,574.3351852810487,46.567717725490404,1.0,0.0,-0.0,0.38714412765546485,217.9984386319936,0.925,608.75,563.09375,45.65624999999997,1.0,0.0,-0.0,0.38714412765546485,217.99843863199362,0.925,608.75,563.09375,45.65624999999997,1.0,,,0.101,230.26019746338548,2279.8039352810442,2279.8039352810447,0.0,70.67392199371237,0.0,,,287.54283868409317,0.0,123.64342063416007,4.0,1524.7580891290966,0.0,-0.0,0.0,170.26973581304622
125,1,126,0.11198,0.0,1522.852042293928,,,,0,0.0,1,2564.7245820573753,2564.7245820573753,0.0,410.35593312918,85.14885612430486,0.0,,,403.29441397751873,2564.7245820573753,2462.13559877508,102.58898328229509,2564.724582057375,0.0,1.0,0.0,-0.0,0.17271182615669178,159.3920663961456,0.96,961.3319839797895,922.8787046205979,38.45327935919161,1.0,0.0,-0.0,0.15872295055475663,122.96141970050374,0.96,806.9709625504834,774.692124048464,32.27883850201936,1.0,0.0,-0.0,0.1581827107520259,120.94092788086938,0.96,796.4216355271019,764.5647701060178,31.856865421084105,,,,889.5326100008474,2462.13559877508,2277.475428866949,184.66016990813088,2462.13559877508,0.0,1.0,-0.0,-0.0,0.3905783565109118,222.3831525002059,0.925,615.5338996937609,569.3688572167289,46.16504247703204,1.0,0.0,0.0,0.39057835651091766,222.38315250021353,0.925,615.5338996937725,569.3688572167396,46.165042477032905,1.0,0.0,-0.0,0.39057835651091793,222.38315250021384,0.925,615.533899693773,569.3688572167401,46.16504247703295,1.0,0.0,-0.0,0.39057835651091816,222.3831525002141,0.925,615.5338996937734,569.3688572167404,46.165042477032976,1.0,,,0.101,230.02501831556188,2277.475428866949,2277.475428866949,0.0,70.60173829487542,0.0,,,287.249153190426,0.0,123.51713587188318,4.0,1522.852042293928,0.0,-0.0,0.0,170.52897169607405
126,1,127,0.10432,0.0,1526.6599608088427,,,,0,0.0,1,2569.2455408095216,2569.2455408095216,0.0,411.0792865295235,85.29895195487612,0.0,,,403.6763591911015,2569.2455408095216,2466.4757191771405,102.76982163238097,2569.2455408095216,0.0,1.0,0.0,-0.0,0.17203626280957496,157.88477421489227,0.96,955.980464745905,917.7412461560688,38.239218589836234,1.0,0.0,-0.0,0.15870479366082058,122.89579248810367,0.96,806.6325380318032,774.367236510531,32.26530152127216,1.0,0.0,-0.0,0.158704793660821,122.89579248810557,0.96,806.6325380318135,774.3672365105409,32.26530152127257,,,,892.5531075536169,2466.4757191771405,2281.4900402388553,184.98567893828545,2466.475719177141,0.0,1.0,-0.0,-0.0,0.39365683409671015,226.3318606902878,0.925,621.5644476225132,574.9471140508247,46.61733357168846,1.0,0.0,0.0,0.3936568340967104,226.33186069028804,0.925,621.5644476225135,574.947114050825,46.617333571688484,1.0,0.0,-0.0,0.3936568340967107,226.33186069028835,0.925,621.5644476225139,574.9471140508253,46.61733357168851,1.0,0.0,-0.0,0.3836486570738607,213.55752548275274,0.925,601.7823763096002,556.6486980863803,45.13367822321999,1.0,,,0.101,230.4304940641244,2281.4900402388553,2281.4900402388557,0.0,70.72619124740451,0.0,,,287.75550057066596,0.0,123.73486524538636,4.0,1526.6599608088427,0.0,-0.0,0.0,159.26116711157846
127,1,128,0.08887,0.0,1517.3785377314207,,,,0,0.0,1,2555.3540678453155,2555.3540678453155,0.0,408.8566508552505,84.83775505246447,0.0,,,404.4556524618897,2555.3540678453155,2453.139905131503,102.21416271381273,2555.3540678453155,0.0,1.0,0.0,-0.0,0.17642291900000004,167.50297621536004,0.96,989.0,949.4399999999999,39.56000000000004,1.0,0.0,-0.0,0.157582916258302,118.48996699631998,0.96,783.2514582493483,751.9213999193743,31.33005832997396,1.0,0.0,-0.0,0.15757661123442623,118.46270925020968,0.96,783.1026095959675,751.7785052121287,31.324104383838726,,,,883.7382896326203,2453.139905131503,2269.1544122466403,183.9854928848626,2453.139905131503,0.0,1.0,-0.0,-0.0,0.39158050574607106,223.66670187577216,0.925,617.5022410908814,571.1895730090653,46.31266808181608,1.0,0.0,0.0,0.3915805057460713,223.66670187577245,0.925,617.5022410908817,571.1895730090656,46.312668081816106,1.0,0.0,-0.0,0.38730428237193165,218.2024429405371,0.925,609.0677114748687,563.3876331142536,45.68007836061513,1.0,0.0,-0.0,0.38730428237193276,218.20244294053862,0.925,609.067711474871,563.3876331142557,45.6800783606153,1.0,,,0.101,229.18459563691067,2269.1544122466403,2269.1544122466407,0.0,70.34378677964585,0.0,,,286.19965559867535,0.0,123.0658519074304,4.0,1517.3785377314207,0.0,-0.0,0.0,134.84943064819137
128,1,129,0.07151,0.0,1524.947630636334,,,,0,0.0,1,2570.618418146271,2570.618418146271,0.0,411.2989469034033,85.34453148245619,0.0,,,400.71481614782635,2570.618418146271,2467.79368142043,102.82473672585135,2570.6184181462813,0.0,1.0,0.0,-0.0,0.16471185894387927,140.52595753746115,0.96,888.7107868660738,853.1623553914309,35.54843147464298,1.0,0.0,-0.0,0.1632654733910439,136.7423685614057,0.96,872.443905578863,837.5461493557084,34.89775622315455,1.0,0.0,-0.0,0.15885837711823972,123.44649004895953,0.96,809.4637257013444,777.0851766732906,32.378549028053804,,,,893.6791898018037,2467.79368142043,2282.7091553139007,185.08452610653237,2467.793681420433,0.0,1.0,-0.0,-0.0,0.39807110285441694,232.02399657970048,0.925,630.1305250757475,582.8707356950665,47.259789380681035,1.0,0.0,0.0,0.39807110285441716,232.02399657970074,0.925,630.1305250757479,582.8707356950669,47.25978938068106,1.0,0.0,-0.0,0.3846406685045371,214.8155983212012,0.925,603.7663156344688,558.4838419618836,45.282473672585134,1.0,0.0,-0.0,0.38464066850453704,214.81559832120112,0.925,603.7663156344688,558.4838419618836,45.282473672585134,1.0,,,0.101,230.55362468670398,2282.7091553139007,2282.709155313901,0.0,70.76398381473092,0.0,,,287.90926283238053,0.0,123.80098301792363,4.0,1524.947630636334,0.0,-0.0,0.0,109.04900506680426
129,1,130,0.06391,0.0,1520.1516381284018,,,,0,0.0,1,2562.23200848544,2562.23200848544,0.0,409.9571213576704,85.06610268171661,0.0,,,402.32196469666275,2562.23200848544,2459.742728146032,102.48928033941809,2562.23200848545,0.0,1.0,0.0,-0.0,0.17203416767708385,157.88008228485674,0.96,955.963697603501,917.7251496993609,38.23854790414008,1.0,0.0,-0.0,0.15858766006937353,122.4688882204865,0.96,804.424244025046,772.2472742640442,32.17696976100187,1.0,0.0,-0.0,0.1584537537088228,121.97299419131951,0.96,801.8440668569027,769.7703041826265,32.07376267427614,,,,888.0282090546959,2459.742728146032,2275.2620235350814,184.48070461095244,2459.742728146034,0.0,1.0,-0.0,-0.0,0.39158050574607073,223.66670187577176,0.925,617.5022410908807,571.1895730090647,46.31266808181603,1.0,0.0,0.0,0.39158050574607106,223.66670187577208,0.925,617.5022410908811,571.189573009065,46.31266808181605,1.0,0.0,-0.0,0.39158050574607106,223.66670187577216,0.925,617.5022410908814,571.1895730090653,46.31266808181608,1.0,0.0,-0.0,0.3863818594339905,217.02810342737985,0.925,607.2360048733908,561.6933045078865,45.54270036550428,1.0,,,0.101,229.80146437704323,2275.2620235350814,2275.262023535082,0.0,70.53312272958752,0.0,,,286.96998495036826,0.0,123.39709352865835,4.0,1520.1516381284018,0.0,-0.0,0.0,97.15289119278616
130,1,131,0.06078,0.0,1524.8476178453827,,,,0,0.0,1,2567.475740436463,2567.475740436463,0.0,410.79611846983414,85.24019458249057,0.0,,,403.2095100278982,2567.475740436463,2464.7767108190155,102.6990296174591,2567.4757404364746,0.0,1.0,0.0,-0.0,0.1718558325040525,157.4803041095128,0.96,954.5325349579911,916.3512335596714,38.181301398319675,1.0,0.0,-0.0,0.15869617849049927,122.86460295919261,0.96,806.4716027392412,774.2127386296715,32.25886410956968,1.0,0.0,-0.0,0.15869617849049922,122.86460295919278,0.96,806.4716027392426,774.2127386296729,32.258864109569735,,,,891.3663436092171,2464.7767108190155,2279.9184575075974,184.85825331142672,2464.776710819024,0.0,1.0,-0.0,-0.0,0.3928515619104588,225.29729015987579,0.925,619.9915225644216,573.4921583720901,46.4993641923316,1.0,0.0,0.0,0.3928515619104591,225.2972901598761,0.925,619.991522564422,573.4921583720903,46.49936419233162,1.0,0.0,-0.0,0.3928515619104592,225.29729015987627,0.925,619.9915225644223,573.4921583720907,46.49936419233165,1.0,0.0,-0.0,0.3851596410561581,215.47447312958886,0.925,604.8021431257584,559.4419823913266,45.36016073443186,1.0,,,0.101,230.27176420826734,2279.9184575075974,2279.918457507598,0.0,70.67747218273551,0.0,,,287.55728292887716,0.0,123.64963165941718,4.0,1524.8476178453827,0.0,-0.0,0.0,92.68023821264237
