,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1121,0.0,1461.9144023555882,,,,0,0.0,1,2503.0890940207437,2503.0890940207437,-0.0,400.494255043319,83.1025579214887,0.0,,,385.3734637143091,2503.0890940207437,2402.965530259914,100.12356376082984,2503.0890940207437,0.0,1.0,0.0,0.0,0.1603741122631191,128.45782123810213,0.96,834.3630313402425,800.9885100866328,33.37452125360973,1.0,0.0,0.0,0.16037411226311912,128.45782123810324,0.96,834.3630313402494,800.9885100866394,33.374521253610006,1.0,0.0,0.0,0.16037411226311923,128.45782123810375,0.96,834.3630313402521,800.9885100866419,33.37452125361011,,,,852.0438839767476,2402.965530259914,2222.743115490412,180.22241476949245,2402.965530259914,0.0,1.0,0.0,0.0,0.3843990864864221,214.39594408860356,0.925,602.9655302598997,557.7431154904071,45.222414769492445,1.0,0.0,0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604793,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685549,212.54931329604807,0.925,600.0,555.0,45.0,1.0,,,0.101,224.49705466453162,2222.743115490412,2222.743115490412,0.0,68.90503658020278,0.0,,,280.34597853032164,0.0,120.5487707680383,4.0,1461.9144023555882,0.0,-0.0,0.0,163.88060450406144
1,1,2,0.1119,0.0,1461.9144023555882,,,,0,0.0,1,2503.0890940207437,2503.0890940207437,-0.0,400.494255043319,83.1025579214887,0.0,,,385.3734637143091,2503.0890940207437,2402.965530259914,100.12356376082984,2503.0890940207437,0.0,1.0,0.0,0.0,0.1603741122631191,128.45782123810213,0.96,834.3630313402425,800.9885100866328,33.37452125360973,1.0,0.0,0.0,0.16037411226311912,128.45782123810324,0.96,834.3630313402494,800.9885100866394,33.374521253610006,1.0,0.0,0.0,0.16037411226311923,128.45782123810375,0.96,834.3630313402521,800.9885100866419,33.37452125361011,,,,852.0438839767476,2402.965530259914,2222.743115490412,180.22241476949245,2402.965530259914,0.0,1.0,-0.0,0.0,0.3843990864864221,214.39594408860356,0.925,602.9655302598997,557.7431154904071,45.222414769492445,1.0,0.0,0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604793,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685549,212.54931329604807,0.925,600.0,555.0,45.0,1.0,,,0.101,224.49705466453162,2222.743115490412,2222.743115490412,0.0,68.90503658020278,0.0,,,280.34597853032164,0.0,120.5487707680383,4.0,1461.9144023555882,0.0,-0.0,0.0,163.58822162359033
2,1,3,0.11243,0.0,1461.9144023326623,,,,0,0.0,1,2503.0890940207414,2503.0890940207414,-0.0,400.4942550433186,83.10255792148861,0.0,,,385.3734637143089,2503.0890940207414,2402.9655302599117,100.12356376082974,2503.0890940207414,0.0,1.0,0.0,0.0,0.1603741122631191,128.45782123810213,0.96,834.3630313402425,800.9885100866328,33.37452125360973,1.0,0.0,0.0,0.16037411226311912,128.45782123810324,0.96,834.3630313402494,800.9885100866394,33.374521253610006,1.0,0.0,0.0,0.16037411226311954,128.45782123810358,0.96,834.3630313402494,800.9885100866394,33.374521253610006,,,,852.0438839568183,2402.9655302599117,2222.7431154607443,180.222414767087,2402.965530227827,3.208447196811903e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,0.0,0.3829717356634111,212.5493132894072,0.925,599.9999999893126,554.9999999901142,45.0,1.0,,,0.101,224.4970546615352,2222.7431154607443,2222.7431154607443,0.0,68.90503657928308,0.0,,,280.3459785600012,0.0,120.54877078080051,4.0,1461.9144023326623,0.0,-0.0,0.0,164.36303625426123
3,1,4,0.11364,0.0,1461.9144023326623,,,,0,0.0,1,2503.0890940207414,2503.0890940207414,-0.0,400.4942550433186,83.10255792148861,0.0,,,385.3734637143089,2503.0890940207414,2402.9655302599117,100.12356376082974,2503.0890940207414,0.0,1.0,0.0,0.0,0.1603741122631191,128.45782123810213,0.96,834.3630313402425,800.9885100866328,33.37452125360973,1.0,0.0,0.0,0.16037411226311912,128.45782123810324,0.96,834.3630313402494,800.9885100866394,33.374521253610006,1.0,0.0,0.0,0.16037411226311954,128.45782123810358,0.96,834.3630313402494,800.9885100866394,33.374521253610006,,,,852.0438839568183,2402.9655302599117,2222.743115460744,180.222414767087,2402.965530227827,3.208447196811903e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,0.0,0.3829717356634111,212.5493132894072,0.925,599.9999999893126,554.9999999901142,45.0,1.0,,,0.101,224.49705466153515,2222.743115460744,2222.743115460744,0.0,68.90503657928306,0.0,,,280.3459785600012,0.0,120.54877078080051,4.0,1461.9144023326623,0.0,-0.0,0.0,166.13195268108376
4,1,5,0.11658,0.0,1461.914402332659,,,,0,0.0,1,2503.0890940207414,2503.0890940207414,-0.0,400.4942550433186,83.10255792148861,0.0,,,385.37346371430925,2503.0890940207414,2402.9655302599117,100.12356376082974,2503.0890940207414,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,0.0,0.16037411226311954,128.45782123810358,0.96,834.3630313402494,800.9885100866394,33.374521253610006,,,,852.043883956815,2402.9655302599117,2222.74311546074,180.22241476708666,2402.965530227822,3.208970156265423e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.49705466153472,2222.74311546074,2222.74311546074,0.0,68.90503657928294,0.0,,,280.3459785600061,0.0,120.54877078080261,4.0,1461.914402332659,0.0,-0.0,0.0,170.4299810239414
5,1,6,0.12222,0.0,1461.9144023320632,,,,0,0.0,1,2503.089094020744,2503.089094020744,-0.0,400.4942550433191,83.10255792148871,0.0,,,385.3734637137134,2503.089094020744,2402.9655302599144,100.12356376082985,2503.089094020744,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,0.0,0.16037411226237522,128.45782123750774,0.96,834.363031340252,800.9885100866419,33.374521253610105,,,,852.043883956815,2402.9655302599144,2222.74311546074,180.22241476708666,2402.9655302278225,3.209208898624638e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.49705466153472,2222.74311546074,2222.74311546074,0.0,68.90503657928294,0.0,,,280.3459785600086,0.0,120.54877078080368,4.0,1461.9144023320632,0.0,-0.0,0.0,178.67517825302477
6,1,7,0.11102,0.0,1461.9144023320632,,,,0,0.0,1,2503.089094020744,2503.089094020744,-0.0,400.4942550433191,83.10255792148871,0.0,,,385.3734637137134,2503.089094020744,2402.9655302599144,100.12356376082985,2503.089094020744,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226237522,128.45782123750774,0.96,834.363031340252,800.9885100866419,33.374521253610105,,,,852.043883956815,2402.9655302599144,2222.74311546074,180.22241476708666,2402.9655302278225,3.209208898624638e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.49705466153472,2222.74311546074,2222.74311546074,0.0,68.90503657928294,0.0,,,280.3459785600086,0.0,120.54877078080368,4.0,1461.9144023320632,0.0,-0.0,0.0,162.30173694690566
7,1,8,0.10411,0.0,1461.91440233266,,,,0,0.0,1,2503.0890940207464,2503.0890940207464,-0.0,400.4942550433194,83.10255792148878,0.0,,,385.37346371431033,2503.0890940207464,2402.9655302599162,100.12356376082994,2503.0890940207464,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226311993,128.45782123810463,0.96,834.3630313402545,800.9885100866443,33.374521253610204,,,,852.043883956815,2402.9655302599162,2222.74311546074,180.22241476708666,2402.9655302278215,3.2094476409838535e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.49705466153472,2222.74311546074,2222.74311546074,0.0,68.90503657928294,0.0,,,280.3459785600111,0.0,120.54877078080476,4.0,1461.91440233266,0.0,-0.0,0.0,152.19990842685323
8,1,9,0.0968,0.0,1461.91440233266,,,,0,0.0,1,2503.0890940207464,2503.0890940207464,-0.0,400.4942550433194,83.10255792148878,0.0,,,385.37346371431033,2503.0890940207464,2402.9655302599162,100.12356376082994,2503.0890940207464,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226311993,128.45782123810463,0.96,834.3630313402545,800.9885100866443,33.374521253610204,,,,852.043883956815,2402.9655302599162,2222.7431154607393,180.22241476708666,2402.9655302278215,3.2094476409838535e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.4970546615347,2222.7431154607393,2222.7431154607393,0.0,68.90503657928292,0.0,,,280.3459785600111,0.0,120.54877078080476,4.0,1461.91440233266,0.0,-0.0,0.0,141.5133141458015
9,1,10,0.08604,0.0,1461.9144023326617,,,,0,0.0,1,2503.0890940207464,2503.0890940207464,-0.0,400.4942550433194,83.10255792148878,0.0,,,385.37346371431033,2503.0890940207464,2402.9655302599162,100.12356376082994,2503.0890940207464,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226311993,128.45782123810463,0.96,834.3630313402545,800.9885100866443,33.374521253610204,,,,852.043883956815,2402.9655302599162,2222.743115460756,180.22241476708666,2402.9655302278215,3.2094476409838535e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.4970546615364,2222.743115460756,2222.743115460756,0.0,68.90503657928345,0.0,,,280.3459785600111,0.0,120.54877078080476,4.0,1461.9144023326617,0.0,-0.0,0.0,125.78311517670221
10,1,11,0.08438,0.0,1461.9144023326617,,,,0,0.0,1,2503.0890940207464,2503.0890940207464,-0.0,400.4942550433194,83.10255792148878,0.0,,,385.37346371431033,2503.0890940207464,2402.9655302599162,100.12356376082994,2503.0890940207464,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226311993,128.45782123810463,0.96,834.3630313402545,800.9885100866443,33.374521253610204,,,,852.043883956815,2402.9655302599162,2222.743115460756,180.22241476708666,2402.9655302278215,3.2094476409838535e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.4970546615364,2222.743115460756,2222.743115460756,0.0,68.90503657928345,0.0,,,280.3459785600111,0.0,120.54877078080476,4.0,1461.9144023326617,0.0,-0.0,0.0,123.35633726882999
11,1,12,0.08311,0.0,1461.9144023326617,,,,0,0.0,1,2503.0890940207464,2503.0890940207464,-0.0,400.4942550433194,83.10255792148878,0.0,,,385.37346371431033,2503.0890940207464,2402.9655302599162,100.12356376082994,2503.0890940207464,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226311993,128.45782123810463,0.96,834.3630313402545,800.9885100866443,33.374521253610204,,,,852.043883956815,2402.9655302599162,2222.743115460756,180.22241476708666,2402.9655302278215,3.2094476409838535e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.4970546615364,2222.743115460756,2222.743115460756,0.0,68.90503657928345,0.0,,,280.3459785600111,0.0,120.54877078080476,4.0,1461.9144023326617,0.0,-0.0,0.0,121.49970597786752
12,1,13,0.08861,0.0,1461.9144023326617,,,,0,0.0,1,2503.0890940207464,2503.0890940207464,-0.0,400.4942550433194,83.10255792148878,0.0,,,385.37346371431033,2503.0890940207464,2402.9655302599162,100.12356376082994,2503.0890940207464,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226311993,128.45782123810463,0.96,834.3630313402545,800.9885100866443,33.374521253610204,,,,852.043883956815,2402.9655302599162,2222.743115460756,180.22241476708666,2402.9655302278215,3.2094476409838535e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.4970546615364,2222.743115460756,2222.743115460756,0.0,68.90503657928345,0.0,,,280.3459785600111,0.0,120.54877078080476,4.0,1461.9144023326617,0.0,-0.0,0.0,129.54023519069713
13,1,14,0.094,0.0,1461.9144023326617,,,,0,0.0,1,2503.0890940207464,2503.0890940207464,-0.0,400.4942550433194,83.10255792148878,0.0,,,385.37346371431033,2503.0890940207464,2402.9655302599162,100.12356376082994,2503.0890940207464,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226311993,128.45782123810463,0.96,834.3630313402545,800.9885100866443,33.374521253610204,,,,852.043883956815,2402.9655302599162,2222.743115460756,180.22241476708666,2402.9655302278215,3.2094476409838535e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.4970546615364,2222.743115460756,2222.743115460756,0.0,68.90503657928345,0.0,,,280.3459785600111,0.0,120.54877078080476,4.0,1461.9144023326617,0.0,-0.0,0.0,137.4199538192702
14,1,15,0.10181,0.0,1461.914402332662,,,,0,0.0,1,2503.0890940207464,2503.0890940207464,-0.0,400.4942550433194,83.10255792148878,0.0,,,385.37346371431033,2503.0890940207464,2402.9655302599162,100.12356376082994,2503.0890940207464,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226311993,128.45782123810463,0.96,834.3630313402545,800.9885100866443,33.374521253610204,,,,852.0438839568152,2402.9655302599162,2222.743115460756,180.22241476708666,2402.9655302278215,3.2094476409838535e-08,1.0,-0.0,0.0,0.38439908648642274,214.39594408860398,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.4970546615364,2222.743115460756,2222.743115460756,0.0,68.90503657928345,0.0,,,280.3459785600111,0.0,120.54877078080476,4.0,1461.914402332662,0.0,-0.0,0.0,148.8375053014883
15,1,16,0.10382,0.0,1461.9144023320641,,,,0,0.0,1,2503.089094020749,2503.089094020749,-0.0,400.49425504331987,83.10255792148887,0.0,,,385.3734637137144,2503.089094020749,2402.965530259919,100.12356376083005,2503.089094020749,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.1603741122631194,128.4578212381031,0.96,834.3630313402471,800.9885100866371,33.37452125360991,1.0,0.0,-0.0,0.16037411226237547,128.4578212375087,0.96,834.3630313402568,800.9885100866466,33.374521253610304,,,,852.043883956815,2402.965530259919,2222.74311546074,180.22241476708666,2402.965530227822,3.209686383343069e-08,1.0,-0.0,0.0,0.3843990864864223,214.39594408860376,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,1.0,0.0,-0.0,0.3829717356634083,212.54931328940378,0.925,599.9999999893074,554.9999999901094,45.0,1.0,0.0,-0.0,0.3829717356634084,212.54931328940393,0.925,599.9999999893076,554.9999999901096,45.0,1.0,,,0.101,224.49705466153472,2222.74311546074,2222.74311546074,0.0,68.90503657928294,0.0,,,280.3459785600136,0.0,120.54877078080584,4.0,1461.9144023320641,0.0,-0.0,0.0,151.7759532501149
16,1,17,0.12198,0.0,737.6887835042634,,,,0,0.0,1,1253.0890940095924,1253.0890940095924,-0.0,200.49425504153479,41.60255792111847,0.0,,,198.35647146272402,1253.0890940095924,1202.9655302492085,50.12356376038374,1253.0890940095924,0.0,1.0,0.0,0.0,0.16037411226311912,128.45782123810255,0.96,834.363031340245,800.9885100866352,33.37452125360983,1.0,0.0,0.0,0.17388717941227594,69.89865022462145,0.96,418.72606266934724,401.97702016257335,16.749042506773904,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,426.9452573780072,1202.9655302492085,1112.7431154805165,90.22241476869056,1202.965530249207,0.0,1.0,-0.0,0.0,0.3843990864864223,214.39594408860373,0.925,602.9655302598999,557.7431154904074,45.2224147694925,1.0,0.0,0.0,0.3829717356634079,212.54931328940347,0.925,599.9999999893072,554.9999999901091,45.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,112.38705466353217,1112.7431154805165,1112.7431154805165,0.0,34.49503657989601,0.0,,,140.34597852907578,0.0,60.348770767502586,2.0,737.6887835042634,0.0,0.0,0.0,89.98327781185004
17,1,18,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
18,1,19,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
19,1,20,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
20,1,21,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
21,1,22,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
22,1,23,0.12052,0.0,569.1031766837389,,,,0,0.0,1,1083.3333333333333,1083.3333333333333,-0.0,173.33333333333334,35.96666666666667,0.0,,,167.7592531172719,1083.3333333333333,1040.0,43.333333333333336,1083.3333333333333,0.0,1.0,1.0,0.0,0.1603938319793838,85.37522841154414,0.96,554.4635257968611,532.2849847649866,22.178541031874463,1.0,1.0,0.0,0.16226430622224686,82.38402470572775,0.96,528.8698075364775,507.7150152350184,21.15479230145912,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.9087235664673,1040.0,915.2,124.8,1040.0,0.0,1.0,1.0,0.0,0.33753138501580776,154.45436178323365,0.88,520.0,457.6,62.4,1.0,1.0,0.0,0.33753138501580776,154.45436178323365,0.88,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43519999999971,915.2,0.0,915.2,28.37119999999991,1.0,,,1083.3333333333333,0.0,465.8333333333333,2.0,569.1031766837389,0.0,0.0,0.0,68.5883148539242
23,1,24,0.11633,0.0,569.1031766837392,,,,0,0.0,1,1083.3333333333333,1083.3333333333333,-0.0,173.33333333333334,35.96666666666667,0.0,,,167.7592531172719,1083.3333333333333,1040.0,43.333333333333336,1083.3333333333333,0.0,1.0,0.0,0.0,0.1603938319793838,85.37522841154414,0.96,554.4635257968611,532.2849847649866,22.178541031874463,1.0,0.0,0.0,0.16226430622224686,82.38402470572775,0.96,528.8698075364775,507.7150152350184,21.15479230145912,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.9087235664673,1040.0,915.2,124.8,1040.0,0.0,1.0,-0.0,0.0,0.33753138501580776,154.45436178323365,0.88,520.0,457.6,62.4,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333333,0.0,465.8333333333333,2.0,569.1031766837392,0.0,0.0,0.0,66.20377254361938
24,1,25,0.1121,0.0,1462.704129029865,,,,0,0.0,1,2503.973439353227,2503.973439353227,-0.0,400.63575029651633,83.13191818652714,0.0,,,385.55701930872937,2503.973439353227,2403.814501779098,100.15893757412917,2503.973439353227,0.0,1.0,0.0,0.0,0.160393831980341,128.51900643637512,0.96,834.657813115278,801.2715005906668,33.38631252461115,1.0,0.0,0.0,0.16039383197963117,128.51900643637416,0.96,834.6578131189656,801.2715005942069,33.38631252475865,1.0,1.0,-0.0,0.16039383197913587,128.5190064359801,0.96,834.6578131189837,801.2715005942242,33.386312524759376,,,,852.5707398920927,2403.814501779098,2223.5284141489396,180.28608763369698,2403.8145017826278,-3.5297489375807345e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,1.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,1.0,-0.0,0.38297173566855774,212.54931329605157,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904293,2223.5284141489396,2223.5284141489396,0.0,68.92938083861713,0.0,,,280.44502520429637,0.0,120.59136083784743,4.0,1462.704129029865,0.0,-0.0,0.0,163.96913286424788
25,1,26,0.1119,0.0,1462.7041290302623,,,,0,0.0,1,2503.9734393532253,2503.9734393532253,-0.0,400.63575029651605,83.13191818652709,0.0,,,385.55701930912653,2503.9734393532253,2403.814501779096,100.1589375741291,2503.9734393532253,0.0,1.0,0.0,0.0,0.160393831980341,128.51900643637512,0.96,834.657813115278,801.2715005906668,33.38631252461115,1.0,0.0,0.0,0.16039383197963117,128.51900643637416,0.96,834.6578131189656,801.2715005942069,33.38631252475865,1.0,0.0,-0.0,0.1603938319796319,128.51900643637723,0.96,834.6578131189817,801.2715005942224,33.3863125247593,,,,852.5707398920927,2403.814501779096,2223.5284141489396,180.28608763369698,2403.8145017826278,-3.531681613822002e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855774,212.54931329605157,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904293,2223.5284141489396,2223.5284141489396,0.0,68.92938083861713,0.0,,,280.4450252042944,0.0,120.59136083784658,4.0,1462.7041290302623,0.0,-0.0,0.0,163.67659203848635
26,1,27,0.11243,0.0,1462.704129029099,,,,0,0.0,1,2503.9734393532235,2503.9734393532235,-0.0,400.63575029651577,83.13191818652702,0.0,,,385.55701930796226,2503.9734393532235,2403.8145017790944,100.15893757412903,2503.9734393532235,0.0,1.0,0.0,0.0,0.160393831979384,128.51900643560793,0.96,834.6578131152755,801.2715005906645,33.38631252461105,1.0,0.0,0.0,0.16039383197963128,128.51900643637467,0.96,834.6578131189682,801.2715005942094,33.38631252475876,1.0,0.0,-0.0,0.1603938319791361,128.51900643597966,0.96,834.6578131189799,801.2715005942207,33.38631252475923,,,,852.5707398920936,2403.8145017790944,2223.528414148943,180.28608763369698,2403.8145017826278,-3.533386916387826e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855836,212.54931329605242,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904324,2223.528414148943,2223.528414148943,0.0,68.92938083861722,0.0,,,280.4450252042926,0.0,120.59136083784583,4.0,1462.704129029099,0.0,-0.0,0.0,164.45182522674162
27,1,28,0.11364,0.0,1462.704129029099,,,,0,0.0,1,2503.9734393532235,2503.9734393532235,-0.0,400.63575029651577,83.13191818652702,0.0,,,385.55701930796226,2503.9734393532235,2403.8145017790944,100.15893757412903,2503.9734393532235,0.0,1.0,0.0,0.0,0.160393831979384,128.51900643560793,0.96,834.6578131152755,801.2715005906645,33.38631252461105,1.0,0.0,0.0,0.16039383197963128,128.51900643637467,0.96,834.6578131189682,801.2715005942094,33.38631252475876,1.0,0.0,-0.0,0.1603938319791361,128.51900643597966,0.96,834.6578131189799,801.2715005942207,33.38631252475923,,,,852.5707398920936,2403.8145017790944,2223.528414148943,180.28608763369698,2403.8145017826278,-3.533386916387826e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855836,212.54931329605242,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904324,2223.528414148943,2223.528414148943,0.0,68.92938083861722,0.0,,,280.4450252042926,0.0,120.59136083784583,4.0,1462.704129029099,0.0,-0.0,0.0,166.22169722286682
28,1,29,0.11658,0.0,1462.704129029099,,,,0,0.0,1,2503.9734393532235,2503.9734393532235,-0.0,400.63575029651577,83.13191818652702,0.0,,,385.55701930796226,2503.9734393532235,2403.8145017790944,100.15893757412903,2503.9734393532235,0.0,1.0,0.0,0.0,0.160393831979384,128.51900643560793,0.96,834.6578131152755,801.2715005906645,33.38631252461105,1.0,0.0,0.0,0.16039383197963128,128.51900643637467,0.96,834.6578131189682,801.2715005942094,33.38631252475876,1.0,0.0,-0.0,0.1603938319791361,128.51900643597966,0.96,834.6578131189799,801.2715005942207,33.38631252475923,,,,852.5707398920936,2403.8145017790944,2223.528414148943,180.28608763369698,2403.8145017826278,-3.533386916387826e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855836,212.54931329605242,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904324,2223.528414148943,2223.528414148943,0.0,68.92938083861722,0.0,,,280.4450252042926,0.0,120.59136083784583,4.0,1462.704129029099,0.0,-0.0,0.0,170.52204736221236
29,1,30,0.12222,0.0,1462.704129029099,,,,0,0.0,1,2503.9734393532235,2503.9734393532235,-0.0,400.63575029651577,83.13191818652702,0.0,,,385.55701930796226,2503.9734393532235,2403.8145017790944,100.15893757412903,2503.9734393532235,0.0,1.0,0.0,0.0,0.160393831979384,128.51900643560793,0.96,834.6578131152755,801.2715005906645,33.38631252461105,1.0,0.0,0.0,0.16039383197963128,128.51900643637467,0.96,834.6578131189682,801.2715005942094,33.38631252475876,1.0,0.0,-0.0,0.1603938319791361,128.51900643597966,0.96,834.6578131189799,801.2715005942207,33.38631252475923,,,,852.5707398920936,2403.8145017790944,2223.5284141489433,180.28608763369698,2403.8145017826278,-3.533386916387826e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855836,212.54931329605242,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904327,2223.5284141489433,2223.5284141489433,0.0,68.92938083861723,0.0,,,280.4450252042926,0.0,120.59136083784583,4.0,1462.704129029099,0.0,-0.0,0.0,178.77169864993647
30,1,31,0.11102,0.0,1462.704129029099,,,,0,0.0,1,2503.9734393532235,2503.9734393532235,-0.0,400.63575029651577,83.13191818652702,0.0,,,385.55701930796226,2503.9734393532235,2403.8145017790944,100.15893757412903,2503.9734393532235,0.0,1.0,0.0,0.0,0.160393831979384,128.51900643560793,0.96,834.6578131152755,801.2715005906645,33.38631252461105,1.0,0.0,0.0,0.16039383197963128,128.51900643637467,0.96,834.6578131189682,801.2715005942094,33.38631252475876,1.0,0.0,-0.0,0.1603938319791361,128.51900643597966,0.96,834.6578131189799,801.2715005942207,33.38631252475923,,,,852.5707398920936,2403.8145017790944,2223.5284141489433,180.28608763369698,2403.8145017826278,-3.533386916387826e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855836,212.54931329605242,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904327,2223.5284141489433,2223.5284141489433,0.0,68.92938083861723,0.0,,,280.4450252042926,0.0,120.59136083784583,4.0,1462.704129029099,0.0,-0.0,0.0,162.38941240481057
31,1,32,0.10411,0.0,1462.7041290290995,,,,0,0.0,1,2503.9734393532235,2503.9734393532235,-0.0,400.63575029651577,83.13191818652702,0.0,,,385.55701930796226,2503.9734393532235,2403.8145017790944,100.15893757412903,2503.9734393532235,0.0,1.0,0.0,0.0,0.160393831979384,128.51900643560793,0.96,834.6578131152755,801.2715005906645,33.38631252461105,1.0,0.0,0.0,0.16039383197963128,128.51900643637467,0.96,834.6578131189682,801.2715005942094,33.38631252475876,1.0,0.0,-0.0,0.1603938319791361,128.51900643597966,0.96,834.6578131189799,801.2715005942207,33.38631252475923,,,,852.5707398920938,2403.8145017790944,2223.5284141489437,180.28608763369698,2403.8145017826278,-3.533386916387826e-09,1.0,-0.0,0.0,0.38388972195802473,213.7360566499966,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855836,212.54931329605242,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904333,2223.5284141489437,2223.5284141489437,0.0,68.92938083861725,0.0,,,280.4450252042926,0.0,120.59136083784583,4.0,1462.7041290290995,0.0,-0.0,0.0,152.28212687321954
32,1,33,0.0968,0.0,1462.7041290292973,,,,0,0.0,1,2503.9734393532217,2503.9734393532217,-0.0,400.6357502965155,83.13191818652696,0.0,,,385.5570193081604,2503.9734393532217,2403.8145017790926,100.15893757412896,2503.9734393532217,0.0,1.0,0.0,0.0,0.1603938319793838,128.51900643560734,0.96,834.6578131152727,801.2715005906617,33.386312524610936,1.0,0.0,0.0,0.16039383197963147,128.5190064363752,0.96,834.6578131189709,801.2715005942121,33.386312524758864,1.0,0.0,-0.0,0.1603938319793838,128.51900643617785,0.96,834.6578131189779,801.2715005942188,33.38631252475914,,,,852.5707398920937,2403.8145017790926,2223.528414148943,180.28608763369698,2403.814501782628,-3.5354332794668153e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685585,212.54931329605256,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904324,2223.528414148943,2223.528414148943,0.0,68.92938083861722,0.0,,,280.4450252042905,0.0,120.59136083784492,4.0,1462.7041290292973,0.0,-0.0,0.0,141.58975969003598
33,1,34,0.08604,0.0,1462.7041290292973,,,,0,0.0,1,2503.9734393532217,2503.9734393532217,-0.0,400.6357502965155,83.13191818652696,0.0,,,385.5570193081604,2503.9734393532217,2403.8145017790926,100.15893757412896,2503.9734393532217,0.0,1.0,0.0,0.0,0.1603938319793838,128.51900643560734,0.96,834.6578131152727,801.2715005906617,33.386312524610936,1.0,0.0,0.0,0.16039383197963147,128.5190064363752,0.96,834.6578131189709,801.2715005942121,33.386312524758864,1.0,0.0,-0.0,0.1603938319793838,128.51900643617785,0.96,834.6578131189779,801.2715005942188,33.38631252475914,,,,852.5707398920937,2403.8145017790926,2223.5284141489433,180.28608763369698,2403.814501782628,-3.5354332794668153e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685585,212.54931329605256,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904327,2223.5284141489433,2223.5284141489433,0.0,68.92938083861723,0.0,,,280.4450252042905,0.0,120.59136083784492,4.0,1462.7041290292973,0.0,-0.0,0.0,125.85106326168075
34,1,35,0.08438,0.0,1462.7041290292973,,,,0,0.0,1,2503.9734393532217,2503.9734393532217,-0.0,400.6357502965155,83.13191818652696,0.0,,,385.5570193081604,2503.9734393532217,2403.8145017790926,100.15893757412896,2503.9734393532217,0.0,1.0,0.0,0.0,0.1603938319793838,128.51900643560734,0.96,834.6578131152727,801.2715005906617,33.386312524610936,1.0,0.0,0.0,0.16039383197963147,128.5190064363752,0.96,834.6578131189709,801.2715005942121,33.386312524758864,1.0,0.0,-0.0,0.1603938319793838,128.51900643617785,0.96,834.6578131189779,801.2715005942188,33.38631252475914,,,,852.5707398920937,2403.8145017790926,2223.528414148943,180.28608763369698,2403.814501782628,-3.5354332794668153e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685585,212.54931329605256,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904324,2223.528414148943,2223.528414148943,0.0,68.92938083861722,0.0,,,280.4450252042905,0.0,120.59136083784492,4.0,1462.7041290292973,0.0,-0.0,0.0,123.4229744074921
35,1,36,0.08311,0.0,1462.704129029299,,,,0,0.0,1,2503.9734393532217,2503.9734393532217,-0.0,400.6357502965155,83.13191818652696,0.0,,,385.5570193081604,2503.9734393532217,2403.8145017790926,100.15893757412896,2503.9734393532217,0.0,1.0,0.0,0.0,0.1603938319793838,128.51900643560734,0.96,834.6578131152727,801.2715005906617,33.386312524610936,1.0,0.0,0.0,0.16039383197963147,128.5190064363752,0.96,834.6578131189709,801.2715005942121,33.386312524758864,1.0,0.0,-0.0,0.1603938319793838,128.51900643617785,0.96,834.6578131189779,801.2715005942188,33.38631252475914,,,,852.5707398920937,2403.8145017790926,2223.5284141489597,180.28608763369698,2403.814501782628,-3.5354332794668153e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685585,212.54931329605256,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904495,2223.5284141489597,2223.5284141489597,0.0,68.92938083861775,0.0,,,280.4450252042905,0.0,120.59136083784492,4.0,1462.704129029299,0.0,-0.0,0.0,121.56534016362505
36,1,37,0.08861,0.0,1462.704129029299,,,,0,0.0,1,2503.9734393532217,2503.9734393532217,-0.0,400.6357502965155,83.13191818652696,0.0,,,385.5570193081604,2503.9734393532217,2403.8145017790926,100.15893757412896,2503.9734393532217,0.0,1.0,0.0,0.0,0.1603938319793838,128.51900643560734,0.96,834.6578131152727,801.2715005906617,33.386312524610936,1.0,0.0,0.0,0.16039383197963147,128.5190064363752,0.96,834.6578131189709,801.2715005942121,33.386312524758864,1.0,0.0,-0.0,0.1603938319793838,128.51900643617785,0.96,834.6578131189779,801.2715005942188,33.38631252475914,,,,852.5707398920937,2403.8145017790926,2223.5284141489597,180.28608763369698,2403.814501782628,-3.5354332794668153e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685585,212.54931329605256,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904495,2223.5284141489597,2223.5284141489597,0.0,68.92938083861775,0.0,,,280.4450252042905,0.0,120.59136083784492,4.0,1462.704129029299,0.0,-0.0,0.0,129.61021287328617
37,1,38,0.094,0.0,1462.704129029299,,,,0,0.0,1,2503.9734393532217,2503.9734393532217,-0.0,400.6357502965155,83.13191818652696,0.0,,,385.5570193081604,2503.9734393532217,2403.8145017790926,100.15893757412896,2503.9734393532217,0.0,1.0,0.0,0.0,0.1603938319793838,128.51900643560734,0.96,834.6578131152727,801.2715005906617,33.386312524610936,1.0,0.0,0.0,0.16039383197963147,128.5190064363752,0.96,834.6578131189709,801.2715005942121,33.386312524758864,1.0,0.0,-0.0,0.1603938319793838,128.51900643617785,0.96,834.6578131189779,801.2715005942188,33.38631252475914,,,,852.5707398920937,2403.8145017790926,2223.5284141489597,180.28608763369698,2403.814501782628,-3.5354332794668153e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685585,212.54931329605256,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904495,2223.5284141489597,2223.5284141489597,0.0,68.92938083861775,0.0,,,280.4450252042905,0.0,120.59136083784492,4.0,1462.704129029299,0.0,-0.0,0.0,137.4941881287541
38,1,39,0.10181,0.0,1462.704129029299,,,,0,0.0,1,2503.9734393532217,2503.9734393532217,-0.0,400.6357502965155,83.13191818652696,0.0,,,385.5570193081604,2503.9734393532217,2403.8145017790926,100.15893757412896,2503.9734393532217,0.0,1.0,0.0,0.0,0.1603938319793838,128.51900643560734,0.96,834.6578131152727,801.2715005906617,33.386312524610936,1.0,0.0,0.0,0.16039383197963147,128.5190064363752,0.96,834.6578131189709,801.2715005942121,33.386312524758864,1.0,0.0,-0.0,0.1603938319793838,128.51900643617785,0.96,834.6578131189779,801.2715005942188,33.38631252475914,,,,852.5707398920937,2403.8145017790926,2223.5284141489597,180.28608763369698,2403.814501782628,-3.5354332794668153e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685585,212.54931329605256,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904495,2223.5284141489597,2223.5284141489597,0.0,68.92938083861775,0.0,,,280.4450252042905,0.0,120.59136083784492,4.0,1462.704129029299,0.0,-0.0,0.0,148.91790737647293
39,1,40,0.10382,0.0,1462.7041290290983,,,,0,0.0,1,2503.9734393532253,2503.9734393532253,-0.0,400.63575029651605,83.13191818652709,0.0,,,385.5570193079625,2503.9734393532253,2403.814501779096,100.1589375741291,2503.9734393532253,0.0,1.0,0.0,0.0,0.1603938319796317,128.5190064358064,0.96,834.6578131152758,801.2715005906647,33.38631252461106,1.0,0.0,0.0,0.16039383197963164,128.51900643637578,0.96,834.6578131189735,801.2715005942146,33.38631252475897,1.0,0.0,-0.0,0.16039383197888807,128.5190064357803,0.96,834.6578131189758,801.2715005942167,33.38631252475906,,,,852.5707398920929,2403.814501779096,2223.5284141489406,180.28608763369698,2403.814501782628,-3.5317953006597236e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999673,0.925,601.9072508913141,556.7642070744656,45.14304381684849,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685579,212.54931329605174,0.925,600.0,555.0,45.0,1.0,,,0.101,224.57636982904302,2223.5284141489406,2223.5284141489406,0.0,68.92938083861716,0.0,,,280.44502520429427,0.0,120.59136083784654,4.0,1462.7041290290983,0.0,-0.0,0.0,151.85794267580098
40,1,41,0.12198,0.0,738.423299064976,,,,0,0.0,1,1253.9734393532153,1253.9734393532153,-0.0,200.63575029651446,41.63191818652675,0.0,,,198.48481593594084,1253.9734393532153,1203.8145017790866,50.15893757412866,1253.9734393532153,0.0,1.0,0.0,0.0,0.1603938319796317,128.5190064358064,0.96,834.6578131152758,801.2715005906647,33.38631252461106,1.0,0.0,0.0,0.1738095291523524,69.96580950013445,0.96,419.31562623793957,402.54300118842195,16.772625049517597,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,427.4721132999931,1203.8145017790866,1113.528414148931,90.28608763369698,1203.814501782628,-3.5413449950283393e-09,1.0,-0.0,0.0,0.3838897219580243,213.73605664999639,0.925,601.9072508913139,556.7642070744654,45.14304381684849,1.0,0.0,0.0,0.3838897219580248,213.73605664999675,0.925,601.9072508913141,556.7642070744656,45.14304381684849,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,112.46636982904204,1113.528414148931,1113.528414148931,0.0,34.51938083861686,0.0,,,140.4450252042843,0.0,60.39136083784224,2.0,738.423299064976,0.0,0.0,0.0,90.07287401994579
41,1,42,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
