,Day,Time,LMP,peak_hour,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
1,1,2,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
2,1,3,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
3,1,4,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
4,1,5,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
5,1,6,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
6,1,7,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
7,1,8,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
8,1,9,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
9,1,10,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
10,1,11,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
11,1,12,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
12,1,13,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
13,1,14,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
14,1,15,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
15,1,16,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
16,1,17,0.1016,0,0,1094.852274,,,,0,0,1,1883.178789,1883.178789,0,301.3086062,62.52153579,0,,,283.4178108,1883.178789,1807.851637,75.32715156,1883.178789,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,,,,642.5359239,1807.851637,1672.262765,135.5888728,1807.851637,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.8985392,1672.262765,1672.262765,0,51.8401457,0,,,210.9160244,0,90.69389048,3,1094.852274,0,0,0,111.236991
17,1,18,0.15246,1,0,729.901516,,,,0,0,1,1255.452526,1255.452526,0,200.8724042,41.68102386,0,,,188.9452072,1255.452526,1205.234425,50.21810104,1255.452526,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,0,0,1,0.271,0,0.96,0,0,0,,,,428.3572826,1205.234425,1114.841843,90.39258187,1205.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,1,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.5990262,1114.841843,1114.841843,0,34.56009714,0,,,140.6106829,0,60.46259365,2,729.901516,0,0,0,111.2807851
18,1,19,0.15246,1,0,729.901516,,,,0,0,1,1255.452526,1255.452526,0,200.8724042,41.68102386,0,,,188.9452072,1255.452526,1205.234425,50.21810104,1255.452526,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,0,0,0,0.271,0,0.96,0,0,0,,,,428.3572826,1205.234425,1114.841843,90.39258187,1205.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.5990262,1114.841843,1114.841843,0,34.56009714,0,,,140.6106829,0,60.46259365,2,729.901516,0,0,0,111.2807851
19,1,20,0.15246,1,0,729.901516,,,,0,0,1,1255.452526,1255.452526,0,200.8724042,41.68102386,0,,,188.9452072,1255.452526,1205.234425,50.21810104,1255.452526,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,0,0,0,0.271,0,0.96,0,0,0,,,,428.3572826,1205.234425,1114.841843,90.39258187,1205.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.5990262,1114.841843,1114.841843,0,34.56009714,0,,,140.6106829,0,60.46259365,2,729.901516,0,0,0,111.2807851
20,1,21,0.15246,1,0,729.901516,,,,0,0,1,1255.452526,1255.452526,0,200.8724042,41.68102386,0,,,188.9452072,1255.452526,1205.234425,50.21810104,1255.452526,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,0,0,0,0.271,0,0.96,0,0,0,,,,428.3572826,1205.234425,1114.841843,90.39258187,1205.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.5990262,1114.841843,1114.841843,0,34.56009714,0,,,140.6106829,0,60.46259365,2,729.901516,0,0,0,111.2807851
21,1,22,0.15246,1,0,729.901516,,,,0,0,1,1255.452526,1255.452526,0,200.8724042,41.68102386,0,,,188.9452072,1255.452526,1205.234425,50.21810104,1255.452526,0,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,1,0,0,0.156770503,94.47260359,0.96,627.726263,602.6172125,25.10905052,0,0,0,0.271,0,0.96,0,0,0,,,,428.3572826,1205.234425,1114.841843,90.39258187,1205.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.5990262,1114.841843,1114.841843,0,34.56009714,0,,,140.6106829,0,60.46259365,2,729.901516,0,0,0,111.2807851
22,1,23,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,1,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,1,0,0.382971736,212.5493133,0.925,600,555,45,1,1,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
23,1,24,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
24,1,25,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
25,1,26,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
26,1,27,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
27,1,28,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
28,1,29,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
29,1,30,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
30,1,31,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
31,1,32,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
32,1,33,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
33,1,34,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
34,1,35,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
35,1,36,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
36,1,37,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
37,1,38,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
38,1,39,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
39,1,40,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
40,1,41,0.1016,0,0,1464.029253,,,,0,0,1,2505.452526,2505.452526,0,400.8724042,83.18102386,0,,,385.8643181,2505.452526,2405.234425,100.218101,2505.452526,0,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,1,0,0,0.160426906,128.6214394,0.96,835.150842,801.7448083,33.40603368,,,,853.4559092,2405.234425,2224.841843,180.3925819,2405.234425,0,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.384231436,214.1786413,0.925,602.6172125,557.4209215,45.19629094,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.7090262,2224.841843,2224.841843,0,68.97009714,0,,,280.6106829,0,120.6625937,4,1464.029253,0,0,0,148.7453722
41,1,42,0.15246,1,0,0,,,,0,0,1,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,1,0.271,0,0.96,0,0,0,0,0,1,0.271,0,0.96,0,0,0,0,0,1,0.271,0,0.96,0,0,0,,,,0,0,0,0,0,0,0,0,1,0.094183419,0,0.925,0,0,0,0,0,1,0.094183419,0,0.925,0,0,0,0,0,1,0.094183419,0,0.925,0,0,0,0,0,1,0.094183419,0,0.925,0,0,0,1,,,0.101,0,0,0,0,0,0,,,0,0,0,0,0,0,2124,0,0
42,1,43,0.15246,1,0,0,,,,0,0,1,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0.271,0,0.96,0,0,0,0,0,0,0.271,0,0.96,0,0,0,0,0,0,0.271,0,0.96,0,0,0,,,,0,0,0,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,0,0,0,0,0,0,,,0,0,0,0,0,0,2124,0,0
43,1,44,0.15246,1,0,0,,,,0,0,1,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0.271,0,0.96,0,0,0,0,0,0,0.271,0,0.96,0,0,0,0,0,0,0.271,0,0.96,0,0,0,,,,0,0,0,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,0,0,0,0,0,0,,,0,0,0,0,0,0,2124,0,0
44,1,45,0.15246,1,0,0,,,,0,0,1,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0.271,0,0.96,0,0,0,0,0,0,0.271,0,0.96,0,0,0,0,0,0,0.271,0,0.96,0,0,0,,,,0,0,0,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,0,0,0,0,0,0,,,0,0,0,0,0,0,2124,0,0
45,1,46,0.15246,1,0,0,,,,0,0,1,0,0,0,0,0,0,,,0,0,0,0,0,0,0,0,0,0.271,0,0.96,0,0,0,0,0,0,0.271,0,0.96,0,0,0,0,0,0,0.271,0,0.96,0,0,0,,,,0,0,0,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,0,0,0,0,0,0,,,0,0,0,0,0,0,2124,0,0
46,1,47,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,1,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,1,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,1,0,0.382971736,212.5493133,0.925,600,555,45,1,1,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,,,0.101,112.11,1110,0,1110,34.41,1,,,1250,0,537.5,2,735.1169599,0,0,0,74.68788313
47,1,48,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,0,,,0.101,112.11,1110,0,1110,34.41,1,,,1250,0,537.5,2,735.1169599,0,0,0,74.68788313
48,1,49,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
49,1,50,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
50,1,51,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
51,1,52,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
52,1,53,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
53,1,54,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
54,1,55,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
55,1,56,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
56,1,57,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
57,1,58,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
58,1,59,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
59,1,60,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
60,1,61,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
61,1,62,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
62,1,63,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
63,1,64,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
64,1,65,0.1016,0,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,74.68788313
65,1,66,0.15246,1,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,112.0759317
66,1,67,0.15246,1,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,112.0759317
67,1,68,0.15246,1,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,112.0759317
68,1,69,0.15246,1,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,112.0759317
69,1,70,0.15246,1,0,735.1169599,,,,0,0,1,1250,1250,0,200,41.5,0,,,197.9083333,1250,1200,50,1250,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.174159722,69.66388889,0.96,416.6666667,400,16.66666667,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,735.1169599,0,0,0,112.0759317
70,1,71,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,1,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,1,0,0.382971736,212.5493133,0.925,600,555,45,1,1,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
71,1,72,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
