,Day,Time,LMP,peak_hour,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
72,1,73,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
73,1,74,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
74,1,75,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
75,1,76,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
76,1,77,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
77,1,78,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
78,1,79,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
79,1,80,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
80,1,81,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
81,1,82,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
82,1,83,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
83,1,84,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
84,1,85,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
85,1,86,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
86,1,87,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
87,1,88,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
88,1,89,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
89,1,90,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,1,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,1,0.094183419,0,0.925,0,0,0,0,0,1,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
90,1,91,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
91,1,92,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
92,1,93,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
93,1,94,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
94,1,95,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
95,1,96,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
96,1,97,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
97,1,98,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
98,1,99,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
99,1,100,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
100,1,101,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
101,1,102,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
102,1,103,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
103,1,104,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
104,1,105,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
105,1,106,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
106,1,107,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
107,1,108,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
108,1,109,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
109,1,110,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
110,1,111,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
111,1,112,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
112,1,113,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
113,1,114,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
114,1,115,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
115,1,116,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
116,1,117,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
117,1,118,0.15246,1,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,110.6005636
118,1,119,0.1016,0,0,725.4398766,,,,0,0,1,1250,1250,0,200,41.5,0,,,188.23125,1250,1200,50,1250,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,0,0,0,0.271,0,0.96,0,0,0,,,,425.0986266,1200,1110,90,1200,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,112.11,1110,1110,0,34.41,0,,,140,0,60.2,2,725.4398766,0,0,0,73.70469146
119,1,120,0.1016,0,0,1088.159815,,,,0,0,1,1875,1875,0,300,62.25,0,,,282.346875,1875,1800,75,1875,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,1,0,0.156859375,94.115625,0.96,625,600,25,,,,637.6479399,1800,1665,135,1800,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,1,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.165,1665,1665,0,51.615,0,,,210,0,90.3,3,1088.159815,0,0,0,110.5570372
120,1,121,0.1016,0,0,1088.159815,,,,0,0,1,1875,1875,0,300,62.25,0,,,282.346875,1875,1800,75,1875,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,,,,637.6479399,1800,1665,135,1800,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.165,1665,1665,0,51.615,0,,,210,0,90.3,3,1088.159815,0,0,0,110.5570372
121,1,122,0.1016,0,0,1088.159815,,,,0,0,1,1875,1875,0,300,62.25,0,,,282.346875,1875,1800,75,1875,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,,,,637.6479399,1800,1665,135,1800,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.165,1665,1665,0,51.615,0,,,210,0,90.3,3,1088.159815,0,0,0,110.5570372
122,1,123,0.1016,0,0,1088.159815,,,,0,0,1,1875,1875,0,300,62.25,0,,,282.346875,1875,1800,75,1875,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,,,,637.6479399,1800,1665,135,1800,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.165,1665,1665,0,51.615,0,,,210,0,90.3,3,1088.159815,0,0,0,110.5570372
123,1,124,0.1016,0,0,1088.159815,,,,0,0,1,1875,1875,0,300,62.25,0,,,282.346875,1875,1800,75,1875,0,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,1,0,0,0.156859375,94.115625,0.96,625,600,25,,,,637.6479399,1800,1665,135,1800,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.165,1665,1665,0,51.615,0,,,210,0,90.3,3,1088.159815,0,0,0,110.5570372
124,1,125,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,1,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
125,1,126,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
126,1,127,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
127,1,128,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
128,1,129,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
129,1,130,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
130,1,131,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
131,1,132,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
132,1,133,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
133,1,134,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
134,1,135,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
135,1,136,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
136,1,137,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
137,1,138,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
138,1,139,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
139,1,140,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
140,1,141,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
141,1,142,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
142,1,143,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
143,1,144,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
144,1,145,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
145,1,146,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
146,1,147,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
147,1,148,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
148,1,149,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
149,1,150,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
150,1,151,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
151,1,152,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
152,1,153,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
153,1,154,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
154,1,155,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
155,1,156,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
156,1,157,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
157,1,158,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
158,1,159,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
159,1,160,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
160,1,161,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
161,1,162,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
162,1,163,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
163,1,164,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
164,1,165,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
165,1,166,0.13994,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,204.1935331
166,1,167,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
167,1,168,0.1016,0,0,1459.150587,,,,0,0,1,2500,2500,0,400,83,0,,,384.7333333,2500,2400,100,2500,0,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,1,0,0,0.160305556,128.2444444,0.96,833.3333333,800,33.33333333,,,,850.1972532,2400,2220,180,2400,0,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,0,0,0.382971736,212.5493133,0.925,600,555,45,1,,,0.101,224.22,2220,2220,0,68.82,0,,,280,0,120.4,4,1459.150587,0,0,0,148.2496996
