,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
24,1,25,0.1016,4.394820461650897e-05,0.00024664347185496634,951.3611875632963,,,,0,1.093751750503591e-13,1,1882.6547671525127,1882.6547671525125,1.543467422982767e-13,301.224762744402,62.50413826946342,0.33340741270576235,,,283.3492650697248,1882.6547232043079,1807.3483626817067,75.30618177840445,1882.654544460111,0.00017874419678622048,0.7292559309286275,0.08896502937351958,0.08144118517348764,0.15674275452180159,94.58744118679135,0.96,628.6005683015177,603.4565455694569,25.144022732060737,0.728535260555262,0.08916364092824258,0.0816410412934517,0.15677599812023327,94.4500606966211,0.96,627.5544794609478,602.4523002825099,25.10217917843792,0.7279819445394178,0.08808362437962775,0.08201781108168574,0.15681005412384974,94.31176318631238,0.96,626.4994966976457,601.4395168297399,25.0599798679058,,,,528.6646054820263,1807.3483626817067,1671.797046630891,135.55127188266326,1807.348318513554,4.41681525839838e-05,0.7115548690913879,0.22138971298519672,0.2213941706714549,0.3162254254820298,132.16623861751017,0.9249999181159526,451.8372694341787,417.9494372283509,33.88783220582778,0.7115548690913879,0.22138971298519672,0.2213941706714549,0.31622538066270933,132.16618710546868,0.9249999181159329,451.83715736962546,417.9493335686395,33.887823800986034,0.7292656898286458,0.08200791683058642,0.08098251215513694,0.31622533857634816,132.16613873448782,0.9249999181147072,451.83705213901396,417.9492362297786,33.88781590923537,0.7292653141822049,0.08200794273374794,0.08098206550125997,0.31622525356140624,132.16604102455966,0.9249999181146696,451.836839570736,417.94903960412194,33.88779996661406,0.6687188620558946,,,0.101,168.85150170972,1671.797046630891,1671.797014023745,3.260714577456125e-05,51.825708445557616,0.3312811379441054,,,210.8575743845708,0.0004932869424932727,90.66875698536545,,,,29.50492462858931,0.0002466414106890417,2.8816407421936265,951.3611875632964,0.0,0.0,0.0,96.6582966564309
25,1,26,0.1016,4.342615943154684e-05,0.00024663970979582264,1031.8937750140285,,,,0,1.0937634329199904e-13,1,2003.2635695717936,2003.2635695717936,1.543467544484526e-13,320.52217113148697,66.50835050978355,0.33340741274058083,,,299.76793544892337,2003.2635261456342,1923.132821504065,80.13053422933608,2003.2633557334016,0.00017041223258930618,0.7487533968300354,0.09267464750356283,0.07317718160215493,0.1558629169514825,100.0546834123967,0.96,668.6877840674031,641.9402727047069,26.7475113626961,0.7480697420781626,0.09289775079230621,0.07336326926940558,0.15587466313006476,99.92261580988138,0.96,667.7548232995489,641.0446303675669,26.71019293198197,0.7473861184307518,0.09295578388556142,0.07355160999422738,0.15588684014016319,99.79063622664526,0.96,666.8207483664495,640.1479184317915,26.672829934658,,,,583.6205726406224,1923.132821504065,1778.8977054217432,144.2350780060751,1923.1327834278186,3.8076246607586076e-05,0.7571398145695802,0.06705045103708002,0.021465505558887595,0.3280800714271062,145.90534921236207,0.9249999379926598,480.78361648020456,444.72481543207596,36.0588010481286,0.7571398145695802,0.06705045103708002,0.021465505558887595,0.32807996593950933,145.905225921272,0.924999937992628,480.7833648008315,444.7245826286562,36.058782172175306,0.7737307281101652,0.10444621216202771,0.05998117388050827,0.328079868087654,145.90511155463847,0.9249999379920391,480.7831313394861,444.724366676643,36.05876466284308,0.7737300294031065,0.10444624179419534,0.05998152657329367,0.32807967506274255,145.90488595234982,0.9249999379919811,480.7826708072962,444.7239406843681,36.058730122928125,0.7115598359777232,,,0.101,179.6686682475961,1778.8977054217432,1778.897678562631,2.6859112300464007e-05,55.14582886807404,0.28844016402227673,,,224.36572059692963,0.0004932794183750223,96.47725985667975,,,,31.16414124224154,0.00024663775845991566,3.061740386652432,1031.8937750140285,0.0,0.0,0.0,104.8404075414253
26,1,27,0.1016,4.3426216648048365e-05,0.0002466393484612451,1032.9420107318863,,,,0,1.0937588017613397e-13,1,2003.251874084336,2003.2518740843357,1.5434674810204583e-13,320.5202998534937,66.50796221959995,0.33340741274057706,,,299.76628140750967,2003.2518306581192,1923.1215938352054,80.1300664098003,2003.2516602450055,0.00017041311368071616,0.7533571963975847,0.08193115334230161,0.07732735377475233,0.15586296516950382,100.05413103043702,0.96,668.6838855102583,641.9365300898479,26.747355420410376,0.7527035253266061,0.08213774360888926,0.07750396036044574,0.15587471308587303,99.9220644640504,0.96,667.7509248044446,641.0408878122668,26.710036992177816,0.7520492955257089,0.08234349087153493,0.07768031377657779,0.15588689183582016,99.7900859130223,0.96,666.8168499303027,640.1441759330905,26.67267399721212,,,,583.615064465694,1923.1215938352054,1778.8873040921762,144.2342460862264,1923.1215501784025,4.3656802723803596e-05,0.757134713692088,0.2213945160406238,0.22139961691811608,0.32807876413845966,145.90382117664586,0.9249999324940658,480.7804999419649,444.72192999078067,36.05856995118416,0.757134713692088,0.2213945160406238,0.22139961691811608,0.32807873622641437,145.90378855385129,0.9249999324940567,480.7804333472193,444.72186839064113,36.058564956578124,0.7746968645044878,0.07411458064729187,0.07314844425296933,0.3280787100994641,145.90375801741087,0.9249999324933205,480.78037101181684,444.7218107300441,36.05856028177272,0.7746966439714753,0.07411497862886311,0.07314836406049441,0.3280786576515331,145.90369671778598,0.9249999324933034,480.7802458774018,444.7216949807104,36.05855089669137,0.7115550329222963,,,0.101,179.66761771330982,1778.8873040921762,1778.887275106066,2.8986110215899527e-05,55.14550642685746,0.28844496707770384,,,224.36442856515643,0.0004932786957058708,96.47670428301727,,,,30.10769277267136,0.00024663732864007014,3.063662935860139,1032.9420107318867,0.0,0.0,0.0,104.94690829035964
27,1,28,0.1016,4.288418053230857e-05,0.00012916664704239162,1045.7133168755338,,,,0,1.0937586856495417e-13,1,2021.4335133269117,2021.4335133269117,1.5434675014527714e-13,323.42936213230587,67.11159264245346,0.3334074127767288,,,302.35321891130405,2021.433470442731,1940.5759757593744,80.8573323233074,2021.433308082682,0.00016236004901197185,0.7563466306054685,0.0790083826398783,0.07601894843199451,0.15579837289808024,100.89407771703333,0.96,674.5769911901334,647.593911542528,26.98307964760541,0.7557748708154214,0.07923075152860512,0.07615940603978984,0.1558058268179889,100.78438120394715,0.96,673.8113237794336,646.8588708282563,26.95245295117734,0.7552028370497168,0.0794533842890111,0.07629984276500326,0.1558135677846992,100.67475999032358,0.96,673.044993113115,646.1231933885904,26.921799724524654,,,,592.2063126357731,1940.5759757593744,1795.0326164596243,145.54332100199986,1940.5759374616243,3.829775020400991e-05,0.7640071629686702,0.021465295667486985,0.014592846390904688,0.3299141264288948,148.05177723224483,0.9249999352297108,485.1443868928622,448.7585264529553,36.38586043990689,0.7640071629686702,0.021465295667486985,0.014592846390904687,0.3299140242326362,148.05165747189494,0.92499993522968,485.14414473670877,448.75830245851415,36.385842278194595,0.7811283516744091,0.07358791589402865,0.06715642872410729,0.32991392996870167,148.05154700716935,0.9249999352290187,485.14392137656466,448.7580958500744,36.38582552649024,0.7811276880458989,0.073587814074921,0.06715677000049733,0.32991374557669173,148.05133092446394,0.9249999352289632,485.14348445548853,448.7576916980804,36.385792757408126,0.7571401882918892,,,0.101,181.29829426242208,1795.0326164596243,1795.0325899727043,2.648691991223257e-05,55.64601111024835,0.24285981170811077,,,226.40076099415805,0.0002583332937511028,97.35232722748796,,,,30.144896433906247,0.00012916609375066216,3.0902703656576485,1045.7133168755338,0.0,0.0,0.0,106.24447299455423
28,1,29,0.1016,4.288424419978063e-05,0.00024663113965922546,1041.0240429257294,,,,0,1.0937951447523506e-13,1,2021.4389993045336,2021.4389993045334,1.543467434355257e-13,323.4302398887254,67.11177477691051,0.3334074127767246,,,302.35400427605333,2021.4389564202893,1940.5812422969545,80.85755176237326,2021.4387940593276,0.00016236096161898137,0.7579076756905045,0.07749375976630514,0.07593271468126911,0.15579835540691528,100.8943402755944,0.96,674.5788223881444,647.5956694926186,26.98315289552582,0.7573465953218766,0.07767410127120608,0.07610237676475078,0.15580580868183247,100.78464299107712,0.96,673.8131524357402,646.8606263383105,26.952526097429686,0.756785371694535,0.07785445373217588,0.07627191908735763,0.15581354900475333,100.67502100938181,0.96,673.0468192354431,646.1249464660253,26.92187276941776,,,,592.2089199431008,1940.5812422969545,1795.037493502606,145.54370752031244,1940.5812010229183,4.127403603395908e-05,0.7640085909503078,0.22139989289851889,0.2213984649168813,0.32991456000214087,148.0522854202486,0.9249999394804967,485.1454123441711,448.75947705759893,36.38593528657221,0.7640085909503078,0.22139989289851889,0.2213984649168813,0.32991453202019655,148.05225262912901,0.9249999394804886,485.14534604048976,448.7594157266938,36.38593031379597,0.7815275166549135,0.06966075450991202,0.06926158952940767,0.329914505784592,148.05222188447576,0.9249999394799072,485.1452838750415,448.7593582233759,36.385925651665666,0.7815272946738377,0.06966112364806822,0.06926151702012945,0.3299144529840357,148.05216000924747,0.924999939479892,485.1451587632159,448.75924249493727,36.385916268278606,0.7571348114339942,,,0.101,181.29878684376322,1795.037493502606,1795.037467015686,2.6486919913585973e-05,55.646162298580784,0.2428651885660059,,,226.401369927886,0.0004932622781019125,97.35258906899097,,,,34.8384080306057,0.0002466293943068673,3.091071993229367,1041.0240429257294,0.0,0.0,0.0,105.76804276125411
29,1,30,0.1016,4.28036947162772e-05,0.00024663326538987436,1040.1048820796484,,,,0,1.0938798019059104e-13,1,2045.0618497064977,2045.0618497064977,1.5434679429797571e-13,327.2098959530397,67.89605341025572,0.3334074127820969,,,305.76317135945027,2045.061806902803,1963.2591798628082,81.8024658276171,2045.0616456904254,0.00016121237755550852,0.7618664826372177,0.07800889076543772,0.07405008381872452,0.15573761905354222,102.04122620197178,0.96,682.5129638320759,655.2124452787928,27.300518553283084,0.7612729932198903,0.07816240016454762,0.07423600226653397,0.15574253761875753,101.9209821711684,0.96,681.6871702804912,654.4196834692715,27.26748681121963,0.7606798064031755,0.07831605008188416,0.07442161537324372,0.1557477812656131,101.80096298631008,0.96,680.8615115778583,653.627051114744,27.234460463114377,,,,603.4940540123906,1963.2591798628082,1816.0145891673624,147.2445531509506,1963.2591423183133,3.7544494989433825e-05,0.7729375693820204,0.014592580642986006,0.005663602211273398,0.3323180190599362,150.87371867325027,0.9249999401625294,490.8151953440113,454.0040263240706,36.811169019940664,0.7729375693820204,0.014592580642986006,0.005663602211273398,0.3323179147408447,150.87359599937142,0.9249999401625003,490.81495034061504,454.00379969592944,36.81115064468557,0.7900537743876703,0.07259578121371413,0.06406952348095733,0.3323178179083369,150.873482129332,0.9249999401619432,490.81472292033095,454.0035893319068,36.8111335884241,0.7900530944487486,0.07259566825904434,0.06406986848413339,0.33231762664232883,150.87325721043692,0.9249999401618898,490.81427371335593,454.0031738154557,36.811099897900256,0.764007526458495,,,0.101,183.41747350590364,1816.0145891673624,1816.0145626804424,2.6486920102480555e-05,56.29645226418823,0.2359924735415049,,,229.0471258136776,0.0004932665295631893,98.49026409988137,,,,52.570556697891064,0.00024663210893065567,3.12598200760046,1040.1048820796484,0.0,0.0,0.0,105.67465601929227
30,1,31,0.1016,4.2803680582895586e-05,0.00024661489906944794,1043.6313489088893,,,,0,1.0938772017102578e-13,1,2045.0499178467073,2045.049917846707,1.5434680770208983e-13,327.2079868554732,67.89565727251069,0.33340741278209785,,,305.7614354447015,2045.0498750430265,1963.2477252776155,81.80198855323408,2045.0497138308494,0.00016121217707016041,0.7627291486202518,0.07599613427665197,0.07513346829361794,0.15573764197725704,102.0406461822999,0.96,682.508983850853,655.208624496819,27.300359354034164,0.7621293529491379,0.0761667245972895,0.07531036486804198,0.15574256209702114,101.9204035318142,0.96,681.68319297437,654.4158652553951,27.267327718974858,0.7615299448562368,0.07633720345705756,0.07548706500399614,0.1557478072956724,101.80038573058737,0.96,680.8575370056266,653.6232355254016,27.234301480225053,,,,603.4883168820901,1963.2477252776155,1816.0039903340833,147.24369378676957,1963.247684120853,4.115676263266075e-05,0.7729324051072533,0.22139873138187494,0.22140389565664206,0.33231667313478985,150.8721359360125,0.9249999401618306,490.81203430262264,454.00110236063233,36.81093194199033,0.7729324051072533,0.22139873138187494,0.22140389565664206,0.33231664472573125,150.87210252848627,0.9249999401618227,490.8119675809039,454.00104064304264,36.81092693786129,0.7902814003956508,0.0676917266589797,0.06746410065099925,0.3323166179878909,150.8720710862097,0.9249999401612735,490.8119047844546,454.00098255606116,36.81092222839342,0.7902811755370068,0.06769209482029494,0.06746401373203682,0.33231656377211916,150.87200733138155,0.9249999401612584,490.8117774528716,454.00086477434706,36.8109126785245,0.7640086879751391,,,0.101,183.41640302374242,1816.0039903340833,1816.003963847163,2.648692010143627e-05,56.29612370035658,0.23599131202486096,,,229.04579278736708,0.0004932297969225176,98.48969089856784,,,,49.03554628634062,0.0002466136593814137,3.126427386147164,1043.6313489088895,0.0,0.0,0.0,106.03294504914315
31,1,32,0.1016,4.269947985474123e-05,0.0001638635939566678,1045.7130998303935,,,,0,1.0938728935395484e-13,1,2045.0501571298037,2045.0501571298037,1.5434679619601372e-13,327.2080251407686,67.89566521670949,0.3334074127890477,,,305.761470484672,2045.050114430324,1963.2479564989062,81.8019981874545,2045.0499546863607,0.00015974396309975493,0.7625146243126457,0.07515222293460118,0.07536674724220714,0.15573764152503344,102.0406576226377,0.96,682.5090623525248,655.2086998584238,27.300362494101023,0.76193358227105,0.07532990855391522,0.07552567923200307,0.15574256160291564,101.92041521011362,0.96,681.6832732460601,654.4159423162176,27.267330929842466,0.7613525392879464,0.07550740150424196,0.07568480707253238,0.155747806758028,101.80039765192063,0.96,680.8576190877759,653.6233143242649,27.234304763511016,,,,603.4884320223753,1963.2479564989062,1816.004202767749,147.24371583612515,1963.2479186038738,3.789503226935577e-05,0.7729331317264958,0.005663335710389236,0.005662609091146655,0.3323168184061975,150.87230670759328,0.9249999378885513,490.81237649965567,454.0014177771137,36.81095872254194,0.7729331317264958,0.005663335710389236,0.005662609091146656,0.33231671601266705,150.87218629828476,0.9249999378885221,490.8121360175698,454.0011953311849,36.8109406863849,0.7901780742465153,0.06693366092912933,0.0670369870782648,0.33231662221683245,150.87207599940655,0.9249999378879172,490.81191572826435,454.0009915632942,36.81092416497019,0.7901774305786239,0.06693358611068992,0.06703733106907285,0.33231644110111164,150.8718630170907,0.9249999378878655,490.81149035838416,454.00059809615607,36.81089226222812,0.7729379329077358,,,0.101,183.41642447954263,1816.004202767749,1816.0041762808303,2.6486918622906882e-05,56.29613028580021,0.22706206709226417,,,229.04582110501053,0.00032772718737631,98.48970307515452,,,,46.95371874697764,0.0001638630223602778,3.1262217682781306,1045.7130998303937,0.0,0.0,0.0,106.24445094276797
32,1,33,0.1016,4.269954278475451e-05,0.0001142627306919059,1045.7133751744443,,,,0,1.0938474599961716e-13,1,2039.5257483111652,2039.5257483111652,1.5434677831633358e-13,326.32411972978645,67.7122548439307,0.33340741278904346,,,304.9592048499983,2039.5257056116222,1957.9445240321081,81.58102183467123,2039.525545866779,0.0001597448433016396,0.7616849375539672,0.07486611613915171,0.07569580289783036,0.15575017561086568,101.74856680547194,0.96,680.5006158527259,653.2805912186168,27.2200246341091,0.7611758715607785,0.07506694860086174,0.07582465931113327,0.1557546985059903,101.6531940708136,0.96,679.8430149424462,652.6492943447483,27.193720597697858,0.7606653483866175,0.07526707855140294,0.07595426945273195,0.15575945382486864,101.55744397371276,0.96,679.1819150716071,652.0146384687429,27.16727660286427,,,,600.8368260424479,1957.9445240321081,1811.0985173403858,146.8459643504248,1957.9444816908106,4.234129756403885e-05,0.7708445267746067,0.2214041619945138,0.223492766946403,0.3317527488386617,150.20926198228634,0.9249999345114494,489.48623153087664,452.774732110317,36.71149942055964,0.7708445267746067,0.2214041619945138,0.223492766946403,0.3317527208082989,150.20922904700623,0.924999934511441,489.486165562367,452.7746710894458,36.71149447292115,0.7882280810772857,0.06618328363316005,0.06813327680238959,0.3317526946205089,150.2091982767075,0.9249999345107793,489.48610393057476,452.77461407971816,36.71148985085655,0.7882278625781219,0.06618362381079373,0.0681331918112956,0.33175264224518497,150.20913673644785,0.9249999345107639,489.4859806669923,452.77450006090487,36.71148060608743,0.772932502295097,,,0.101,182.920950251379,1811.0985173403858,1811.0984908534674,2.6486918395146194e-05,56.14405403755196,0.22706749770490303,,,228.4270977128549,0.00022852546112269237,98.22365201652761,,,,43.00394875757277,0.0001142624272239045,3.118144997204621,1045.7133751744443,0.0,0.0,0.0,106.24447891772354
33,1,34,0.1016,4.269953109408715e-05,0.0001666473264091149,1045.7130742581796,,,,0,1.0938685702050755e-13,1,2043.7900792518756,2043.7900792518756,1.5434679307157327e-13,327.0064126803001,67.85383063116227,0.3334074127890443,,,305.5781995092968,2043.7900365523444,1962.0382817353577,81.75159507230667,2043.7898768076643,0.00015974468011799309,0.7622200125883898,0.07557329946728296,0.07503822443286032,0.15574045470712186,101.97091047461997,0.96,682.0302317134709,654.749022444932,27.281209268538905,0.7616752066486324,0.07571733381938521,0.07521799873153126,0.15574518962730055,101.85932448707119,0.96,681.2631790508088,654.0126518887764,27.250527162032363,0.761130467563326,0.07586212690526288,0.0753970077285543,0.15575020350460214,101.74796454760562,0.96,680.4964660433847,653.2766074016492,27.2198586417354,,,,602.8829478300728,1962.0382817353577,1814.8852538624521,147.1529899972646,1962.0382438597169,3.7875640740511205e-05,0.7724568819954696,0.005662342175134074,0.004049986954271117,0.33218808359398105,150.7209355763587,0.9249999379690358,490.5099579084876,453.72168063854537,36.78827726994221,0.7724568819954696,0.005662342175134074,0.004049986954271117,0.3321879812176495,150.720815209735,0.9249999379690065,490.5097173535077,453.7214581251896,36.788259228318154,0.7897174186139866,0.06789947790394277,0.06641014036724194,0.3321878874399943,150.7207049528085,0.9249999379684017,490.50949700312657,453.72125430080405,36.78824270232256,0.7897167748116987,0.06789939350070505,0.06641048126712837,0.33218770639311934,150.7204920911706,0.92499993796835,490.50907159459496,453.7208607979133,36.78821079668167,0.7729334958303521,,,0.101,183.30341064010767,1814.8852538624521,1814.8852273755335,2.648691856958872e-05,56.261442869736015,0.22706650416964788,,,228.90469213166182,0.00033329465226280316,98.42901761661459,,,,46.05198366327636,0.00016664672364589953,3.1243479574166244,1045.7130742581796,0.0,0.0,0.0,106.24444834463105
34,1,35,0.1016,4.272386159834392e-05,0.00024662157448920435,1043.01450953272,,,,0,1.0938769864841188e-13,1,2043.7894542842255,2043.7894542842253,1.5434680758142262e-13,327.0063126854761,67.85380988223629,0.33340741278742153,,,305.5781086121284,2043.7894115603638,1962.037681415634,81.75157005898475,2043.789251474619,0.00016008574465817111,0.7623890168242049,0.07541576655678706,0.07524676232097188,0.15574045595070807,101.97088024677551,0.96,682.0300240891823,654.7488231256151,27.281200963567294,0.7618321554044855,0.07556845541151896,0.07541150665566597,0.1557451909521764,101.85929418906214,0.96,681.2629706140987,654.0124517895347,27.25051882456397,0.7612757851490443,0.0757213521042481,0.07557603451852989,0.1557502049114835,101.74793417629074,0.96,680.496256771338,653.2764065004845,27.2198502708535,,,,602.882647975346,1962.037681415634,1814.8846998039176,147.15294049833685,1962.0376403022544,4.111337987785833e-05,0.7724560096359734,0.22349303399472162,0.2234939063542178,0.3321878990108539,150.72071861336482,0.924999940125965,490.5095232307306,453.7212796196414,36.78824361108921,0.7724560096359734,0.22349303399472162,0.2234939063542178,0.3321878706479003,150.72068526627996,0.924999940125957,490.50945658589904,453.7212179731724,36.78823861272671,0.789769296563311,0.06726196774292868,0.06721008979360421,0.3321878439509408,150.7206538779359,0.9249999401254084,490.5093938559113,453.72115994766835,36.788233908242965,0.7897690712557122,0.06726231327339947,0.06721001682938595,0.3321877898055593,150.72059021776536,0.9249999401253933,490.5092666297134,453.72104226343544,36.78822436627795,0.7708446238301443,,,0.101,183.3033546801957,1814.8846998039176,1814.8846733169987,2.6486918858778853e-05,56.261425693921446,0.2291553761698557,,,228.90462088148206,0.0004932431477619648,98.42898697903729,,,,48.75034159967252,0.00024662032747758175,3.12445038709097,1043.0145095327198,0.0,0.0,0.0,105.97027416852436
35,1,36,0.1016,4.2705076305571696e-05,0.0002466257509537898,1042.4004841544017,,,,0,1.0938774306518017e-13,1,2043.8009763145026,2043.8009763145026,1.5434681440971206e-13,327.0081562103204,67.8541924136415,0.3334074127886744,,,305.579783484758,2043.8009336094262,1962.0487428356225,81.75203095148431,2043.8007737871071,0.0001598223190127402,0.7623674618106848,0.07525259390520156,0.07527414891872168,0.15574043296351778,101.97143907937243,0.96,682.0338624966597,654.7525079967934,27.28135449986641,0.7618119907353404,0.07541704705625792,0.07543721172540292,0.15574516654262188,101.85985247886768,0.96,681.2668113830911,654.0161389277674,27.250672455323652,0.7612568605353937,0.07558128170633385,0.07560020631998438,0.15575017907841993,101.74849192651793,0.96,680.5000999073562,653.280095911062,27.220003996294253,,,,602.8881846064338,1962.0487428356225,1814.8949349647394,147.15377037610116,1962.0487053408406,3.7494782074420155e-05,0.7724610212150422,0.004049719855436989,0.004044708276368154,0.33218920282696707,150.72225154641154,0.9249999401264036,490.5125868183386,453.72411343821057,36.78847338012802,0.7724610212150422,0.004049719855436989,0.004044708276368154,0.3321890983325496,150.72212868929742,0.9249999401263744,490.51234128746904,453.7238863221566,36.78845496531246,0.789756885517576,0.06705996617896345,0.06707237722469854,0.33218900137312285,150.72201469129297,0.924999940125807,490.5121134617487,453.7236755831006,36.7884378786481,0.7897562061834257,0.06705986694493876,0.06707273201722523,0.3321888099923314,150.72178967943182,0.9249999401257535,490.51166377328417,453.7232596212716,36.78840415201259,0.7724572461498413,,,0.101,183.30438843143867,1814.8949349647394,1814.8949084778208,2.648691863382155e-05,56.26174298390692,0.22754275385015862,,,228.90590801436264,0.0004932515006910944,98.42954044617593,,,,49.372612245480376,0.0002466245196248361,3.124435134131086,1042.400484154402,0.0,0.0,0.0,105.90788919008722
36,1,37,0.1016,4.270508923880148e-05,0.000246631004632136,1041.072357754275,,,,0,1.0938780482629916e-13,1,2043.1638746955337,2043.1638746955334,1.5434680257273039e-13,326.9062199512854,67.83304063989172,0.33340741278867353,,,305.4871891369405,2043.1638319904441,1961.4371252812266,81.72654688671774,2043.163672167944,0.00015982250009073762,0.7622546765188117,0.07521788114217579,0.07533066643404884,0.15574179329438684,101.93866565580072,0.96,681.8087028021275,654.5363546900425,27.272348112085098,0.7617059120620783,0.07538433768204186,0.07549041635530404,0.15574652389301696,101.8290551267951,0.96,681.0548946608029,653.8126988743708,27.242195786432116,0.7611566639785149,0.07555038575909656,0.07565058231597535,0.15575153300066524,101.7194683543447,0.96,680.3000747050137,653.0880717168131,27.212002988200524,,,,602.5821966864158,1961.4371252812266,1814.3291853278333,147.1078987827412,1961.4370841105745,4.117065208626418e-05,0.7722195687365129,0.22349417343882264,0.22373562591735194,0.33212400934236247,150.64560529267206,0.9249999401082545,490.3593832232563,453.5824001130327,36.77698311022365,0.7722195687365129,0.22349417343882264,0.22373562591735194,0.3321239811097682,150.64557210192692,0.9249999401082465,490.35931686920986,453.5823387355398,36.77697813367008,0.7895299460475453,0.0670042388224972,0.0672311782925278,0.3321239546339379,150.64554097645225,0.9249999401076976,490.35925464425753,453.58228117719347,36.77697346706409,0.7895297164175874,0.06700462537099537,0.06723111513683369,0.3321239013333797,150.64547831536458,0.9249999401076826,490.35912937385086,453.5821653020675,36.77696407178338,0.7724561067057405,,,0.101,183.24724771811117,1814.3291853278333,1814.3291588409147,2.6486918606536436e-05,56.24420474516283,0.2275438932942596,,,228.83455603211902,0.000493262008047735,98.39885909381117,,,,50.24501568020536,0.00024662979464163467,3.1234987999381585,1041.072357754275,0.0,0.0,0.0,105.77295154783432
37,1,38,0.1016,4.2705027615436995e-05,8.368223715112792e-05,1045.7134614073611,,,,0,1.0938659003766895e-13,1,2043.1594041498895,2043.1594041498895,1.543467901859344e-13,326.9055046639823,67.83289221777633,0.33340741278867764,,,305.48653958338775,2043.1593614448618,1961.432833558296,81.72636806492899,2043.1592016232248,0.00015982163699199646,0.7622326336761008,0.07527247378625442,0.07529451662896539,0.15574180241114097,101.93844801566317,0.96,681.8072072219087,654.5349189330324,27.27228828887633,0.7616854015373433,0.07543562028806906,0.07545613081280399,0.15574653351381224,101.82883860978616,0.96,681.0534044777763,653.8112682986654,27.24213617911105,0.7611335175259445,0.07559848893821733,0.0756216353907877,0.15575154312230055,101.71925295793844,0.96,680.2985899235398,653.0866463265982,27.211943596941612,,,,602.5800411696821,1961.432833558296,1814.3251980742211,147.1075963504026,1961.4327944246234,3.913367260311176e-05,0.7722184954236023,0.0040444408553631395,0.004045514168273719,0.3321236673205438,150.64520294955332,0.9249999302715144,490.3585837618543,453.58165578775373,36.776927974100566,0.7722184954236023,0.004044440855363142,0.004045514168273716,0.33212356743921606,150.64508552733545,0.9249999302714839,490.35834901405667,453.58143864604233,36.77691036801435,0.7895154636688279,0.06714378026647155,0.06715826264518902,0.33212347651192053,150.64497863162845,0.9249999302707228,490.3581353108777,453.5812409702435,36.77689434063415,0.7895148849143034,0.0671435845276352,0.06715841603091914,0.33212330250076105,150.6447740611648,0.9249999302706696,490.35772633783483,453.5808626701813,36.77686366765353,0.7724613857058142,,,0.101,183.24684500549634,1814.3251980742211,1814.3251715873025,2.6486918605636494e-05,56.24408114030086,0.22753861429418576,,,228.83407274095055,0.0001673644741622015,98.39865127860874,,,,45.600215397916344,8.368208365381085e-05,3.123467339430336,1045.7134614073614,0.0,0.0,0.0,106.24448767898788
38,1,39,0.1016,4.270784309697112e-05,0.00024662722453553277,1042.111351378593,,,,0,1.0938773125410242e-13,1,2043.163852481218,2043.1638524812179,1.5434680758454146e-13,326.9062163969949,67.83303990237644,0.3334074127884899,,,305.4871859018997,2043.1638097733749,1961.4371039158054,81.72654599649196,2043.1636499122972,0.00015986107766832408,0.7626424794729211,0.07530611528267833,0.07489626948585802,0.155741793358232,101.93866413156246,0.96,681.8086923278782,654.536344634763,27.272347693115204,0.762088266859886,0.07546779448717951,0.07506492916463689,0.15574652394095498,101.82905404788441,0.96,681.054887235188,653.8126917457804,27.24219548940753,0.7615979382363844,0.07562515958290505,0.07516073887246515,0.15575153303035674,101.71946772245282,0.96,680.300070349231,653.0880675352618,27.212002813969235,,,,602.5821859889223,1961.4371039158054,1814.329165545641,147.1078971789218,1961.4370627245626,4.119124277205907e-05,0.7722195595207471,0.22373589334294036,0.22373482924579566,0.33212400691199895,150.6456024354912,0.9249999401081872,490.35937751129063,453.58239482943173,36.77698268185887,0.7722195595207471,0.2237358933429404,0.22373482924579566,0.33212397877143646,150.6455693529405,0.9249999401081793,490.3593113735428,453.58233365201517,36.77697772152766,0.7895484484312845,0.0670712652852695,0.06703828052281294,0.3321239523818526,150.6455383288587,0.9249999401076294,490.35924935129196,453.5822762811672,36.77697307012478,0.7895480339478994,0.06707223195576392,0.06703908292216804,0.33212389925470176,150.64547587163193,0.9249999401076145,490.35912448843726,453.5821607830268,36.7769637054105,0.7722196658016965,,,0.101,183.24724572010976,1814.329165545641,1814.3291390587224,2.648691863836206e-05,56.24420413191487,0.2277803341983035,,,228.8345535614184,0.0004932544478545657,98.39885803140992,,,,49.206006114010975,0.0002466259890206317,3.123535601420678,1042.111351378593,0.0,0.0,0.0,105.87851330006505
39,1,40,0.1016,4.270785144189251e-05,0.00017178929694460046,1045.7130220211084,,,,0,1.0938801319396701e-13,1,2053.6178336532716,2053.6178336532716,1.5434689739777796e-13,328.5788533845235,68.18011207728863,0.3334074127884893,,,307.01163220126375,2053.6177909454204,1971.4729258408556,82.14470524336907,2053.6176310842247,0.00015986119566268326,0.7643425639066791,0.07581670182064591,0.07411661738688796,0.15572318599218046,102.45652809995147,0.96,685.3542677291,657.9400970199359,27.41417070916402,0.763755590061548,0.07596925234717186,0.07430192914550977,0.1557269267308338,102.33729051622551,0.96,684.5402174537869,657.1586087556354,27.38160869815151,0.7674721344566555,0.07624043915901109,0.07036624293874007,0.1557309998782665,102.21781358508679,0.96,683.723145901338,656.3742200652844,27.34892583605355,,,,607.6158874193543,1971.4729258408556,1823.6123011273125,147.8605880113567,1971.4728891386694,3.670218611620027e-05,0.7761831137400238,0.004045251061843228,8.169684256642728e-05,0.33319571238338613,151.90649794949422,0.9249999384601236,492.8732449090644,455.907721209526,36.965523699538394,0.7761831137400238,0.00404525106184323,8.169684256642536e-05,0.33319421997503135,151.90474072028013,0.9249999384597035,492.869751033445,455.90448937458603,36.96526165885902,0.793654109610653,0.06756736229531851,0.06346170111594995,0.333193042198298,151.90335395526395,0.9249999384587958,492.86699372846016,455.9019388671974,36.96505486126283,0.7936481369937036,0.06756414863973544,0.06346404559393119,0.3331912933533208,151.90129479431596,0.9249999384583035,492.8628994676997,455.8981516760033,36.96474779169645,0.7722188555952165,,,0.101,184.1848424138586,1823.6123011273125,1823.6122746403935,2.6486919133267726e-05,56.531981334946686,0.2277811444047836,,,230.0053991516826,0.00034357859329896967,98.90232163522352,,,,53.099855381258536,0.00017178874146669265,3.139668474084404,1045.7130220211086,0.0,0.0,0.0,106.24444303734461
40,1,41,0.1016,4.2707842984587804e-05,0.00024660474454814453,1044.1685227766764,,,,0,1.093880758988343e-13,1,2053.5731294619127,2053.5731294619127,1.5434689579207186e-13,328.571700713906,68.1786278981355,0.3334074127884899,,,307.0050898495885,2053.5730867540697,1971.430009817273,82.14291707571965,2053.5729268929927,0.0001598610771624656,0.7586073649055698,0.07478132093957439,0.08051651994068362,0.15572325149573546,102.45434777951097,0.96,685.3393948039313,657.9258190117741,27.413575792157232,0.7580138578313598,0.07494796060823783,0.08068969283842611,0.15572699815508506,102.33510982436376,0.96,684.5253167183804,657.1443040496451,27.381012668735213,0.7484249593285079,0.0803870111207903,0.09943418624893782,0.1557310772767139,102.21563224571378,0.96,683.708215370681,656.3598867558538,27.348328614827206,,,,607.5943037745576,1971.430009817273,1823.5726047986761,147.85736524329596,1971.429970041972,3.977530082061097e-05,0.7761538611166126,0.22373509278098774,0.2237643454043989,0.3331890488639304,151.89865210271918,0.9249999404038256,492.85764394107537,455.89329127306456,36.964352668010775,0.7761538611166126,0.22373509278098774,0.2237643454043989,0.3331890106776902,151.8986071408972,0.9249999404038151,492.85755454138024,455.89320857834673,36.9643459630335,0.7913673175351508,0.07071074729364657,0.07299753936914884,0.3331889748264148,151.89856492833525,0.9249999404033703,492.8574706083683,455.8931309400965,36.964339668271755,0.791364012361171,0.07071754667729553,0.07300167130982814,0.3331889023589506,151.898479602606,0.9249999404033504,492.8573009511481,455.89297400716816,36.96432694397991,0.7722196561571691,,,0.101,184.1808330846663,1823.5726047986761,1823.572578311757,2.6486919130830626e-05,56.53075074875896,0.22778034384283097,,,230.0003912890787,0.000493209487880011,98.90016825430382,,,,54.61244374636839,0.00024660363160740063,3.135039052129547,1044.1685227766764,0.0,0.0,0.0,106.08752191411031
41,1,42,0.15246,4.2661665451751805e-05,5.88289871665164e-05,535.5591095178095,,,,0,1.0937084040773376e-13,1,1232.0275138561544,1232.0275138561544,1.5434497849632235e-13,197.12440221698472,40.90331346002433,0.3334074127915697,,,185.9021002840557,1232.027471194489,1182.7462194994869,49.28109247914538,1232.0273119786323,0.00015921585671604556,0.7231927430372277,0.06684958578828629,0.10226420765662837,0.15716360807886234,92.99817251579556,0.96,616.3837643763364,591.7284138012828,24.655350575053536,0.7225950800164654,0.06702815990597329,0.10244693772086762,0.1571916899467056,92.90192729400829,0.96,615.6358581300593,591.0104238048568,24.625434325202388,1.9223030054029434e-05,9.610859712154564e-06,0.7484153471581662,0.2709974471093491,0.0020004742518691244,0.96,0.007689472236453091,0.007381893346994967,0.0003075788894581235,,,,286.483008452255,1182.7462194994869,1094.0400722338932,88.70610980598804,1182.7461820398812,3.745960590925678e-05,0.47808055235038366,7.470578324365716e-05,0.2981480145494726,0.2619567571129818,71.7286682043223,0.9249998765611884,296.02029498907956,273.8187363245052,22.201558664574364,0.47808055235038366,7.470578324365724e-05,0.2981480145494726,0.2618855774025819,71.65103253995859,0.9249998764663024,295.7802672143978,273.59671063448786,22.18355657990992,0.47863579488183466,0.03987970450800987,0.3526112271613259,0.2618300468410046,71.59046566111134,0.9249998763918533,295.59292101167244,273.4234153981038,22.1695056135686,0.47824979171964266,0.03985341675022188,0.35296763739175024,0.2617588775654867,71.51284204686272,0.9249998762967786,295.3526988247314,273.20120987679627,22.15148894793515,0.7761902014357687,,,0.101,110.49804729562322,1094.0400722338932,1094.0400457469761,2.6486917191172533e-05,33.91524223925069,0.2238097985642314,,,137.9873088933221,0.0001176579742638158,59.33454282412851,,,,47.324223001085926,5.882891407059652e-05,1.9130466913022446,535.5591095178096,0.0,0.0,0.0,81.65134183708524
42,1,43,0.15246,4.2662087129840044e-05,0.00016205703540414203,535.5476583266461,,,,0,1.0936765461902306e-13,1,1201.9039676446248,1201.9039676446248,1.5434435645106928e-13,192.30463482313996,39.90321172580155,0.3334074127915416,,,182.0717880078969,1201.9039249825375,1153.8276151303833,48.07615063043269,1201.9037657608162,0.0001592217214251256,0.7067897483377683,0.07832570485080992,0.09472869955026936,0.15776879250437872,91.11545092877306,0.96,601.5887333874649,577.5251840519663,24.063549335498564,0.7060501701849251,0.07844109414691386,0.09498600397845418,0.15782610352014143,90.95449341796835,0.96,600.307945668393,576.2956278416572,24.012317826735796,1.7381563252693525e-05,1.1303742123193483e-05,1.3145208924529392e-05,0.27099764722595676,0.0018436611554837723,0.96,0.007086704958343448,0.0068032367600097095,0.0002834681983337385,,,,277.20969553713286,1153.8276151303833,1067.2903868743342,86.537188611549,1153.8275754858832,3.9644500054691464e-05,0.45426315221284025,0.22377130225350628,0.24758870239104971,0.25973225804383654,69.30247154119994,0.9249998956093483,288.4570437067749,266.822735316548,21.634308390226927,0.45426315221284025,0.22377130225350628,0.24758870239104971,0.2597322321014381,69.30244324588084,0.9249998956093165,288.4569547448956,266.82265302680975,21.634301718085805,0.46613166903222547,0.08940541368670646,0.10190953953631564,0.25973220786400913,69.30241681034119,0.9249998956071485,288.4568716310814,266.8225761459149,21.634295485166508,0.46612916936468596,0.08952154558193155,0.10164216793688821,0.2597321593898809,69.30236393971092,0.92499989560709,288.4567054031312,266.8224223850615,21.634283018069755,0.7761539919632501,,,0.101,107.79632907430776,1067.2903868743342,1067.2903603874167,2.6486917404850282e-05,33.08600199310436,0.22384600803674995,,,134.61344803548644,0.0003241140702830344,57.88378265525917,,,,31.53064046379725,0.00016205620275162644,1.8407871428225917,535.5476583266461,0.0,0.0,0.0,81.64959598848047
43,1,44,0.15246,4.485925668961866e-05,3.421410985109233e-05,535.5591579316218,,,,0,1.0935751456889549e-13,1,1192.029157293089,1192.029157293089,1.5434431469396863e-13,190.72466516689423,39.575368022130554,0.33340741264499857,,,180.8346471523419,1192.029112433832,1144.3477608923074,47.68115670384618,1192.0289175961536,0.00019483767851797933,0.7029738322997487,0.08918898390299966,0.09300489994101921,0.15800945549806475,90.45560894343294,0.96,596.3224944507273,572.4695946726982,23.852899778029087,0.7024499374175907,0.08945895555852064,0.09305918832585504,0.15803857486387063,90.37849164647915,0.96,595.7043222696711,571.8761493788842,23.82817289078687,5.258189606067034e-06,2.8580227422449222e-06,1.4981396388871414e-05,0.2709993025103041,0.0005465624298008223,0.96,0.002100875755406083,0.0020168407251898394,8.403503021624355e-05,,,,274.202524378487,1144.3477608923074,1058.521450043542,85.82627071746421,1144.347720761006,4.01313013527126e-05,0.4506130948504042,0.17988469079133665,0.18353474815377271,0.25905384581654073,68.56251151864997,0.9249998325379496,286.12448218852336,264.6650981093917,21.459384079131706,0.45061309485040413,0.17988469079133665,0.18353474815377271,0.25904732660350965,68.5554005565236,0.9249998325263135,286.10200667910163,264.6443082636112,21.45769841549041,0.46267907942248393,0.1485741947587617,0.15202678436850325,0.2590412775514184,68.54880242728812,0.9249998325096971,286.0811510581115,264.62501681293446,21.45613424517703,0.4626125048845726,0.1485947111102124,0.15211137559032578,0.2590293662164696,68.53580987602533,0.9249998324884412,286.04008083526963,264.58702685760454,21.453053977665068,0.5963440069551571,,,0.101,106.91066645439774,1058.521450043542,1058.5214235566232,2.648691886335867e-05,32.8141649513498,0.4036559930448429,,,133.50753889878743,6.842821967877256e-05,57.40824172647859,,,,26.388782695934495,3.421406550289708e-05,1.8265177740078649,535.5591579316218,0.0,0.0,0.0,81.65134921825506
44,1,45,0.15246,4.676225466067896e-05,4.7355811444665966e-05,535.5591346183201,,,,0,1.0936993429862089e-13,1,1201.164574556422,1201.1645745564217,1.5434436744530191e-13,192.18633192902752,39.87866387527321,0.33340741251807565,,,181.9783558307322,1201.164527794167,1153.1177194797563,48.04657164498985,1201.1642911247461,0.00023666942103291386,0.7044884530276353,0.0927227539219273,0.09120813319404072,0.15779552240601333,91.04006729448824,0.96,600.9891914914003,576.9496238317442,24.03956765965602,0.7039441525107163,0.09288341553563205,0.09138920044250647,0.1578322510556547,90.93737612681346,0.96,600.1715925094577,576.1647288090793,24.006863700378307,8.659615222061898e-06,6.5392327860736615e-06,3.1378071700787967e-06,0.27099883563780885,0.0009124094304942226,0.96,0.003507123888046507,0.0033668389325246465,0.00014028495552186027,,,,276.9840526134222,1153.1177194797563,1066.633694861305,86.48398470853904,1153.117679569844,3.990991209451887e-05,0.4672892416569171,0.3658520261084475,0.3491758793019346,0.25978346310584843,69.35832338246136,0.924999862494164,288.6326230095092,266.9851365951259,21.647486414383316,0.4672892416569171,0.3658520261084475,0.3491758793019346,0.25973166952626636,69.30183234123416,0.9249998624152928,288.4550471213833,266.82087890027634,21.634168221106943,0.46580529735919723,0.14957049942214187,0.14644428148542857,0.2596428342402632,69.20493956047652,0.9249998622806487,288.1503055309637,266.53899293226823,21.611312598695424,0.46536952586203306,0.1494127125778058,0.1466556916003454,0.25956400271813446,69.11895732925015,0.9249998621602922,287.8797039079879,266.28868643363455,21.591017474353354,0.45426328310021585,,,0.101,107.7300031809918,1066.633694861305,1066.6336683743775,2.6486927510642038e-05,33.065644540700454,0.5457367168997842,,,134.53066951262332,9.471162284448047e-05,57.84818789042802,,,,31.133419074260562,4.7355739436150815e-05,1.8657533065350647,535.5591346183201,0.0,0.0,0.0,81.65134566390908
45,1,46,0.15246,4.681280514254625e-05,4.68943622794442e-05,535.5591355252923,,,,0,1.0937076562791917e-13,1,1201.3922830304543,1201.3922830304543,1.5434437002263686e-13,192.2227652848727,39.88622379661109,0.33340741251470407,,,182.00713960060872,1201.3922362176493,1153.3363183177637,48.05567992990686,1201.3919982476707,0.0002379699785422942,0.7051479929986406,0.0922809911194446,0.09162145114843928,0.15779034089987945,91.05463705249917,0.96,601.1051102500464,577.0609058400446,24.044204410001868,0.7045811934890323,0.0924203266872422,0.09178328570892615,0.1578272708900838,90.95124080125757,0.96,600.2820380808467,576.2707565576129,24.011281523233897,1.2101448523923156e-05,8.781052448569953e-06,5.339219146708697e-06,0.27099838983325164,0.0012617468519776044,0.96,0.004849916777311434,0.004655920106218976,0.00019399667109245775,,,,277.0535588051882,1153.3363183177637,1066.8358976447182,86.50038074851645,1153.3362783932346,3.992452894190059e-05,0.48075806506179275,0.18350139848396013,0.17003257507908448,0.2597992112927673,69.37549989783226,0.9249998615997576,288.68660254439027,267.0350673992652,21.65153514512507,0.48075806506179275,0.18350139848396013,0.17003257507908448,0.25975005343768115,69.32188376376855,0.9249998606806473,288.518086281776,266.8791896144898,21.638896667286204,0.46643763962867196,0.12196733611777778,0.12133499384830307,0.25965765485778874,69.22110452621783,0.9249998616916661,288.2011614297803,266.5860344619243,21.615126967855986,0.46600045289870995,0.12197087148000364,0.12133994444332676,0.25957877586036665,69.13507061736952,0.9249998615708912,287.930428137288,266.33560616903884,21.594821968249185,0.4506465754075924,,,0.101,107.75042566211654,1066.8358976447182,1066.8358711577891,2.648692908383392e-05,33.071912826986264,0.5493534245924077,,,134.5561739026866,9.378872451490677e-05,57.859154778155236,,,,31.252129225708067,4.689429193573608e-05,1.8939542226509674,535.5591355252923,0.0,0.0,0.0,81.65134580218607
46,1,47,0.1016,4.4450907548996765e-05,0.0002466437613694252,877.036303001851,,,,0,1.0937542557734986e-13,1,1769.1904089760471,1769.190408976047,1.5434670758898053e-13,283.0704654361675,58.73712157800476,0.3334074126722339,,,268.9723265862718,1769.1903645251393,1698.4225700765023,70.76760708652108,1769.1901771630235,0.00018736211587266663,0.708468221699118,0.09199569865138223,0.08867546995090485,0.15778623054494037,91.06620955120404,0.96,601.1971679756131,577.1492812565884,24.04788671902457,0.7078680414414846,0.09215235909562855,0.08886551114317624,0.15782343681067923,90.9619274442343,0.96,600.3671550256935,576.3524688246656,24.014686201027818,0.6644897331623739,0.6644836822431144,6.050529264329272e-06,0.15955380378307368,86.94418959083345,0.96,567.6258541617169,544.9208199952483,22.705034166468685,,,,480.07892120633056,1698.4225700765023,1571.0406882790662,127.38184002881779,1698.4225283078842,4.176861826144398e-05,0.6686730649383221,0.18808228656312312,0.0001672866865937427,0.3055806816673737,120.02028070585449,0.9249999114447781,424.6069042420683,392.7613488227546,31.84555541931372,0.6686730649383221,0.18808228656312312,0.0001672866865937431,0.305580393222224,120.01995391667907,0.9249999114446245,424.60614892592116,392.7606501553201,31.845498770601054,0.6845247789789936,0.27886055666605,0.060773417315728405,0.3055801237327971,120.01964860320167,0.9249999114431818,424.6054432465626,392.75999740136336,31.845445845199215,0.684521755846823,0.2792717945772977,0.06075049162918476,0.3055795847575206,120.01903798059536,0.9249999114428948,424.604031893332,392.7586918996282,31.845339993703806,0.6284163149529167,,,0.101,158.67510951618567,1571.0406882790662,1571.0406551572992,3.312176698365804e-05,48.70226133665105,0.3715836850470833,,,198.1495664566318,0.0004932875215221874,85.20431357635167,,,,30.690794238220136,0.0002466417798636421,2.7063926647024608,877.0363030018508,0.0,0.0,0.0,89.10688838498805
47,1,48,0.1016,4.3948709872610435e-05,0.00024664344005646664,955.7567979797028,,,,0,1.093716492569543e-13,1,1882.5389885365792,1882.538988536579,1.5434666176239356e-13,301.20623816585265,62.50029441941443,0.33340741270572866,,,283.33407363180874,1882.538944587869,1807.2372152019016,75.30155063341263,1882.5387658353143,0.0001787525548867382,0.7213972532398082,0.09574909038109548,0.08282005884040536,0.15674401305371058,94.58219603145874,0.96,628.5606636364373,603.4182370909798,25.142426545457482,0.7206850392570086,0.09587183099734083,0.08305483318181686,0.15677725307491008,94.4449213563749,0.96,627.5153090345522,602.41469667317,25.100612361382122,0.7223331592033789,0.1430545396465933,0.08521111360558824,0.15681124853068765,94.30695624397507,0.96,626.4627931643247,601.4042814377516,25.058511726573037,,,,528.6135310754211,1807.2372152019016,1671.6942646647865,135.5429119047962,1807.2371765695827,3.863231865581232e-05,0.7115119555535371,0.1432397924823126,0.10040090186709759,0.3162144673068855,132.15364424724467,0.9249999315744281,451.80986302401305,417.92409238186383,33.88577064214924,0.7115119555535371,0.1432397924823126,0.10040090186709759,0.31621433006163735,132.15348651002182,0.9249999315743772,451.8095198454626,417.9237749417052,33.88574490375743,0.728195108011698,0.12357152504705057,0.07990119601434612,0.3162142037206044,132.1533413051363,0.9249999315735692,451.8092039328352,417.9234827221813,33.8857212106539,0.7281942720382453,0.12357725282983452,0.07990473663841212,0.31621395810154196,132.15305901301824,0.9249999315734783,451.80858976727194,417.9229146190363,33.88567514823566,0.6686779209545644,,,0.101,168.84112073114346,1671.6942646647865,1671.6942368763398,2.778844677019587e-05,51.822522204608376,0.33132207904543576,,,210.8445729076843,0.0004932868788962736,90.66316635030425,,,,25.032667388989456,0.0002466410105447256,2.879413291157017,955.7567979797028,0.0,0.0,0.0,97.1048906747378
