,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
48,1,49,0.1016,4.394875691811318e-05,0.00024664346982280864,951.6547728451309,,,,0,1.0937496635455166e-13,1,1882.5289847704544,1882.5289847704544,1.5434673814814443e-13,301.20463756327274,62.49996229437909,0.3334074127057255,,,283.3327611399855,1882.5289408216975,1807.2276115856293,75.30115048273458,1882.5287620683644,0.00017875333315796357,0.7292160390443121,0.08925686647837523,0.08143808067387132,0.1567441182581684,94.58175773323913,0.96,628.5573289784288,603.4150358192916,25.142293159137164,0.7284960943739011,0.08944891895788745,0.08163786384099501,0.15677735994570832,94.44448384961386,0.96,627.51197437404,602.4114953990784,25.100478974961582,0.7279635034843228,0.08767123494158256,0.0820408906606387,0.15681135707225846,94.30651955713253,0.96,626.4594587158955,601.4010803672596,25.05837834863583,,,,528.6091022828239,1807.2276115856293,1671.6853515894156,135.54221580094674,1807.2275673903623,4.4195267138572974e-05,0.7115073299144928,0.18808602386275827,0.18809064950180251,0.3162133525028332,132.15236293532192,0.9249999179707542,451.8070819219406,417.9215137164009,33.885568205539734,0.7115073299144928,0.1880860238627583,0.18809064950180251,0.316213307614042,132.15231134429956,0.9249999179707344,451.80696967806756,417.9214098908186,33.88555978724897,0.7292162696585298,0.08201608397963467,0.08099492233280288,0.31621326546957046,132.15226290734205,0.9249999179695044,451.80686429688757,417.92131241268,33.88555188420756,0.7292158887807176,0.08201599411955131,0.08099437737707894,0.31621318036484436,132.15216509586037,0.9249999179694668,451.8066514934665,417.9211155695161,33.88553592395047,0.6686741836549291,,,0.101,168.84022051053097,1671.6853515894156,1671.6853189331937,3.265622196862058e-05,51.82224589927188,0.33132581634507086,,,210.84348708392747,0.0004932869384289573,90.66269944608881,,,,29.12805101861802,0.0002466413819808553,2.881446818268233,951.6547728451308,0.0,0.0,0.0,96.6881249210653
49,1,50,0.1016,4.3426730064463745e-05,0.00024663774664261234,1036.1559464337386,,,,0,1.0937335789233507e-13,1,2003.130214474099,2003.1302144740987,1.5434671084527864e-13,320.5008343158558,66.50392312054008,0.33340741274054275,,,299.7490757290535,2003.1301710473688,1923.0048006012944,80.12520002505406,2003.1300006263484,0.00017042102021179513,0.7487191401019773,0.09269259612745584,0.0731894950697907,0.15586348275932901,100.04820706454427,0.96,668.642073909078,641.8963909527149,26.74568295636317,0.7480363263800811,0.09291551364473136,0.07337528163855128,0.1558752329353002,99.91633206149451,0.96,667.7103899325529,641.0019743352507,26.708415597302135,0.7473528942500216,0.09295223099997263,0.07356284023427388,0.15588741355827845,99.78453660301469,0.96,666.7775367847175,640.1064353133288,26.671101471388745,,,,583.5578608190964,1923.0048006012944,1778.779286107642,144.22547643481283,1923.004762542455,3.805883917858275e-05,0.7570894255400756,0.10040150593273048,0.0548194103071477,0.32806665974478366,145.8896741457906,0.92499993799106,480.7516171857429,444.69521608591396,36.056401099828896,0.7570894255400756,0.10040150593273048,0.0548194103071477,0.32806655279542524,145.88954914864408,0.9249999379910279,480.7513620058834,444.6949800445443,36.05638196133907,0.7736864339035981,0.10443845053759623,0.05996828629252788,0.3280664535709324,145.88943317994568,0.924999937990438,480.75112525761875,444.6947610521306,36.05636420548812,0.7736857263957737,0.10443850177029991,0.059968664155243864,0.3280662577761444,145.88920434471612,0.9249999379903792,480.7506580932101,444.69432892505336,36.05632916815676,0.7115124702045112,,,0.101,179.65670789687186,1778.779286107642,1778.779259249491,2.685815114222437e-05,55.142157869336906,0.28848752979548875,,,224.35078480358743,0.0004932754920686211,96.47083746554259,,,,26.808437924521797,0.0002466354782034259,3.0615510113795232,1036.1559464337388,0.0,0.0,0.0,105.27344415766784
50,1,51,0.1016,4.342678949881334e-05,0.00024663735487875097,1036.7101031095904,,,,0,1.0937341685857347e-13,1,2003.1180400917779,2003.1180400917779,1.543467011424847e-13,320.4988864146845,66.50351893104703,0.33340741274053876,,,299.7473541124012,2003.1179966649884,1922.9931131933306,80.1247130497222,2003.1178262430528,0.00017042193552688285,0.7531570957867537,0.08193586533890888,0.07749790965413235,0.1558635330411034,100.04763211056267,0.96,668.6380156736775,641.8924950467305,26.745520626947076,0.7525037719682072,0.08214214235563976,0.07767469676751373,0.15587528502297723,99.91575819080288,0.96,667.7063318071514,640.9980785348654,26.70825327228609,0.7518498193279042,0.08234810369642284,0.0778511786185402,0.15588746745412213,99.78396381103566,0.96,666.773478762224,640.102539611735,26.670939150489037,,,,583.5521277541172,1922.9931131933306,1778.7684593660465,144.22461014638836,1922.9930695124347,4.3680895926287066e-05,0.7570841305349045,0.18809100002331797,0.18809629502848912,0.32806530180764254,145.88808694305493,0.9249999324322957,480.74837966965595,444.6922187113674,36.05616095828856,0.7570841305349045,0.18809100002331797,0.18809629502848912,0.3280652739210867,145.888054350683,0.9249999324322866,480.748313132345,444.6921571643549,36.056155967990115,0.7746165915235478,0.07425992014428459,0.07332976252433494,0.3280652478198801,145.88802384492143,0.924999932431551,480.7482508551981,444.6920995576445,36.05615129755355,0.7746163709027757,0.0742603185104854,0.0733296740034834,0.3280651954309648,145.88796261545795,0.9249999324315339,480.7481258552356,444.6919839326795,36.05614192255612,0.7115074940439515,,,0.101,179.6556143959707,1778.7684593660465,1778.7684303579522,2.9008094311906298e-05,55.14182224034744,0.2884925059560484,,,224.34943931189042,0.0004932747085409023,96.47025890411288,,,,26.245733064962202,0.00024663503779932073,3.0634012234961325,1036.7101031095906,0.0,0.0,0.0,105.32974647593437
51,1,52,0.1016,4.288477207652362e-05,0.00012858312346825416,1045.7133194349383,,,,0,1.0937386424384964e-13,1,2017.0203943768893,2017.0203943768893,1.5434671136932997e-13,322.7232631003023,66.96507709331271,0.3334074127766894,,,301.7223856323783,2017.020351492117,1936.3393815586453,80.68080756494363,2017.020189123589,0.0001623685279874827,0.7554423156046778,0.07880933511824353,0.07652411530031952,0.15581291964156904,100.68378182237876,0.96,673.1081070784712,646.1837827953324,26.924324283138876,0.7548697984214388,0.07903082494065754,0.07666479848742586,0.15582093416186024,100.57410193404706,0.96,672.3402736490285,645.4466627030673,26.893610945961214,0.7542970253826646,0.07925264323921548,0.07680543718445507,0.1558292374383343,100.46450187595244,0.96,671.5718083960893,644.7089360602457,26.862872335843548,,,,590.1134886080024,1936.3393815586453,1791.1137667591652,145.22557650785046,1936.3393432670157,3.8291629651385884e-05,0.7623392203685596,0.05481919560433781,0.04956410577068265,0.3294675111778884,147.5285724658395,0.9249999350516197,484.0852417892444,447.77881721449864,36.3064245747457,0.7623392203685596,0.05481919560433781,0.04956410577068265,0.329467408243123,147.52845191776905,0.9249999350515886,484.0849974766378,447.77859122533835,36.30640625129943,0.7794863782226148,0.07304341780253694,0.0681736311034699,0.3294673133306758,147.52834076472794,0.9249999350509194,484.08477220497,447.7783828487364,36.30638935623362,0.7794857089433571,0.07304331802139336,0.0681739799808119,0.32946712777603965,147.52812345966586,0.9249999350508633,484.08433179616367,447.77797547059197,36.306356325571706,0.7570898043723443,,,0.101,180.9024904426757,1791.1137667591652,1791.1137402722454,2.648691965746031e-05,55.52452676953412,0.24291019562765578,,,225.9064917361156,0.000257166246605836,97.13979144652971,,,,27.025430997488144,0.00012858251185644533,3.083650527903091,1045.7133194349385,0.0,0.0,0.0,106.24447325458972
52,1,53,0.1016,4.2884838431679605e-05,0.00024662877355327,1041.7475216861837,,,,0,1.0937670181325918e-13,1,2017.0258297271419,2017.0258297271416,1.5434674752718063e-13,322.72413275634267,66.96525754694112,0.3334074127766849,,,301.7231614374832,2017.0257868423032,1936.3445994939111,80.6810249789129,2017.0256244728241,0.00016236947919288946,0.7569675564495494,0.07765821521795652,0.0761329743730849,0.15581290103797946,100.68404118407355,0.96,673.1099213740599,646.1855245190975,26.924396854962385,0.7564132902207298,0.07783880513551146,0.0762953133362205,0.15582091491908587,100.57436053470398,0.96,672.3420854300505,645.4484020128485,26.893683417201995,0.7558588036286152,0.07801941121324237,0.07645763296729174,0.1558292175576068,100.46475971870566,0.96,671.5736176687137,644.7106729619652,26.862944706748515,,,,590.1160659558516,1936.3445994939111,1791.1185989080977,145.2259593032913,1936.344558211389,4.128252184699636e-05,0.7623406209400296,0.18809657619368775,0.1880951756222178,0.32946793739289426,147.52907170770283,0.924999939351264,484.08625146327773,447.77975324431264,36.306498218965096,0.7623406209400296,0.18809657619368775,0.1880951756222178,0.3294679095035561,147.52903904616073,0.9249999393512559,484.0861852688764,447.77969201449156,36.30649325438488,0.7798745454126654,0.06993273226988243,0.06954456507983185,0.32946788335324434,147.5290084212017,0.9249999393506692,484.08612320224967,447.7796346025815,36.30648859966818,0.779874323399882,0.06993310506264568,0.06954449060612077,0.32946783071915386,147.52894678078627,0.9249999393506538,484.08599827698526,447.7795190467121,36.30647923027314,0.7570842282019744,,,0.101,180.9029784897179,1791.1185989080977,1791.1185724211782,2.648691965874712e-05,55.52467656615103,0.24291577179802556,,,225.9070949364843,0.0004932575458900249,97.14005082268824,,,,30.995424083188233,0.0002466268117664301,3.084430110692607,1041.747521686184,0.0,0.0,0.0,105.84154820331626
53,1,54,0.1016,4.282321463655624e-05,0.00024663364043869416,1039.9039819983643,,,,0,1.093879301142251e-13,1,2043.8463369454614,2043.8463369454612,1.5434678954463246e-13,327.0154139112738,67.85569838658932,0.333407412780795,,,305.5863749119277,2043.8462941222465,1962.0922873273212,81.75384530530516,2043.8461326326262,0.00016148962037876625,0.7614188668212112,0.07846830123048067,0.07401699085881885,0.15574036985791906,101.97297411871261,0.96,682.0444059380894,654.7626297005658,27.28177623752364,0.7608646928807421,0.07863172699659417,0.07418032433658177,0.15574506839637203,101.86209893247752,0.96,681.2822656099958,654.0309749855959,27.251290624399886,0.760310282151509,0.07879514337292311,0.07434366485002943,0.15575004904245954,101.75130186073756,0.96,680.5194610845411,653.2986826411594,27.220778443381636,,,,602.9099733319283,1962.0922873273212,1814.9352135754366,147.15703620917492,1962.0922497846116,3.754270968289622e-05,0.7724781708975799,0.049563836505896734,0.039426286548346484,0.33219383711666584,150.72770023378123,0.9249999401278343,490.5234759292401,453.7341858658442,36.78929006339582,0.7724781708975799,0.049563836505896734,0.039426286548346484,0.3321937319198114,150.7275765499612,0.9249999401278048,490.5232287520458,453.7339572269399,36.7892715251059,0.7895754270871261,0.07357133311770662,0.06387045144324584,0.33219363425372106,150.72746172034172,0.9249999401272473,490.52299926976434,453.7337449555698,36.78925431419453,0.7895747409638824,0.07357121406803101,0.06387079650403069,0.33219344127467537,150.72723482784414,0.9249999401271933,490.5225458335614,453.7333255270828,36.78922030647866,0.7623395873004155,,,0.101,183.3084565711191,1814.9352135754366,1814.9351870885164,2.6486920367933606e-05,56.26299162083854,0.2376604126995845,,,228.9109883673249,0.0004932672796608252,98.43172499794971,,,,51.901562717530936,0.00024663246906176636,3.1241065098461682,1039.9039819983645,0.0,0.0,0.0,105.65424457103381
54,1,55,0.1016,4.282320131686526e-05,0.00013337769906821668,1045.7132976235093,,,,0,1.0938687443637522e-13,1,2043.8338937783028,2043.8338937783028,1.543467965930558e-13,327.0134230045285,67.85528527343965,0.33340741278079594,,,305.58456612516903,2043.8338509551015,1962.0803418870435,81.75334757862692,2043.8336894656704,0.0001614894309580624,0.7624169709922322,0.07620066486633648,0.07520256069531549,0.1557403947095259,101.9723694467584,0.96,682.0402527669125,654.758642656236,27.28161011067655,0.7618632767478668,0.07636438556416435,0.07536580169703964,0.1557450947263461,101.86149600638176,0.96,681.2781178956684,654.0269931798417,27.251124715826727,0.7613093413028725,0.07652810139368207,0.07552904224231845,0.1557500768483009,101.75070067202884,0.96,680.5153188030895,653.2947060509658,27.220612752123643,,,,602.9039898602031,1962.0803418870435,1814.9241521557149,147.15614766314326,1962.080299818858,4.206818533111298e-05,0.7724728017426165,0.18809544569692932,0.18810081485189276,0.3321924363134542,150.72605315674534,0.9249999362023577,490.5201862529869,453.7311409899815,36.789045263005384,0.7724728017426165,0.18809544569692932,0.18810081485189276,0.3321924082418079,150.72602015194119,0.9249999362023495,490.52012029373964,453.731079977678,36.789040316061666,0.789822319872558,0.0679333763993325,0.06768648361390071,0.3321923819711459,150.72598926460174,0.9249999362017255,490.52005856648907,453.731022879669,36.78903568682004,0.7898220990042465,0.06793375526494934,0.06768639722458525,0.33219232925712694,150.72592728691475,0.9249999362017102,490.5199347056425,453.73090830838635,36.78902639725615,0.7623407177971739,,,0.101,183.30733936772722,1814.9241521557149,1814.9241256687947,2.6486920366784026e-05,56.262648716827165,0.23765928220282606,,,228.90960662007734,0.0002667553977806412,98.43113084663325,,,,46.08299786268679,0.00013337731321308557,3.1245900223620375,1045.7132976235096,0.0,0.0,0.0,106.24447103854854
55,1,56,0.1016,4.270482723534574e-05,0.0002466017287596335,1044.2784823819516,,,,0,1.0938763775841201e-13,1,2044.55596896182,2044.5559689618199,1.5434679614053757e-13,327.1289550338912,67.87925816953242,0.33340741278869096,,,305.6895558527295,2044.5559262569927,1962.7735357806357,81.78223065752651,2044.555766438162,0.00015981883065485376,0.762546431797202,0.0752931743814031,0.07516371357643323,0.155738964093514,102.00751979076023,0.96,682.2816225461053,654.9903576442612,27.291264901844198,0.7619925512866086,0.07545678497249671,0.07532751043375499,0.15574358041533978,101.89649212781542,0.96,681.5188081380038,654.2580558124837,27.260752325520208,0.7614384334101583,0.07562039749943432,0.07549130539214868,0.1557484792202152,101.78554393415385,0.96,680.755335754053,653.525122323891,27.2302134301621,,,,603.2509229507557,1962.7735357806357,1815.5653684437425,147.2081298494332,1962.7734982931756,3.7487459906484575e-05,0.7727463781089888,0.039426016774051706,0.039152440407679304,0.332266330130652,150.81293742681717,0.9249999401475414,490.6937874804078,453.8917240501477,36.80206343026016,0.7727463781089888,0.03942601677405171,0.0391524404076793,0.33226622498528213,150.81281379054082,0.924999940147512,490.69354048972144,453.89149558376306,36.80204490595836,0.7900343684965463,0.06698703984571705,0.06677499122172875,0.33226612742497985,150.81269907324756,0.9249999401469456,490.693311316817,453.8912835985623,36.802027718254706,0.7900336843886323,0.06698694323958984,0.06677535785520404,0.3322659348739097,150.8124726601502,0.9249999401468918,490.6928590062295,453.89086521126956,36.80199379495996,0.7724785375290191,,,0.101,183.37210221281802,1815.5653684437425,1815.5653419568239,2.648691866379844e-05,56.28252642175602,0.227521462470981,,,228.99046718616566,0.0004932034563030188,98.46590089005123,,,,48.03483843953663,0.0002466004633678562,3.125560809103156,1044.2784823819518,0.0,0.0,0.0,106.09869381000627
56,1,57,0.1016,4.270489351683321e-05,0.00016397418071583238,1045.7130988473587,,,,0,1.0938711046974287e-13,1,2044.5443157400323,2044.5443157400323,1.5434679972758824e-13,327.1270905184052,67.87887128256908,0.3334074127886866,,,305.6878610664376,2044.5442730351388,1962.7623486867644,81.78176452861511,2044.5441132153796,0.00015981975897012824,0.7625709283385638,0.07522160665934408,0.07519711011798237,0.15573898692345153,102.00695329468289,0.96,682.2777334972591,654.9866241573687,27.291109339890337,0.7620169703794846,0.07538520196447696,0.0753607828716009,0.1557436046343422,101.89592720143968,0.96,681.5149237365749,654.254326787112,27.26059694946298,0.7614627758337877,0.07554879729668364,0.07552445487305415,0.15574850482623562,101.78498057031504,0.96,680.7514559815455,653.5213977422837,27.23005823926179,,,,603.2453187204741,1962.7623486867644,1815.5550121217968,147.2072949616125,1962.7623070834093,4.160335515990135e-05,0.7727413092681436,0.18810108464787437,0.18810615348871967,0.33226501047112733,150.81138563327937,0.9249999378784896,490.6906885502138,453.88885642650104,36.801832123712764,0.7727413092681436,0.1881010846478744,0.18810615348871967,0.33226498232656854,150.81135253926882,0.9249999378784816,490.6906224372078,453.8887952719707,36.80182716523715,0.7900484233630691,0.06704813307955922,0.06703407821303634,0.3322649559401295,150.81132151254357,0.9249999378778921,490.690560454367,453.8887379375576,36.80182251680941,0.7900482006616454,0.06704850106669522,0.06703398479368208,0.3322649028068802,150.81125903538225,0.924999937877877,490.6904356416205,453.88862248576737,36.801813155853154,0.7724728985780739,,,0.101,183.3710562243015,1815.5550121217968,1815.554985634878,2.6486918664057806e-05,56.2822053757757,0.2275271014219261,,,228.9891702853951,0.00032794836089391414,98.46534322271988,,,,46.591629086396104,0.00016397360389740827,3.1255792425610016,1045.7130988473587,0.0,0.0,0.0,106.24445084289164
57,1,58,0.1016,4.270170511740083e-05,0.00024658509772449436,1044.682991503802,,,,0,1.0938757040422259e-13,1,2044.5569953434278,2044.5569953434278,1.5434679568321854e-13,327.1291192549485,67.8792922454018,0.3334074127888992,,,305.6897051278832,2044.5569526417225,1962.7745211519455,81.78227171466456,2044.5567928666103,0.0001597751122610129,0.7625677930676585,0.07519753962231437,0.07520067489321958,0.15573896213548805,102.00756838522383,0.96,682.2819561502163,654.9906779042076,27.29127824600873,0.7620139670822688,0.07536122676819292,0.07536423006540874,0.15574357828240104,101.89654188848903,0.96,681.5191502880525,654.2583842765304,27.26076601152213,0.7614599005865115,0.07552491310417221,0.07552778835144845,0.15574847690616442,101.78559485417034,0.96,680.7556864283415,653.5254589712077,27.230227457133708,,,,603.251416196118,1962.7745211519455,1815.5662799077927,147.20820375254635,1962.7744836603388,3.749160680756832e-05,0.7727467644629854,0.039152170606636366,0.03914671541179447,0.3322664347911424,150.81306049295432,0.9249999401472782,490.69403333213,453.8919514628468,36.80208186928323,0.7727467644629853,0.039152170606636345,0.03914671541179449,0.3322663298568781,150.81293710488967,0.9249999401472488,490.6937868374326,453.891723455252,36.802063382180556,0.7900425220998988,0.06700097411051466,0.06700687537368506,0.33226623241807085,150.81282253044026,0.9249999401466821,490.6935579500134,453.8915117341249,36.80204621588851,0.7900418379592771,0.06700087973305285,0.06700724243542125,0.33226603982492536,150.81259606783377,0.9249999401466282,490.6931055407629,453.8910932555688,36.80201228519405,0.7727467447454892,,,0.101,183.3721942706871,1815.5662799077927,1815.566253420874,2.6486918627407666e-05,56.28255467714157,0.22725325525451073,,,228.9905821474416,0.0004931701942329045,98.4659503233999,,,,47.63106384617823,0.0002465838217728498,3.125577888985146,1044.6829915038022,0.0,0.0,0.0,106.13979193678628
58,1,59,0.1016,4.2701766676870376e-05,0.00011659332683549596,1045.7133669393486,,,,0,1.0938706218409059e-13,1,2044.4000754758374,2044.4000754758372,1.5434679953682476e-13,327.104012076134,67.8740825057978,0.33340741278889513,,,305.6668842264482,2044.4000327740705,1962.6238780781725,81.77599491992396,2044.3998729980965,0.00015977597408044054,0.7626442617344141,0.07519126868008334,0.07511480001332772,0.1557392751888519,101.99981611302505,0.96,682.2287333893437,654.9395840537699,27.289149335573782,0.7620905555129777,0.0753551133797623,0.0752785249490534,0.15574390493818832,101.8889366870948,0.96,681.4668547779105,654.208180586794,27.258674191116466,0.7615365942248702,0.07551895224643257,0.07544225860807387,0.15574881672556032,101.77813142632832,0.96,680.7042848308423,653.4761134376085,27.228171393233715,,,,603.17600414189,1962.6238780781725,1815.4269202771861,147.19691548767113,1962.623835764857,4.231331565352896e-05,0.77268679141491,0.18810642328583152,0.1881663963339068,0.3322502729283327,150.79405647878235,0.92499993488072,490.6560697103532,453.85683253090673,36.79923717944648,0.7726867914149101,0.18810642328583152,0.1881663963339068,0.33225024493294203,150.7940235608755,0.9249999348807117,490.65600394420443,453.85677169721936,36.79923224698506,0.7900129670697027,0.06690489944530778,0.06693445447550378,0.332250218777432,150.79399280634573,0.9249999348800635,490.65594250054176,453.8567148615174,36.79922763902442,0.7900127470871373,0.06690526889404999,0.06693435976618968,0.33225016646519,150.79393129588635,0.9249999348800482,490.65581960975766,453.8566011875425,36.799218422215176,0.7727414061075321,,,0.101,183.3581189479958,1815.4269202771861,1815.4268937902675,2.6486918621347962e-05,56.27823452859277,0.22725859389246789,,,228.97302190959618,0.00023318665339911186,98.45839942112636,,,,46.487990156965445,0.00011659303455247458,3.1253992969866604,1045.7133669393486,0.0,0.0,0.0,106.24447808103781
59,1,60,0.1016,4.27017010963823e-05,0.00024476337325801163,1045.6814892476289,,,,0,1.0938767663571241e-13,1,2047.1221294699235,2047.1221294699235,1.54346799005027e-13,327.5395407151878,67.96445469840147,0.3334074127888995,,,306.06309793473065,2047.1220867682223,1965.2370499134395,81.88487707972669,2047.1219269931662,0.00015977505623052948,0.7630936407523137,0.07533203853769231,0.07488265951979278,0.15573410658359046,102.13254535785727,0.96,683.139168516016,655.8136017753752,27.32556674064065,0.7625381984590343,0.07549509990011534,0.07504745695405877,0.15573842277671743,102.02100619580354,0.96,682.3741987314479,655.0792307821899,27.294967949257973,0.7619825122872167,0.07565816803627662,0.07521224997393011,0.15574302282806343,101.90954638106983,0.96,681.6085597457023,654.3442173558743,27.264342389828062,,,,604.4849109279262,1965.2370499134395,1817.8441189377781,147.39289347617117,1965.2370124139493,3.7499490127836864e-05,0.7737162597369096,0.03914644670665222,0.038116978384652785,0.3325286377820856,151.12143327524768,0.9249999401881294,491.3096631720185,454.4614090479671,36.848254124051415,0.7737162597369096,0.03914644670665222,0.038116978384652785,0.3325285331901678,151.12131024297872,0.9249999401881003,491.3094177168659,454.4611820019513,36.848235714914594,0.7909915919826468,0.067353858615929,0.06637523370298497,0.3325284362029137,151.1211961561358,0.9249999401875365,491.30919010840796,454.4609714638644,36.84821864454355,0.7909909144885154,0.06735376133251525,0.06637559393113714,0.332528245009174,151.12097125356394,0.9249999401874833,491.3087414166571,454.4605564239955,36.848184992661594,0.7727471300075164,,,0.101,183.6022560127156,1817.8441189377781,1817.8440924508593,2.6486918740666922e-05,56.35316768707112,0.22725286999248373,,,229.27787724400798,0.0004895267453178411,98.58948721492342,,,,48.469509917862155,0.0002447621378469439,3.1294150259449816,1045.681489247629,0.0,0.0,0.0,106.24123930755908
60,1,61,0.1016,4.270240152267558e-05,0.0001378223602347905,1045.7132756872127,,,,0,1.0938767372382835e-13,1,2047.1112775277707,2047.1112775277704,1.5434680695309846e-13,327.5378044044433,67.96409441392198,0.33340741278885283,,,306.0615168833953,2047.111234825369,1965.226632038886,81.88444300162031,2047.1110750405062,0.00015978486262882362,0.7632747360614732,0.07511338473593068,0.07493228942677106,0.15573412635840775,102.13201688989044,0.96,683.1355469821178,655.8101251028331,27.325421879284693,0.7627184989707979,0.07527732558413887,0.07509702507237523,0.15573844385116653,102.02047918092234,0.96,682.3705814197491,655.0757581629591,27.29482325679003,0.7621618848662336,0.07544127202182052,0.07526189944280359,0.15574304520032112,101.90902081258254,0.96,681.6049466386395,654.3407487730939,27.26419786554559,,,,604.4796832608264,1965.226632038886,1817.8344712271535,147.39211886974454,1965.2265900968978,4.194198822868529e-05,0.7737114984807845,0.1881666651205401,0.18817142637666523,0.33252739948707366,151.119976564951,0.9249999365916094,491.3067587481269,454.4587206890466,36.84803805908034,0.7737114984807845,0.1881666651205401,0.18817142637666523,0.33252737141025623,151.11994353803468,0.9249999365916013,491.306692857475,454.4586597401937,36.84803311728129,0.7910315532454181,0.06674548311198282,0.06670552184921155,0.3325273451258831,151.11991261956535,0.9249999365909881,491.3066311735923,454.4586026823048,36.84802849128747,0.7910313287417885,0.06674585891551427,0.06670544466224121,0.3325272923493783,151.11985053827533,0.9249999365909729,491.3065073177037,454.4584881156083,36.84801920209541,0.7726868881728076,,,0.101,183.6012815939425,1817.8344712271535,1817.8344447402346,2.6486918748639735e-05,56.35286860804175,0.2273131118271923,,,229.27667300267348,0.00027564472008968094,98.5889693911496,,,,48.4296195180318,0.00013782196820714382,3.129485878948776,1045.713275687213,0.0,0.0,0.0,106.2444688098208
61,1,62,0.1016,4.269041669828219e-05,0.0002465964167311785,1044.438347197008,,,,0,1.0938787768393682e-13,1,2049.2533010047237,2049.2533010047237,1.54346901456486e-13,327.8805281607558,68.03520959335683,0.33340741278965214,,,306.3738256669624,2049.2532583143065,1967.2829747492328,81.97012394788477,2049.2530986971174,0.0001596171894084492,0.7636343695410694,0.0751163871534521,0.07475675367385588,0.1557303292847484,102.23684329862947,0.96,683.8533781989051,656.4992430709489,27.354135127956194,0.7630760024243315,0.07528010409685468,0.07492260064332111,0.15573440534424038,102.12457938915387,0.96,683.0845757036795,655.7611926755324,27.323383028147198,0.7625133296723466,0.07544362441502388,0.07509217960891085,0.15573876760712208,102.01240297917903,0.96,682.3151447945327,655.0225390027513,27.292605791781384,,,,605.5109827178761,1967.2829747492328,1819.7365994820784,147.54633777891775,1967.2829372609963,3.7488236533093273e-05,0.7745217425625361,0.03811671049933334,0.037306466417581646,0.3327466741185144,151.37795164868638,0.9249999402812279,491.82114477698315,454.93452954775455,36.886615229228575,0.7745217425625361,0.03811671049933333,0.03730646641758165,0.3327465693934049,151.3778284207848,0.9249999402811989,491.8208992047045,454.9343023933972,36.886596811307335,0.7918112676479252,0.06691945394542632,0.06613973954291913,0.3327464722414673,151.37771410408251,0.924999940280637,491.8206713910816,454.9340916655333,36.8865797255483,0.7918106042517594,0.06691930910486325,0.06614003359489236,0.3327462805496616,151.3774885443225,0.9249999402805839,491.820221888227,454.9336758753935,36.88654601283355,0.7737166243801264,,,0.101,183.79339654768995,1819.7365994820784,1819.7365729951598,2.64869187008797e-05,56.41183458394443,0.22628337561987344,,,229.5165683923746,0.0004931928322461611,98.69212440872109,,,,51.240597524769406,0.00024659523059471575,3.1326653570247567,1044.4383471970082,0.0,0.0,0.0,106.11493607521601
62,1,63,0.1016,4.2690474915825e-05,0.00024657248216229964,1044.8645479668971,,,,0,1.093878451490049e-13,1,2049.2422457307216,2049.2422457307216,1.5434691416694188e-13,327.8787593169154,68.03484255825995,0.33340741278964825,,,306.37221261803364,2049.2422030402467,1967.2723616853536,81.96968173688985,2049.2420434222436,0.00015961800327541758,0.7637164590057631,0.07493778487085814,0.07485569540616452,0.1557303481697962,102.23630415253952,0.96,683.8496889686373,656.4957014098918,27.353987558745565,0.7631575069185046,0.07510260574705671,0.07502110125288362,0.15573442556229888,102.12404170826365,0.96,683.0808906166958,655.7576549920279,27.32323562466785,0.7626655557367079,0.07526309698860009,0.07511087092423878,0.15573878915633338,102.01186675723048,0.96,682.3114638369105,655.0190052834341,27.292458553476436,,,,605.5056552876778,1967.2723616853536,1819.726779034202,147.54554152726243,1967.2723205614645,4.112388899864112e-05,0.774516914893963,0.18817169432603773,0.1881765219946108,0.3327454176177217,151.3764731510408,0.9249999402804586,491.8181983738475,454.9318041246517,36.886394249195796,0.774516914893963,0.18817169432603773,0.1881765219946108,0.3327453884446274,151.376438823716,0.9249999402804505,491.8181299648943,454.9317408463701,36.88638911852423,0.7917719366769068,0.0666811692227392,0.06672050019375765,0.3327453604569236,151.37640589120068,0.9249999402799097,491.81806433583284,454.93168013922616,36.88638419660669,0.7917716141585334,0.06668178069906563,0.06672077079229166,0.332745302268095,151.37633742172025,0.9249999402798935,491.8179278868898,454.931553923954,36.88637396293573,0.7737115951746291,,,0.101,183.79240468245442,1819.726779034202,1819.7267525472835,2.6486918701085235e-05,56.411530150060265,0.22628840482537105,,,229.51533356543504,0.0004931449631086395,98.69159343313707,,,,50.80646433871388,0.0002465712861175506,3.132577380623366,1044.8645479668974,0.0,0.0,0.0,106.15823807343675
63,1,64,0.1016,4.2681045726790484e-05,0.00011534660904176768,1045.7133713809567,,,,0,1.0938778017774379e-13,1,2049.2433947724558,2049.2433947724558,1.5434690886346657e-13,327.8789431635929,68.03488070644553,0.33340741279027714,,,306.372380290352,2049.24335209141,1967.2734649009396,81.96972770420575,2049.2431926051454,0.00015948626454787086,0.7633502054397409,0.07486148599482781,0.07522773956085012,0.15573034622463522,102.23635967584677,0.96,683.8500689008569,656.4960661448226,27.354002756034266,0.7627806765749501,0.0750264686278865,0.07540329897144096,0.15573442346034108,102.12409759969124,0.96,683.0812736793671,655.7580227321924,27.323250947174653,0.7666102090613448,0.07531341853389485,0.07136876520925806,0.15573878689519177,102.01192301481399,0.96,682.3118500249215,655.0193760239247,27.292474000996837,,,,605.5062054672906,1967.2734649009396,1819.727792545983,147.54563512933166,1967.2734276753142,3.722562528826741e-05,0.774529694284052,0.03730619845829563,0.03729341906820666,0.3327462241670348,151.3774220555985,0.9249999349085809,491.8200920620392,454.9335531441185,36.88653891792067,0.774529694284052,0.03730619845829563,0.03729341906820666,0.33274567699838553,151.37677821403332,0.9249999349084209,491.81880899076276,454.9323663031926,36.8864426875701,0.7920374518137273,0.06571743196729757,0.065451916830477,0.33274528368743855,151.37631541381106,0.9249999349076571,491.817886703481,454.9315131871413,36.88637351633965,0.7920357909013068,0.06571608388054673,0.06545190713777328,0.33274475199519665,151.3756897838477,0.9249999349075017,491.8166399190315,454.93035991153033,36.8862800075012,0.7745221072156667,,,0.101,183.79250704714428,1819.727792545983,1819.7277660590644,2.6486918590227724e-05,56.41156156892547,0.22547789278433336,,,229.51546922712714,0.00023069321781743853,98.69165176766467,,,,49.958067463657144,0.00011534634285527641,3.1331326312831385,1045.7133713809565,0.0,0.0,0.0,106.2444785323052
64,1,65,0.1016,4.268110419431444e-05,0.0002211979699144535,1045.711444035539,,,,0,1.0938537884664095e-13,1,2041.241536343611,2041.2415363436107,1.5434679336378399e-13,326.5986458149778,67.76921900660788,0.33340741279027325,,,305.2081147801488,2041.2414936625066,1959.5916808084094,81.6496533670171,2041.2413341754266,0.00015948708010846425,0.7557199424819647,0.074347777154052,0.08197804011182805,0.15574515487286797,101.8601194419381,0.96,681.2686479522208,654.017902034132,27.250745918088825,0.7551094106072778,0.07449956910959933,0.08217083507727171,0.1557507475919019,101.73625345093443,0.96,680.4157646104301,653.1991340260129,27.216630584417253,0.7453324753054212,0.07990988240259218,0.10118761615851565,0.15575673074553925,101.61174188727624,0.96,679.5569216127755,652.3746447482644,27.18227686451102,,,,601.6595561329607,1959.5916808084094,1812.6221494223425,146.96949152938734,1959.5916409517297,3.985667954507801e-05,0.7714930997725009,0.1881767897149146,0.1912133842264657,0.3319277942104047,150.41496402701583,0.9249999395498917,489.898060313909,453.15567617597503,36.74238413793401,0.7714930997725009,0.1881767897149146,0.19121338422646572,0.3319277563249528,150.41491950085756,0.924999939549881,489.8979712090403,453.1555937539716,36.74237745506872,0.786776449025987,0.06996051104147108,0.07522151382921147,0.33192772092991873,150.41487790163805,0.9249999395494164,489.89788796171456,453.1555167499727,36.74237121174181,0.7867731206081283,0.06996512436024316,0.07522779465342172,0.3319276501400385,150.41479470344925,0.9249999395493966,489.8977214670658,453.15536274242305,36.74235872464279,0.7745170118267899,,,0.101,183.0748370916566,1812.6221494223425,1812.6221229354242,2.6486918267560837e-05,56.19128663209262,0.22548298817321022,,,228.6192539211066,0.00044239593885033623,98.30627918607584,,,,44.23172756313578,0.0002211968642227209,3.1165357691791167,1045.7114440355392,0.0,0.0,0.0,106.24428271401075
65,1,66,0.15246,4.268084511415241e-05,5.8375832032493815e-05,535.559110612281,,,,0,1.093695132995405e-13,1,1219.2910362143632,1219.2910362143632,1.5434472242203147e-13,195.08656579429814,40.48046240231686,0.33340741279029057,,,184.2714917707416,1219.290993533518,1170.5192006881891,48.771633362007876,1219.290834050197,0.00015948332102595013,0.7197434743052246,0.06730844041727592,0.10328490859401615,0.15741098862388062,92.1832826707957,0.96,610.0225506588715,585.6216486325167,24.400902026354828,0.7191350380504101,0.06748895991621119,0.10346333247307885,0.15744191093309148,92.08625027176227,0.96,609.2607540007491,584.8903238407191,24.37043016003,1.8823661965649084e-05,9.411209676330924e-06,0.745323062853132,0.27099750025587804,0.0019588281836214905,0.96,0.007529390576219757,0.007228214953170966,0.0003011756230487908,,,,282.54375412735374,1170.5192006881891,1082.7300795142705,87.78908369074487,1170.5191632050155,3.7483173703584035e-05,0.47345252936375676,0.03728272930978132,0.3353232997185255,0.2610529922111157,70.74295441616378,0.9249998750191812,292.963046792726,270.99078166851007,21.972265124215912,0.47345252936375676,0.03728272930978132,0.3353232997185255,0.2609824050084673,70.66596799917517,0.9249998749222005,292.7233788342031,270.7690888084418,21.954290025761324,0.4736997871210543,0.0404665705967296,0.35354323250166225,0.26092732518860773,70.60589486042883,0.9249998748462402,292.536273917979,270.596016762116,21.94025715586301,0.4733144200858122,0.040438500195786604,0.35389720071810266,0.2608567639467421,70.52893685158593,0.9249998747490952,292.2964636601076,270.3741922752029,21.92227138490464,0.774540480975304,,,0.101,109.35573803094135,1082.7300795142705,1082.7300530273533,2.6486917292888823e-05,33.56463246494239,0.22545951902469594,,,136.560823703689,0.00011675166399683288,58.72115419258627,,,,40.61204844425185,5.837574815716495e-05,1.89391926593438,535.559110612281,0.0,0.0,0.0,81.65134200394836
66,1,67,0.15246,4.2716318014283834e-05,0.00015890750098904616,535.55441498848,,,,0,1.0936735885140394e-13,1,1199.083665283425,1199.083665283425,1.5434428590470262e-13,191.853386445348,39.809577687409714,0.33340741278792463,,,181.71771791179324,1199.0836225671069,1151.120124083876,47.963338503494825,1199.0834625873708,0.00015997973605444676,0.7052835728026012,0.07980754392933638,0.09426744543195965,0.1578321858022461,90.9375576708162,0.96,600.1730388022927,576.166117250201,24.00692155209171,0.7045412736134559,0.07992976847187142,0.09452353290882565,0.15788985153354754,90.77834541689994,0.96,598.9034479256578,574.9473100086316,23.956137917026304,1.7110516792204032e-05,1.114170642112802e-05,1.2854851594573074e-05,0.27099768402630287,0.0018148240770897931,0.96,0.006975859420204673,0.006696825043396486,0.00027903437680818686,,,,276.3492039402981,1151.120124083876,1064.7859573982666,86.3341270148181,1151.120084413085,3.9670791156522224e-05,0.4531972125196393,0.19122403981992273,0.21147935666404022,0.25953502552426055,69.08734881293533,0.9249998951607779,287.7801717054366,266.1966286568795,21.583543048557093,0.4531972125196393,0.19122403981992273,0.21147935666404022,0.25953499948929176,69.08732041620078,0.9249998951607458,287.78008228849615,266.19654594620977,21.583536342286397,0.46503371280371963,0.09204881827639327,0.10071489259372796,0.25953497516530727,69.08729388583875,0.9249998951585603,287.7799987493085,266.196468671841,21.583530077467504,0.4650308804400154,0.0921728806480481,0.10045642029384491,0.25953492651785215,69.0872408253232,0.9249998951585012,287.77983166984353,266.19631412333644,21.583517546507107,0.771493230870296,,,0.101,107.54338169722493,1064.7859573982666,1064.7859309113492,2.6486917461898015e-05,33.008364679346265,0.22850676912970405,,,134.29757439233967,0.0003178150014730605,57.74795698870606,,,,30.0563652833389,0.00015890666110469898,1.8364590182830136,535.5544149884801,0.0,0.0,0.0,81.65062610914366
67,1,68,0.15246,4.442512175275483e-05,3.470982504632302e-05,535.5591571379985,,,,0,1.0935483125600642e-13,1,1190.2616153482268,1190.2616153482265,1.5434432137740865e-13,190.44185845571627,39.51668562956113,0.33340741267395374,,,180.6142937017957,1190.2615709231047,1142.6509286576852,47.61045536073686,1190.2613840184217,0.00018690468301060784,0.7017909900590081,0.09003507024131979,0.09352765298491295,0.15804999251033897,90.34840435345362,0.96,595.4629905809971,571.6444709577572,23.818519623239897,0.7012629029794395,0.09030053119969776,0.09357890183371415,0.15808168000722037,90.2653392260131,0.96,594.7962788780993,571.0044277229753,23.791851155123943,5.2910958292717655e-06,2.8816784795184924e-06,1.4701099442450758e-05,0.27099929796737265,0.0005501223289941198,0.96,0.00211455932543117,0.002029976952413923,8.458237301724684e-05,,,,273.66597039952984,1142.6509286576852,1056.9518825487123,85.69900625882063,1142.6508888075332,3.985015195469914e-05,0.4500994152831898,0.1783135829390263,0.18141138017547578,0.25895397791816543,68.45357783309035,0.924999834134871,285.78005170076295,264.3465004222606,21.433551278502392,0.4500994152831898,0.1783135829390263,0.18141138017547578,0.2589352304274925,68.4331283606631,0.9249998341015381,285.7153641718553,264.2866644592267,21.428699712628628,0.46197258202248564,0.14919511878047828,0.15225624956171227,0.2589152030780771,68.41128278362383,0.9249998340602431,285.6462499625255,264.2227338152668,21.423516147258688,0.46175203205320753,0.14912607618708035,0.15240492457388818,0.25887550588606656,68.36798142215257,0.9249998339895951,285.50922297238935,264.0959838519584,21.413239120430923,0.630462377241051,,,0.101,106.75214013741994,1056.9518825487123,1056.9518560617937,2.6486918542308882e-05,32.76550835901008,0.369537622758949,,,133.3095723817499,6.941965006855059e-05,57.323116124152456,,,,25.473351230222235,3.47097777630501e-05,1.823923444642073,535.5591571379986,0.0,0.0,0.0,81.65134909725926
68,1,69,0.15246,4.6777142257550435e-05,4.6773502570745505e-05,535.559135761664,,,,0,1.0935466439785844e-13,1,1190.759693090763,1190.7596930907628,1.543444154146133e-13,190.52155089452208,39.53322181061333,0.33340741251708267,,,180.6765341338005,1190.7596463136206,1143.129032891873,47.6303763704948,1190.7594092623679,0.0002370512527934131,0.7015576205002394,0.09238802677906817,0.09262139633783692,0.15803792655249288,90.3802025722363,0.96,595.7180431293805,571.8893214042051,23.828721725175267,0.701064587155994,0.09257482786870017,0.09277314369214565,0.15807017046344782,90.29543648171027,0.96,595.0379256208923,571.2364085960567,23.801517024835736,8.497817319938066e-06,6.379085987231913e-06,3.1723644965656167e-06,0.27099885775281357,0.0008950798539082074,0.96,0.0034405120949679326,0.003302891611169215,0.00013762048379871745,,,,273.81712807046983,1143.129032891873,1057.3941589452315,85.73483400606317,1143.1289929512945,3.994057826038453e-05,0.46309574487482597,0.36848907298490663,0.35549274339327036,0.2590059144638477,68.51022698793939,0.9249998605203532,285.9591896916735,264.51221057931116,21.44697911236231,0.46309574487482597,0.36848907298490663,0.35549274339327036,0.25897121953356494,68.47238250526065,0.9249998604659484,285.83951762163787,264.401513915669,21.43800370596883,0.4619247152870098,0.14826049902781108,0.1483083657632869,0.2589420628187544,68.44057885964973,0.9249998604209478,285.73892299600936,264.30846388814064,21.430459107868778,0.46168596256520705,0.1482813580050158,0.1483474274930163,0.25889930552472457,68.39393971762007,0.9249998603539167,285.59136264197394,264.1719705621107,21.419392079863247,0.45319734407606715,,,0.101,106.79681005346839,1057.3941589452315,1057.394132458305,2.648692671310274e-05,32.779218927302175,0.546802655923933,,,133.36532358120533,9.35470050977358e-05,57.347089139918296,,,,25.73147681658243,4.6773417570042265e-05,1.8498021676018688,535.5591357616642,0.0,0.0,0.0,81.6513458382233
69,1,70,0.15246,4.6819368511108286e-05,4.687825589497616e-05,535.5591355568205,,,,0,1.0936875837428831e-13,1,1194.2788248146005,1194.2788248146005,1.5434427630203764e-13,191.08461197033608,39.650056983844735,0.3334074125142663,,,181.11590839763005,1194.2787779952318,1146.5073982613326,47.77114159422228,1194.2785398555548,0.00023813967719182058,0.7025643299539647,0.09308000259457462,0.09207329314084932,0.15795046909337856,90.61354871196201,0.96,597.5867864363205,573.6833149788677,23.903471457452895,0.7019697763048639,0.0931817682266969,0.092276579077827,0.1579923739708839,90.5011057250196,0.96,596.6869334313308,572.8194560940775,23.86747733725324,1.2025590662389467e-05,8.753359786799814e-06,5.22558644434841e-06,0.2709983997695686,0.0012539606484370512,0.96,0.004819987903615932,0.004627188387471295,0.00019279951614463754,,,,274.88657233781424,1146.5073982613326,1060.5191463211117,85.98821200456501,1146.507358325677,3.993565566136112e-05,0.4784122520821618,0.18133338161707147,0.16601687440973562,0.2593598132784554,68.89624344693914,0.9249998606568057,287.17801584860985,265.6396246436621,21.538391204947757,0.4784122520821618,0.18133338161707147,0.16601687440973562,0.2593326668647341,68.8666340372933,0.9249998592016573,287.0846446302649,265.55325586195283,21.531388768312063,0.4633100387890191,0.12245594367343261,0.12107062017142332,0.2590949343007386,68.60732715583748,0.9249998608015086,286.26609305725526,264.7960962301528,21.46999682710243,0.46284658697052883,0.12233057564001153,0.12116995123468975,0.2590115441469429,68.51636769774431,0.9249998606714417,285.9786047895469,264.53016958534414,21.44843520420276,0.45017754539802196,,,0.101,107.1124337784323,1060.5191463211117,1060.5191198341836,2.648692821262194e-05,32.87609353595447,0.5498224546019781,,,133.75946684073983,9.37565117460009e-05,57.51657074151813,,,,27.555919591823834,4.687817616758506e-05,1.8829811299238717,535.5591355568206,0.0,0.0,0.0,81.65134580699285
70,1,71,0.1016,4.445157148883919e-05,0.0002466437536777282,880.438372321003,,,,0,1.0937303948278074e-13,1,1769.0423463345967,1769.0423463345967,1.5434667579150683e-13,283.0467754135355,58.732205898308614,0.33340741267218965,,,268.9214595788106,1769.0423018830252,1698.2804299287484,70.7616845803645,1769.042114509113,0.00018737391230975618,0.7065122929266635,0.09287295671028503,0.08892499373758617,0.15794425700049664,90.63031930850352,0.96,597.7208947377042,573.8120589481961,23.90883578950815,0.7058690076891428,0.09302198292655663,0.08912275154227768,0.1579866707741571,90.51633946025574,0.96,596.8089152230568,572.9365586141346,23.872356608922274,0.6689858791878466,0.6689798661977439,6.012600559663752e-06,0.15914730364045954,87.7748008100513,0.96,574.512304548352,551.5318123664179,22.98049218193408,,,,480.01742654306133,1698.2804299287484,1570.9092086767955,127.37117949030421,1698.2803881670995,4.176164895828477e-05,0.6686171016445427,0.19030289523456265,9.804567218174795e-05,0.30556711126870195,120.00490647960224,0.9249999114538263,424.57136801245446,392.7284778173503,31.842890195104154,0.6686171016445427,0.19030289523456265,9.804567218174797e-05,0.30556682311215294,120.0045800231757,0.9249999114536728,424.5706134054713,392.7277798058925,31.842833599578803,0.6844650232003674,0.2818188614928802,0.06066387708153188,0.305566553892356,120.00427502057487,0.924999911452231,424.56990838866335,392.72712766479543,31.842780723867946,0.6844612759941425,0.2822413715224796,0.06062668249886584,0.3055660154563292,120.00366501970858,0.9249999114519444,424.56849836051043,392.72582338875714,31.842674971753308,0.6283637231483659,,,0.101,158.66183007635635,1570.9092086767955,1570.909175560391,3.311640442694223e-05,48.69818546898066,0.37163627685163414,,,198.1329834002937,0.0004932875061387936,85.1971828621263,,,,27.163083808485247,0.00024664151475428957,2.7061605024835953,880.438372321003,0.0,0.0,0.0,89.45253862781391
71,1,72,0.1016,4.394940122427702e-05,0.0002466434534996253,953.9489704415262,,,,0,1.093727750495669e-13,1,1882.3813034345583,1882.3813034345583,1.5434667545287805e-13,301.18100854952934,62.49505927402734,0.3334074127056825,,,283.3133855107522,1882.381259485157,1807.0858374923182,75.29524322884654,1882.3810807211646,0.00017876399239218438,0.7210301502213412,0.09696093676775779,0.08244307947308016,0.15674571218182914,94.5751202149438,0.96,628.5068270932596,603.3665540095293,25.140273083730357,0.720309910543051,0.09710893543926452,0.08266803258535635,0.15677895802357256,94.4379445456519,0.96,627.4621297516838,602.3636445616165,25.098485190067382,0.7228213655640476,0.1397079698426101,0.0858724834664091,0.15681289846938104,94.30032075015652,0.96,626.412123876221,601.3556389211722,25.05648495504881,,,,528.5439553841844,1807.0858374923182,1671.5542402480332,135.5315586043992,1807.0857988524324,3.863988562983715e-05,0.7114523535886687,0.14107519453339343,0.09823994258926744,0.31619933206344436,132.13624935388677,0.9249999315529862,451.7720165306245,417.8890843683822,33.882932162242305,0.7114523535886687,0.14107519453339343,0.09823994258926744,0.3161991953074453,132.1360921822608,0.9249999315529356,451.7716745539711,417.8887680399783,33.88290651399279,0.7281359036014057,0.12360839230550148,0.07993751190446327,0.3161990694322202,132.13594751576895,0.924999931552127,451.77135978633726,417.8884768795733,33.88288290676393,0.7281351532337513,0.12361708675153354,0.07994320951192477,0.3161988247726181,132.1356663322679,0.9249999315520364,451.7707479814996,417.8879109600994,33.882837021400164,0.6686219102320439,,,0.101,168.82697826505137,1671.5542402480332,1671.5542124538051,2.77942282164866e-05,51.81818144768903,0.3313780897679561,,,210.82691221676097,0.0004932869057825908,90.65557225320721,,,,26.736088648821184,0.00024664117881507047,2.8791757640124946,953.9489704415261,0.0,0.0,0.0,96.92121539685905
