,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
72,1,73,0.1016,4.394944611963105e-05,0.0002466434662546703,952.165910757555,,,,0,1.0937464018045803e-13,1,1882.3714422293308,1882.3714422293308,1.5434672695418322e-13,301.17943075669297,62.49473188201378,0.33340741270567953,,,283.3120918402058,1882.3713982798845,1807.0763707345434,75.29484878060605,1882.3712195151495,0.00017876473516513416,0.7291677913059206,0.08957383384966801,0.08143619276508855,0.1567458159709011,94.57468820600221,0.96,628.5035399786962,603.3633983795484,25.140141599147825,0.7284478291029935,0.08977341710402324,0.08163549854408077,0.15677906345414408,94.43751331634871,0.96,627.4588426362335,602.3604889307842,25.098353705449362,0.7279387301247686,0.08718651520571798,0.08206915064499701,0.1568130055452222,94.29989031785487,0.96,626.4088369002195,601.3524834242106,25.05635347600886,,,,528.5395898976933,1807.0763707345434,1671.5454538408399,135.53087270669357,1807.0763265475337,4.418700986715223e-05,0.7114477868134456,0.19030658086473812,0.1903111476399613,0.31619823194698976,132.13498494948604,0.9249999179810663,451.7692719674487,417.88653951625605,33.88273245119263,0.7114477868134456,0.19030658086473812,0.1903111476399613,0.3161981870037095,132.13493329692207,0.9249999179810464,451.7691595802813,417.8864355581265,33.88272402215484,0.7291556617597073,0.08202980106467507,0.0810100429063735,0.31619814480533387,132.13488479902907,0.9249999179798166,451.7690540576994,417.8863379491913,33.882716108508085,0.7291552650399156,0.08202928182610746,0.08100917001994319,0.3161980595811054,132.13478685225618,0.924999917979779,451.7688409421043,417.88614081726627,33.88270012483801,0.6686182246018685,,,0.101,168.82609083792485,1671.5454538408399,1671.5454211905778,3.265026204786553e-05,51.81790906906604,0.3313817753981315,,,210.8258422740178,0.0004932869312926807,90.65511217782765,,,,28.512601748666665,0.0002466413333336205,2.881206500426514,952.165910757555,0.0,0.0,0.0,96.74005653296759
73,1,74,0.1016,4.3427447585678416e-05,0.0002466385640010564,1034.7478284746028,,,,0,1.0937432095561645e-13,1,2002.96242066256,2002.96242066256,1.5434672154800675e-13,320.47398730600963,66.498352365997,0.33340741274049496,,,299.725348887975,2002.9623772351124,1922.8437185309197,80.11848827212182,2002.9622068030415,0.00017043207084055622,0.7486796160954389,0.0927133473066272,0.07320152251710899,0.155864172454828,100.0403288850727,0.96,668.58646397485,641.8430054158559,26.74345855899404,0.7479966897019109,0.09293632534177446,0.07338746474285701,0.15587595156330575,99.90842269957476,0.96,667.6544560058325,640.9482777655991,26.706178240233374,0.7473124086683498,0.09294824368071986,0.07357456513713861,0.15588816133296912,99.7765973033275,0.96,666.721286822359,640.0524353494646,26.668851472894413,,,,583.4789599914925,1922.8437185309197,1778.6302851786616,144.21339528680744,1922.843680465469,3.806545052263406e-05,0.7570260034743561,0.09824055261068419,0.0526623359497737,0.32804978159691023,145.86994803505172,0.9249999379818251,480.7113448586932,444.65796418145095,36.053380677242274,0.7570260034743561,0.09824055261068419,0.0526623359497737,0.3280496751005537,145.8698235703727,0.924999937981793,480.71109074350005,444.6577291248976,36.0533616186024,0.7736230303023599,0.10445627961644727,0.059988911073794574,0.32804957630245923,145.86970810283063,0.9249999379812032,480.7108549975981,444.6575110596694,36.05334393792874,0.7736223305165614,0.1044564227430082,0.059989357266362384,0.3280493813719331,145.86948028323746,0.9249999379811445,480.71038986567777,444.65708081264376,36.05330905303403,0.7114528665245777,,,0.101,179.64165880304483,1778.6302851786616,1778.6302583188788,2.6859782735540007e-05,55.137538840538504,0.28854713347542227,,,224.33199191161026,0.0004932771267855011,96.4627565219924,,,,28.098879123600245,0.0002466363997526308,3.0612973677676334,1034.7478284746028,0.0,0.0,0.0,105.13037937301964
74,1,75,0.1016,4.342750675433607e-05,0.00024663786272142323,1035.978408682042,,,,0,1.0937370573189037e-13,1,2002.9504077661286,2002.9504077661286,1.5434671156193984e-13,320.4720652425806,66.49795353783547,0.333407412740491,,,299.7236502967275,2002.9503643386217,1922.832186149414,80.1180077562256,2002.9501939056397,0.00017043298215192995,0.7531356135445002,0.081947693433703,0.07749169598464159,0.1558642221759549,100.03976162143181,0.96,668.5824595760878,641.8391611930442,26.74329838304353,0.7524822643649431,0.08215395249973005,0.07766837783669789,0.15587600306708255,99.90785650397316,0.96,667.6504517088349,640.9444336404815,26.706018068353433,0.7518282429334434,0.08236052560586744,0.07784469134077382,0.15588821462161292,99.77603217132257,0.96,666.7172826207168,640.0485913158882,26.66869130482864,,,,583.4733033774909,1922.832186149414,1778.619601867704,144.21254060771992,1922.8321424754238,4.36739901779015e-05,0.7570207736564565,0.1903114962506259,0.19031672606852554,0.3280484407930093,145.86838089512355,0.9249999324323057,480.7081480146511,444.65500443321105,36.05314358144003,0.7570207736564565,0.1903114962506259,0.19031672606852554,0.32804841288312975,145.86834827628314,0.9249999324322966,480.7080814174511,444.65494283080125,36.05313858664989,0.7745547711640764,0.07427047388980275,0.07333873302808624,0.3280483867594193,145.86831774496085,0.9249999324315609,480.7080190826434,444.6548851707546,36.053133911888786,0.7745545497313072,0.07427085361289074,0.07333863439814493,0.32804833432270936,145.8682564611234,0.9249999324315437,480.7078939606783,444.6547694329371,36.05312452774121,0.7114479511386899,,,0.101,179.64057978863812,1778.619601867704,1778.6195728617197,2.9005984307903225e-05,55.13720765789883,0.2885520488613101,,,224.33066447142693,0.0004932757242262416,96.46218572271358,,,,26.859864694401374,0.00024663559862445777,3.0631508682082966,1035.9784086820425,0.0,0.0,0.0,105.25540632209547
75,1,76,0.1016,4.288551771164829e-05,0.00012805895161417826,1045.7133217125436,,,,0,1.0937397917608342e-13,1,2017.329029588876,2017.3290295888758,1.5434671416469413e-13,322.77264473422014,66.97532378235069,0.33340741277663966,,,301.7664421264889,2017.3289867033582,1936.6356713511752,80.69315297296566,2017.328824324141,0.00016237921721353076,0.7554967028276355,0.07884429913925106,0.07648320985611579,0.1558118774933804,100.69834635495798,0.96,673.2099790715004,646.2815799086403,26.928399162860057,0.754924629654649,0.07906605359930922,0.07662368830960332,0.15581984396460793,100.58878782087355,0.96,672.4431538848743,645.5454277294793,26.89772615539499,0.7543522948697458,0.07928818035763197,0.07676412842132967,0.155828098481268,100.47930795065741,0.96,671.6756913677663,644.8086637130556,26.86702765471062,,,,590.2596948025362,1936.6356713511752,1791.3878347357822,145.24779831920392,1936.635633054986,3.829618924620682e-05,0.7624558719428245,0.05266212299261911,0.047227024706251036,0.32949872191139273,147.56512453412208,0.9249999350216652,484.1593152236387,447.84733512199966,36.31198010163901,0.7624558719428245,0.05266212299261911,0.047227024706251036,0.3294986187327502,147.5650036950048,0.9249999350216339,484.15907036074145,447.84710862382053,36.311961736920914,0.7796082373960035,0.07309656129036865,0.06804309505844154,0.32949852357867515,147.5648922539738,0.924999935020964,484.15884454190046,447.84689974108295,36.31194480081754,0.7796075663018489,0.07309646360391632,0.06804344703337468,0.32949833749491264,147.5646743194355,0.9249999350209077,484.15840292870524,447.8464912488788,36.311911679826444,0.7570263807567551,,,0.101,180.93017130831402,1791.3878347357822,1791.3878082488625,2.6486919686393848e-05,55.53302287680924,0.242973619243245,,,225.94105896079637,0.0002561179029003746,97.15465535314243,,,,27.243370701650168,0.0001280583498329024,3.0841275475835013,1045.7133217125436,0.0,0.0,0.0,106.24447348599442
76,1,77,0.1016,4.288558272084598e-05,0.00024662959109439544,1041.524203420622,,,,0,1.093767505449288e-13,1,2017.3346033583616,2017.3346033583616,1.5434675599700624e-13,322.77353653733786,66.9755088314976,0.33340741277663527,,,301.76723785392056,2017.3345604727788,1936.6410221689243,80.69337592370528,2017.3343980926295,0.00016238014921477866,0.7568455611628945,0.07764901697113026,0.07630015863587125,0.15581185850658458,100.69861237729711,0.96,673.2118395762556,646.2833659932053,26.928473583050238,0.7562843342738632,0.07782928899905592,0.07646958437984175,0.15581982432317573,100.58905306226757,0.96,672.4450118054992,645.5472113332792,26.897800472220034,0.7557229533524132,0.078009573159825,0.07663891467715747,0.15582807818645622,100.47957241435587,0.96,671.6775467108747,644.8104448424397,26.867101868435,,,,590.2623381909996,1936.6410221689243,1791.3927898937923,145.24819100527313,1936.6409808990652,4.12698590488785e-05,0.7624573233596666,0.19031700559916082,0.19031555418231866,0.3294991618767687,147.56563990346615,0.9249999393603361,484.16035739466975,447.8483012307482,36.31205616392159,0.7624573233596666,0.19031700559916082,0.19031555418231866,0.32949913391807056,147.5656071592214,0.924999939360328,484.160291043384,447.84823985580897,36.31205118757502,0.7799538257063601,0.0700659438275059,0.0697203555171493,0.32949910770399826,147.56557645820928,0.9249999393597436,484.16022883267874,447.8481823106274,36.31204652205131,0.7799536034939838,0.07006631534412082,0.06972027815198588,0.3294990549461722,147.56551467010271,0.9249999393597282,484.1601036283329,447.84806649660766,36.312037131725205,0.75702087140822,,,0.101,180.930671779273,1791.3927898937923,1791.3927634068725,2.6486919687687846e-05,55.53317648670756,0.24297912859177995,,,225.94167757134,0.0004932591809722679,97.1549213556762,,,,31.43678429234316,0.000246627656845779,3.0848220759196767,1041.5242034206224,0.0,0.0,0.0,105.81885906753519
77,1,78,0.1016,4.2821849208974315e-05,0.00024662661344469506,1042.237164164991,,,,0,1.0938691246035855e-13,1,2039.0651862444715,2039.0651862444713,1.5434679366952156e-13,326.2504297991154,67.69696418331645,0.3334074127808861,,,304.8925380512288,2039.0651434226222,1957.5023826743213,81.56259927809685,2039.0649819524183,0.0001614702038194171,0.7604823451531768,0.07820196361419372,0.07456517962391143,0.1557500875313376,101.750469742675,0.96,680.5137276554677,653.293178549249,27.22054910621876,0.759889739636505,0.07835578307081899,0.07475037770817722,0.15575579222365674,101.63078306632234,0.96,679.6883603237189,652.5008259107702,27.187534412948782,0.7592972950554249,0.07850969638781173,0.07493535468480012,0.15576182328723684,101.51128524223148,0.96,678.8628939732315,651.7083782143021,27.15451575892932,,,,600.616118038547,1957.5023826743213,1810.68955178297,146.81279335402854,1957.5023451369984,3.7537322933479514e-05,0.7706711246321999,0.04722675479681044,0.03901295352427724,0.33170591642080244,150.1542365578458,0.9249999399908094,489.3760010960602,452.672771646798,36.703229449262174,0.7706711246321999,0.04722675479681044,0.03901295352427724,0.33170581109393577,150.15411280866488,0.9249999399907798,489.3757531701627,452.67254231534315,36.70321085481952,0.7878105366090894,0.07282523879267785,0.06496852788994856,0.331705713291012,150.15399789941358,0.9249999399902155,489.37552295481197,452.67232936588135,36.70319358893057,0.7878098470402449,0.07282512381970584,0.06496888027344466,0.3317055199761021,150.1537707726228,0.9249999399901611,489.37506791596365,452.67190845494736,36.70315946101626,0.7624562396040288,,,0.101,182.87964473007997,1810.68955178297,1810.68952529605,2.6486920014002963e-05,56.131376105272075,0.23754376039597125,,,228.37549947821768,0.0004932532256728964,98.2014647756336,,,,46.15187653470387,0.00024662529613552896,3.116962632913734,1042.237164164991,0.0,0.0,0.0,105.8912958791631
78,1,79,0.1016,4.28218355463927e-05,0.0002466278921156035,1041.9630729705416,,,,0,1.0938703175686118e-13,1,2039.0525317565798,2039.0525317565798,1.5434679900484595e-13,326.2484050810528,67.69654405431845,0.333407412780887,,,304.8907045836464,2039.0524889347441,1957.490234366145,81.56209309858957,2039.0523274647346,0.00016147000955676237,0.7612780043851461,0.07635822766600148,0.0755625684340321,0.15575011587877077,101.74985710337916,0.96,680.5095064274651,653.2891261703664,27.22038025709867,0.7606791675832224,0.07652849285815733,0.07573906491143988,0.15575582221477824,101.63017191012071,0.96,679.6841421465092,652.4967764606488,27.1873656858604,0.7600805496434472,0.07669866937707766,0.07591541478905543,0.15576185491950903,101.51067557014653,0.96,678.8586788907603,651.7043317351298,27.15434715563049,,,,600.6100525712906,1957.490234366145,1810.6783112410608,146.81188195868256,1957.490193199743,4.1166401739857064e-05,0.7706656765013157,0.19031582475015432,0.1903212728810385,0.3317044977073737,150.15256970433128,0.9249999399904326,489.37266161904563,452.6696826305755,36.70297898847009,0.7706656765013157,0.19031582475015432,0.1903212728810385,0.33170446934878833,150.1525363857221,0.9249999399904246,489.3725948662441,452.6696208842342,36.70297398200993,0.7880128164540475,0.0683180876780313,0.0681158078330732,0.3317044426593712,150.15250502821252,0.9249999399898697,489.37253204270854,452.66956277219606,36.70296927051248,0.7880125914800481,0.06831846109082375,0.06811571665102069,0.33170438854839185,150.15244145302466,0.9249999399898545,489.3724046717449,452.6694449540548,36.702959717690064,0.7624574204530352,,,0.101,182.87850943534713,1810.6783112410608,1810.6782847541406,2.648692001294002e-05,56.13102764847288,0.23754257954696475,,,228.3740855324296,0.0004932557830147007,98.20085677894473,,,,46.41693350341768,0.00024662658231858653,3.117356760936727,1041.9630729705418,0.0,0.0,0.0,105.86344821380702
79,1,80,0.1016,4.2725880488026797e-05,0.0001593552074186849,1045.7131377859596,,,,0,1.0938427586143287e-13,1,2039.0524509926602,2039.0524509926602,1.5434678612108059e-13,326.24839215882565,67.69654137295632,0.33340741278728686,,,304.89069309151733,2039.0524082667796,1957.4901582265793,81.5620899261076,2039.0522481526868,0.0001601140928761389,0.7611015069959733,0.07558157538763258,0.07575807277680544,0.15575011606890907,101.7498529947854,0.96,680.5094781181692,653.2890989934425,27.220379124726758,0.760514856050249,0.0757586253802312,0.07592293691320454,0.1557558224028417,101.63016807834396,0.96,679.6841156996143,652.4967510716297,27.187364627984635,0.759928301473025,0.0759355334467982,0.07608778161722034,0.15576185510381446,101.51067201838796,0.96,678.8586543349035,651.7043081615072,27.15434617339621,,,,600.6100137288249,1957.4901582265793,1810.6782389641899,146.81188134123724,1957.4901203054271,3.79211522854173e-05,0.770666294597375,0.0390126829462875,0.03901206485022818,0.33170461227036874,150.15270424172303,0.9249999375130142,489.372932391886,452.6699318830551,36.7030005088309,0.770666294597375,0.0390126829462875,0.03901206485022818,0.33170450864420464,150.15258249093804,0.9249999375129844,489.3726884680562,452.66970625351314,36.70298221454305,0.7879307907202693,0.06758562422917487,0.06766764996295312,0.331704413772409,150.15247102569577,0.9249999375123681,489.37246515116374,452.6694996851,36.70296546606378,0.7879301376972027,0.06758554668207732,0.06766800046492273,0.33170423073165084,150.15225597046805,0.9249999375123152,489.3720342943212,452.6691011425217,36.702933151799506,0.7706714923035582,,,0.101,182.8785021353832,1810.6782389641899,1810.6782124772712,2.648691866968537e-05,56.13102540788989,0.2293285076964418,,,228.3740784012964,0.0003187104143294882,98.20085371255745,,,,42.6665492353875,0.00015935461249940867,3.1171935176122223,1045.7131377859598,0.0,0.0,0.0,106.24445479905349
80,1,81,0.1016,4.272594656372319e-05,0.0002466344559697442,1039.4132672870733,,,,0,1.0938659245178047e-13,1,2034.4286055569569,2034.4286055569569,1.5434679640846225e-13,325.5085768891131,67.54302970449098,0.3334074127872824,,,304.2217736575661,2034.4285628310101,1953.0512666073503,81.37713610863965,2034.42840271599,0.00016011502033608737,0.7602783021350005,0.0753425139119,0.07616571877287287,0.15576184255538927,101.51091385345038,0.96,678.8603263113436,651.7059132588898,27.15441305245375,0.7597461597010098,0.07553461106396905,0.07630330741320836,0.15576734721351487,101.40726681876171,0.96,678.1432148169226,651.0174862242458,27.12572859267694,0.7592134701641058,0.07572639704700146,0.0764412283559207,0.1557731078529988,101.30359298535397,0.96,677.4248615877236,650.3278671242147,27.09699446350896,,,,598.3970855204553,1953.0512666073503,1806.572266064957,146.47895936946887,1953.0512254344253,4.1172924759892236e-05,0.768918049963189,0.19032154332008805,0.19206978795427415,0.33123345401349746,149.59932733267374,0.9249999398575316,488.2629187287925,451.64317045879585,36.619748269996634,0.768918049963189,0.19032154332008805,0.19206978795427415,0.33123342582730503,149.59929423918155,0.9249999398575236,488.2628522666696,451.6431089813323,36.61974328533733,0.7862648478754825,0.06707574369053518,0.06874168653532202,0.3312333993967158,149.5992632069358,0.9249999398569643,488.262789944442,451.6430513330024,36.61973861143955,0.7862646267593008,0.06707608602788552,0.06874159696578744,0.33123334619416045,149.5992007416642,0.9249999398569492,488.2626644945214,451.642935291826,36.61972920269535,0.7706657737336243,,,0.101,182.46379887256066,1806.572266064957,1806.5722395780383,2.648691847674123e-05,56.00374024801366,0.22933422626637553,,,227.85620586389842,0.0004932689107229174,97.97816852147633,,,,45.67013066687532,0.00024663312467409625,3.110365574561161,1039.4132672870735,0.0,0.0,0.0,105.60438795636664
81,1,82,0.1016,4.272593570388658e-05,8.166957540375346e-05,1045.7134659615326,,,,0,1.0938242312544905e-13,1,2034.4237613301425,2034.4237613301425,1.5434675368648778e-13,325.50780181282283,67.54286887616074,0.3334074127872832,,,304.2210740157998,2034.4237186042067,1953.0466161497654,81.37694233957372,2034.423558489339,0.00016011486782369267,0.7600927833835289,0.07574659269544859,0.07593211144692007,0.15576185470147505,101.51067977252717,0.96,678.858707944695,651.7043596269071,27.15434831778779,0.7595729436255597,0.07591200153135806,0.07608521760680806,0.15576735988597673,101.40703360408018,0.96,678.1416000646142,651.0159360620296,27.125664002584646,0.7590524135150988,0.07607740238975896,0.07623845903876593,0.1557731210500672,101.30336063919245,0.96,677.4232504800299,650.3263204608286,27.096930019201274,,,,598.3947607371174,1953.0466161497654,1806.567946143398,146.4786308332451,1953.0465769766436,3.917312198726245e-05,0.7689168537659002,0.03901179239706103,0.03901298859434987,0.33123307845361666,149.59888613124514,0.9249999295668819,488.2620377680145,451.6423505455957,36.619687222418854,0.7689168537659002,0.03901179239706103,0.03901298859434987,0.33123297673815766,149.5987667068958,0.9249999295668504,488.26179792591756,451.64212869165743,36.61966923426011,0.7862123375605522,0.06799517803644484,0.06804768835137501,0.3312328841412092,149.59865798860687,0.9249999295660685,488.26157958526215,451.6419267261848,36.619652859077334,0.7862117039086994,0.06799510232990921,0.06804802518051055,0.3312327069178818,149.59844991036957,0.9249999295660134,488.26116169744915,451.6415401799604,36.61962151748881,0.7706666642828509,,,0.101,182.46336256048323,1806.567946143398,1806.5679196564797,2.6486918476431297e-05,56.00360633044534,0.2293333357171491,,,227.8556815587951,0.00016333915067410853,97.9779430702819,,,,39.36597636059396,8.166940603719235e-05,3.110257749001052,1045.7134659615326,0.0,0.0,0.0,106.2444881416917
82,1,83,0.1016,4.274632661543679e-05,0.00024663191889620216,1040.7243122336902,,,,0,1.0938550241848895e-13,1,2034.4286150866117,2034.4286150866117,1.54346795379139e-13,325.5085784138579,67.5430300208755,0.3334074127859232,,,304.221774989492,2034.428572340285,1953.0512754611311,81.37713647754723,2034.4284119386782,0.00016040160673674018,0.7602381424831454,0.07593084605909228,0.07578548695947587,0.15576184253379877,101.51091426956737,0.96,678.8603291882491,651.7059160207191,27.15441316753003,0.7597134046244762,0.0760841680588615,0.07594370705994503,0.155767347189522,101.40726726033185,0.96,678.1432178742995,651.0174891593275,27.12572871497196,0.7591880564695016,0.07623763149457297,0.0761019885401702,0.15577310782606377,101.30359345959279,0.96,677.4248648761298,650.3278702810845,27.09699459504524,,,,598.3970899198838,1953.0512754611311,1806.5722742377293,146.4789600322213,1953.0512342699506,4.119118050517305e-05,0.7689180531529903,0.19207006040783015,0.19206886102074003,0.33123345489376493,149.59932836619706,0.9249999398574865,488.26292080445387,451.64317237876054,36.61974842569334,0.7689180531529903,0.19207006040783015,0.19206886102074003,0.3312334267407808,149.59929531169513,0.9249999398574785,488.26285442063636,451.64311097372945,36.61974344690694,0.7862574054435283,0.06808165887704544,0.06803659099406942,0.3312334003415156,149.59926431622722,0.9249999398569196,488.2627921722706,451.64305339372197,36.61973877854867,0.7862571835129702,0.06808200047116734,0.06803652086689647,0.33123334720267633,149.5992019257643,0.9249999398569045,488.2626668725895,451.6429374915171,36.61972938107237,0.7689181471951089,,,0.101,182.46379969801066,1806.5722742377293,1806.5722477508104,2.6486918706550617e-05,56.003740501369606,0.23108185280489119,,,227.8562069341945,0.0004932638365758583,97.97816898170363,,,,44.359092269451736,0.00024663054826438855,3.110350695262479,1040.7243122336902,0.0,0.0,0.0,105.73759012294292
83,1,84,0.1016,4.274633721442699e-05,0.0002466220645713531,1042.9545051196876,,,,0,1.0938585088885343e-13,1,2038.1953247449485,2038.1953247449483,1.5434679383354227e-13,326.11125195919175,67.66808478153229,0.3334074127859224,,,304.7665136203729,2038.195281998611,1956.6673167329802,81.52780486387435,2038.1951215968547,0.00016040175637050452,0.7608855456836418,0.07611542428757054,0.07546802108707418,0.1557524960837934,101.69907557923781,0.96,680.1594820330196,652.9531027516987,27.206379281320856,0.7603385466772506,0.076262311716793,0.07563716966401861,0.15575787238338898,101.58880914610046,0.96,679.3985727628632,652.2226298523485,27.175942910514603,0.7597912893362303,0.0764094396204843,0.07580620675375561,0.15576352997822993,101.47862889503463,0.96,678.6370668009719,651.491584128933,27.145482672038888,,,,600.199400024325,1956.6673167329802,1809.9171158226663,146.75016341013279,1956.667279232799,3.750018117738058e-05,0.7703423588161585,0.03901271777331382,0.0375884121101456,0.33161724015861915,150.05005695472818,0.924999939965755,489.16723460893394,452.4796626464783,36.68757196245564,0.7703423588161585,0.03901271777331382,0.0375884121101456,0.3316171348161941,150.04993320315816,0.9249999399657253,489.1669865655936,452.4794332063889,36.687553359204756,0.7876203393506599,0.06861005509839666,0.067247121191265,0.3316170370441141,150.0498183448942,0.9249999399651531,489.16675634783763,452.4792202546985,36.68753609313918,0.7876196514435547,0.0686099466855117,0.06724747875492723,0.3316168439626826,150.04959152154447,0.9249999399650987,489.1663017104339,452.4787997151007,36.68750199533319,0.7689172218188561,,,0.101,182.8016286980893,1809.9171158226663,1809.9170893357473,2.64869188764629e-05,56.10743059050265,0.23108277818114398,,,228.27807500744456,0.0004932441279262574,98.15957225320116,,,,44.81377708929204,0.0002466207079606091,3.1159247084265314,1042.9545051196878,0.0,0.0,0.0,105.96417772016025
84,1,85,0.1016,4.2746325546032494e-05,0.000246638074063502,1035.6376427563916,,,,0,1.0938794643552006e-13,1,2038.1832728046506,2038.1832728046504,1.5434679166204542e-13,326.1093236487441,67.6676846571144,0.3334074127859233,,,304.7647684950115,2038.1832300583249,1956.6557468704636,81.52732278626941,2038.1830696567329,0.00016040159207165625,0.7610285883273048,0.07579333129075282,0.07565028864708978,0.1557525237737676,101.69849228910691,0.96,680.1554600918677,652.9492416881928,27.206218403674725,0.7604767057273424,0.07595137199323093,0.07581321294313921,0.15575790150251836,101.58822744187117,0.96,679.3945554681101,652.2187732493857,27.1757822187244,0.7599244868080133,0.07610947316544014,0.07597627569365717,0.15576356052470447,101.4780487640334,0.96,678.633054096755,651.4877319328847,27.14532216387028,,,,600.1936259051607,1956.6557468704636,1809.906410347434,146.74929539801414,1956.6557057454481,4.112501533929289e-05,0.7703371377354192,0.19206913195536474,0.19207435303610407,0.3316158832407788,150.048462909783,0.9249999399656547,489.164039550335,452.476707217417,36.687332332918004,0.7703371377354192,0.19206913195536474,0.19207435303610407,0.33161585493430346,150.04842965666492,0.9249999399656467,489.16397289849186,452.47664556446216,36.68732733402972,0.7876509562711345,0.06784244022111205,0.06781182330063756,0.33161582830111913,150.04839836923824,0.9249999399650927,489.16391018690183,452.4765875559742,36.68732263092763,0.7876507249594515,0.06784282989100546,0.0678117563751086,0.33161577433252487,150.0483349694745,0.9249999399650775,489.1637831097193,452.4764700095805,36.687313100138795,0.7689181502713214,,,0.101,182.80054744509087,1809.906410347434,1809.9063838605152,2.6486918875768386e-05,56.10709872077045,0.23108184972867857,,,228.27672854254345,0.0004932761469103973,98.15899327329369,,,,52.1220390030924,0.0002466369076021129,3.1159759567014245,1035.6376427563919,0.0,0.0,0.0,105.22078450404939
85,1,86,0.1016,4.27297116875068e-05,9.234118757687126e-05,1045.713440459167,,,,0,1.0938396893117812e-13,1,2038.18361363441,2038.18361363441,1.5434677570707244e-13,326.10937818150563,67.66769597266241,0.3334074127870313,,,304.76481788179825,2038.1835709046982,1956.656074307317,81.52733642947157,2038.1834107367886,0.00016016790970692073,0.7610331112240803,0.07565321231938113,0.07564868942260555,0.1557525230133054,101.69850830602655,0.96,680.1555705332493,652.9493477119192,27.206222821329963,0.7604812373874659,0.07581607672870709,0.07581154506858363,0.1557579006782688,101.58824390547515,0.96,679.394669167499,652.218882400799,27.175786766700007,0.759925014928064,0.0759787098664824,0.07597818174643164,0.15576355963440217,101.47806567029656,0.96,678.6331710360404,651.4878441945988,27.14532684144161,,,,600.1937821818168,1956.656074307317,1809.9066991188563,146.74933628372094,1956.6560354025773,3.890473976633343e-05,0.7703378856354453,0.03758814116474015,0.03758739326471405,0.33161603236742265,150.0486378873479,0.9249999317060655,489.1643943764177,452.4770313912253,36.687362985192415,0.7703378856354453,0.03758814116474015,0.03758739326471405,0.33161593207976064,150.04852007409414,0.9249999317060351,489.1641582341738,452.4768129596509,36.6873452745229,0.7876419713332287,0.06769515776090439,0.06770414269881012,0.33161584122305593,150.04841333988492,0.9249999317053008,489.16394429876493,452.4766150690532,36.68732922971175,0.7876413930556427,0.06769497411384758,0.0677043060176564,0.33161566888093486,150.04821088048988,0.9249999317052484,489.1635384932208,452.4762396989269,36.687298794293895,0.7703427268798951,,,0.101,182.80057661100452,1809.9066991188563,1809.9066726319375,2.64869186765181e-05,56.10710767268454,0.2296572731201049,,,228.27678083456277,0.0001846823749832046,98.159015758862,,,,42.04601323901514,9.234098486345477e-05,3.115959135659762,1045.7134404591673,0.0,0.0,0.0,106.24448555065136
86,1,87,0.1016,4.2729776190761916e-05,0.00024663084136142965,1041.1294653718285,,,,0,1.0938713076751033e-13,1,2038.188248598735,2038.188248598735,1.543468001355856e-13,326.1101197757976,67.667849853478,0.333407412787027,,,304.76548902489714,2038.188205868959,1956.660523872137,81.52752182800569,2038.1880457001428,0.0001601688160126982,0.7613577297732785,0.07565908714945703,0.07533446860025889,0.15575251235962317,101.69873270808289,0.96,680.1571178489212,652.9508331349643,27.206284713956858,0.7608000720150374,0.07582196559971568,0.07550313097214412,0.15575788947868174,101.5884676192357,0.96,679.3962141557355,652.2203655895061,27.175848566229394,0.760310447420037,0.07598049123784083,0.07559505874586787,0.15576354789017355,101.47828869757852,0.96,678.6347136954863,651.4893251476668,27.145388547819444,,,,600.1960091550872,1956.660523872137,1809.9108290077604,146.74965366804656,1956.6604826758069,4.119633023453165e-05,0.770339016457954,0.19207462398207392,0.19207349315956518,0.33161638992463055,150.04905813840386,0.9249999399656704,489.1652326123556,452.47781079972214,36.68742181263346,0.770339016457954,0.19207462398207392,0.19207349315956518,0.3316163618045725,150.04902510425583,0.9249999399656625,489.16516639958326,452.4777495529079,36.687416846675404,0.7876530848192735,0.06769737140284317,0.06768625791679833,0.33161633543702995,150.04899412886988,0.9249999399651087,489.1651043136024,452.47769212310834,36.687412190494065,0.7876526859142811,0.067698291633585,0.0676869987749467,0.3316162823660688,150.04893178355752,0.9249999399650937,489.1649793502656,452.47757653202194,36.68740281824364,0.7703372348531858,,,0.101,182.8009937297838,1809.9108290077604,1809.9108025208416,2.6486918677466727e-05,56.10723569924057,0.22966276514681408,,,228.2772859090775,0.0004932616815063238,98.15923294090332,,,,46.63376643046237,0.0002466295376261889,3.1159838036494625,1041.1294653718285,0.0,0.0,0.0,105.77875368177777
87,1,88,0.1016,4.2729764941447705e-05,0.00016701895294858103,1045.7130707090212,,,,0,1.0938762340072279e-13,1,2046.4379104689642,2046.437910468964,1.5434679411272913e-13,327.43006567503426,67.9417386275696,0.3334074127870278,,,305.96345787863754,2046.437867739199,1964.5801992677186,81.85750830282157,2046.4377075705402,0.00016016865880858793,0.762676226790893,0.07606170956359917,0.07474321254598473,0.15573510368538615,102.10610891045243,0.96,682.9579690004849,655.6396502404656,27.318318760019373,0.7620910718589528,0.07621705532203944,0.07492605547812412,0.15573975935929216,101.98789352021431,0.96,682.1468680869511,654.8609933634731,27.285874723478027,0.7658468632477948,0.07649626425700845,0.07095984842925057,0.15574474781525208,101.86945544797078,0.96,681.3328704831042,654.07955566378,27.253314819324164,,,,604.1557275191855,1964.5801992677186,1817.2365286729546,147.34363387479823,1964.5801625477527,3.671996590319277e-05,0.7734716720783149,0.037587125848432386,0.034454470228071514,0.3324607406620842,151.04156924530028,0.9249999380621434,491.1503041726415,454.31400093889624,36.836303233745234,0.7734716720783149,0.037587125848432386,0.034454470228071514,0.3324590853219268,151.03962224994046,0.9249999380616719,491.1464184641698,454.3104066585691,36.83601180560073,0.7909629188910078,0.06783898928049711,0.06452915520876285,0.33245788168027013,151.0382065409823,0.9249999380607409,491.14359304816344,454.3077931484809,36.8357998996825,0.7909574678700642,0.06783597811499453,0.06453119615921145,0.3324562857944619,151.0363294829624,0.9249999380602865,491.13984686277803,454.3043279270082,36.83551893576978,0.7703382501694936,,,0.101,183.54088939596843,1817.2365286729546,1817.2365021860355,2.648691906227461e-05,56.3343323888616,0.22966174983050633,,,229.20124811426984,0.00033403790533925547,98.55653668913604,,,,47.94750514162856,0.00016701837144056784,3.128863730917702,1045.7130707090212,0.0,0.0,0.0,106.24444798403654
88,1,89,0.1016,4.272975376191097e-05,0.00024662593851150207,1042.3662875421423,,,,0,1.0938782652802864e-13,1,2046.3997844495586,2046.3997844495584,1.5434679567094955e-13,327.4239655119294,67.94047284372533,0.3334074127870285,,,305.9579058855786,2046.3997417198048,1964.543598289251,81.85598326205219,2046.3995815513028,0.00016016850172585333,0.7567063374376871,0.0752064191027498,0.08117630845595565,0.15573517408030696,102.1042584676702,0.96,682.9452832257482,655.6274718967182,27.317811329030008,0.7561150724859828,0.07537295736199641,0.08134895673496635,0.15573983480571063,101.98604292257325,0.96,682.1341598969324,654.8487935010552,27.28536639587727,0.746554469865452,0.08081710768378007,0.10010950106612282,0.15574482835734854,101.86760449533516,0.96,681.3201384286224,654.0673328914775,27.25280553714491,,,,604.1373889143798,1964.543598289251,1817.2026741546235,147.34088436837592,1964.5435585229995,3.9766251596932475e-05,0.7734426789175609,0.19207376082289995,0.19210275398365387,0.33245466569595306,151.03442400747556,0.924999940200521,491.1360428659412,454.30081028131616,36.83523258462504,0.7734426789175609,0.19207376082289995,0.19210275398365387,0.33245462725703473,151.03437879633037,0.9249999402005104,491.1359526335478,454.3007268163524,36.83522581719543,0.7887000780981923,0.07149327145105296,0.07375611224386845,0.3324545910886226,151.034336255703,0.9249999402000583,491.13586773117675,454.30064828144225,36.83521944973451,0.788696714714557,0.07149994905846468,0.0737607022139718,0.3324545176298559,151.03424985487084,0.924999940200038,491.1356952923337,454.30048877551275,36.83520651682096,0.7703391133286676,,,0.101,183.53747008961696,1817.2026741546235,1817.2026476677045,2.6486919060235807e-05,56.33328289879333,0.22966088667133233,,,229.1969766133527,0.000493251875806517,98.55469994374165,,,,51.26721722524729,0.0002466247527073648,3.1242821506478715,1042.3662875421423,0.0,0.0,0.0,105.90441481428165
89,1,90,0.15246,4.269317808919488e-05,5.844631974807974e-05,535.5591104426524,,,,0,1.0937001900456518e-13,1,1223.0740468938654,1223.0740468938652,1.5434478983958092e-13,195.69184750301847,40.60605835687633,0.333407412789468,,,184.75404698910302,1223.074004200687,1174.1508907632276,48.922953781801226,1223.073844545029,0.0001596556580885262,0.7202140176596077,0.06718283845613322,0.1036751582342126,0.15733551471686472,92.4243780139073,0.96,611.9113916380294,587.4349359725081,24.47645566552125,0.7196395083423286,0.0673596997150729,0.10383526385872713,0.1573655296954719,92.32775638436415,0.96,611.1551012462628,586.7088971964123,24.4462040498505,1.8374905430138326e-05,9.186858731297057e-06,0.7465452818187532,0.2709975592615526,0.001912590831552776,0.96,0.007351660736833288,0.007057594307359956,0.00029406642947333206,,,,283.7109634589771,1174.1508907632276,1086.0893928650828,88.06146041094802,1174.1508532760306,3.7487197024310484e-05,0.4744281653425468,0.03444584375204556,0.33346035732705975,0.2613208338055542,71.03507869669494,0.9249998754354162,293.87128800750486,271.83090480098735,22.04038320651753,0.4744281653425468,0.03444584375204556,0.33346035732705975,0.2612500303931426,70.95785600169603,0.9249998753389925,293.63137642639794,271.60898659003493,22.02238983636305,0.47514574688353034,0.04044467101558155,0.3539990022302435,0.26119480266535006,70.89762124832376,0.924999875263269,293.4441519465536,271.4358039472978,22.008347999255754,0.4747599884983994,0.040417079886674714,0.3543538061028324,0.2611240072242019,70.8204075122624,0.9249998751666451,293.20403689557435,271.21369752676264,21.990339368811668,0.7734803954250546,,,0.101,109.69502867937337,1086.0893928650828,1086.0893663781656,2.648691727476505e-05,33.668771178817565,0.2265196045749455,,,136.98452086004175,0.00011689263942784003,58.90334396981795,,,,42.6011040237604,5.8446239597284445e-05,1.8987620660670235,535.5591104426524,0.0,0.0,0.0,81.65134197808679
90,1,91,0.15246,4.2693615979150045e-05,0.00013370852254549354,535.5584842539181,,,,0,1.093578292625034e-13,1,1190.0696504490797,1190.0696504490795,1.5434426673328358e-13,190.41114407185276,39.51031239490944,0.33340741278943875,,,180.59102365585377,1190.0696077554635,1142.4666701699437,47.602777923747624,1190.0694480936913,0.00015966177225524677,0.7032801276958822,0.07881288797428991,0.09574677793801539,0.15804492099945627,90.36175821552752,0.96,595.5701130998284,571.7473085758353,23.82280452399311,0.7026287864861062,0.07894850182053764,0.09595922367675998,0.15809617750508526,90.22754695942724,0.96,594.4927294633982,570.7130202848623,23.779709178535935,1.62223780293862e-05,1.0489396493619899e-05,1.2641923894372022e-05,0.270997806974314,0.001718480899011183,0.96,0.00660553046458042,0.006341309245997203,0.00026422121858321726,,,,273.6077501624084,1142.4666701699437,1056.7815104185183,85.68512033135657,1142.4666307498746,3.942006881954238e-05,0.4497903634517276,0.19211134556537676,0.21674914745619592,0.25890668813017176,68.401989951855,0.9249998923174323,285.61682352768594,264.19553100715655,21.42129252052938,0.4497903634517276,0.19211134556537676,0.21674914745619592,0.25890666017104075,68.401959454313,0.9249998923173967,285.6167270268139,264.19544174385015,21.42128528296378,0.461572126290326,0.08995377805124521,0.10352739864444956,0.25890663309165923,68.40192991658196,0.924999892315076,285.61663356387015,264.19535528997443,21.421278273895748,0.4615688810593819,0.0900770974326192,0.10326820487163672,0.2589065789319036,68.40187083965849,0.9249998923150078,285.6164466315048,264.19518237753715,21.42126425396767,0.7734428106825777,,,0.101,106.73493255227035,1056.7815104185183,1056.7814839316009,2.648691751354789e-05,32.76022682297407,0.22655718931742233,,,133.28800685570667,0.0002674170447334277,57.313842947953866,,,,25.375623242181803,0.00013370781819478533,1.8227217342531632,535.5584842539181,0.0,0.0,0.0,81.65124650935236
91,1,92,0.15246,4.534678766747424e-05,3.659263509425736e-05,535.5591540675705,,,,0,1.0935498238113524e-13,1,1187.1790573370413,1187.179057337041,1.5434427451924908e-13,189.9486491739266,39.41434470358977,0.333407412612482,,,180.23070757766106,1187.1790119902535,1139.6916553044978,47.48715230435412,1187.178807608852,0.00020438140162010177,0.7009085186085051,0.09062229753865601,0.09299390662603313,0.1581232465276389,90.15733249667832,0.96,593.9284076168617,570.1712713121872,23.757136304674514,0.7003784382703303,0.09084164573314997,0.0930919939489259,0.15815608632559985,90.07275051735522,0.96,593.2479992944794,569.5180793227003,23.72991997177917,6.022854444374661e-06,3.3422116496877304e-06,1.354173523469927e-05,0.27099920296980384,0.000624563627522656,0.96,0.0024006975108161422,0.0023046696103834964,9.60279004326458e-05,,,,272.73211282038267,1139.6916553044978,1054.2145605845774,85.47705375344069,1139.6916143380183,4.096647951054796e-05,0.4498330723963611,0.2490806189880023,0.24903791004336887,0.2589067747449136,68.40208875040581,0.9249998400649224,285.6171566510864,264.19582422205286,21.421332429033555,0.4498330723963611,0.2490806189880023,0.24903791004336887,0.2589061565213839,68.40141439839144,0.9249998400638502,285.6150228509259,264.1938504569394,21.421172393986552,0.4599618640936203,0.15001266150358328,0.15162292370028901,0.2585552198204636,68.01860672362402,0.9249998394466937,284.4020774549052,263.0718759840935,21.330201470811748,0.45940666647471756,0.14979975339135526,0.1519619679760196,0.25845566133867814,67.91000294796142,0.9249998392718052,284.0573573811005,262.7530099214917,21.30434745960882,0.5588080354466209,,,0.101,106.47567061904232,1054.2145605845774,1054.2145340976579,2.648691938654752e-05,32.6806513781219,0.44119196455337906,,,132.9643188579815,7.31852701617343e-05,57.174657108932045,,,,23.879446727420966,3.6592579033530465e-05,1.8190346753610602,535.5591540675704,0.0,0.0,0.0,81.65134862914181
92,1,93,0.15246,4.682478666663317e-05,7.053513089362243e-05,535.5590775809702,,,,0,1.0936860417843783e-13,1,1196.344760685153,1196.3447606851528,1.5434427328181177e-13,191.41516170962447,39.71864605474708,0.33340741251390493,,,181.37461216170416,1196.3447138603663,1148.4906965572304,47.853779023217946,1196.3444755804485,0.00023827991773742939,0.702693520157881,0.09355426048373192,0.09176925893435599,0.1579041167202268,90.73933106095159,0.96,598.5919714131846,574.6482925566572,23.943678856527363,0.7021342834399596,0.0937020589965764,0.09194621382694705,0.15794313952101877,90.63333895296144,0.96,597.745038893765,573.8352373380143,23.909801555750636,1.8124609082170714e-05,1.5404751868671266e-05,3.3029972308752094e-06,0.270997521542518,0.0019421477911415943,0.96,0.007465273498654805,0.007166662558708611,0.00029861093994619275,,,,275.52675709830066,1148.4906965572304,1062.3537206991634,86.13693768034821,1148.4906583795118,3.8177718446733296e-05,0.46918054725771363,0.30112888614169303,0.28178141128034057,0.26023557511047124,69.85143114352948,0.9249998807962351,290.1796589310009,268.416149920668,21.76350901033294,0.46918054725771363,0.30112888614169303,0.28178141128034057,0.2601393157174989,69.74644397108518,0.9249998806663436,289.8507308262054,268.11189142529247,21.73883940091294,0.4597723773509686,0.1485923771659791,0.14878186390863074,0.2585553482354278,68.0187435529174,0.9249998784748483,284.4024963188819,263.07227453290926,21.33022178597267,0.4592165537310269,0.1486279753371857,0.14881808808087638,0.2584557885262824,67.91013843076857,0.924999878333296,284.0577723034236,262.7534048202939,21.304367483129656,0.4497904948703046,,,0.101,107.29772579061552,1062.3537206991634,1062.3536942122348,2.6486928683430182e-05,32.93296534167407,0.5502095051296954,,,133.9908281930001,0.00014107026168774076,57.616056122990045,,,,28.64022907504277,7.053495722994394e-05,1.8573500255974227,535.5590775809702,0.0,0.0,0.0,81.65133696799472
93,1,94,0.15246,4.68235744525868e-05,3.2128875229560947e-05,535.5591612048539,,,,0,1.0936600086667876e-13,1,1194.3042130185354,1194.3042130185352,1.5434421492558288e-13,191.08867408296567,39.650899872215376,0.33340741251398576,,,181.11874499773344,1194.3041661949608,1146.531770828549,47.77215711785627,1194.3039279464053,0.00023824855532689548,0.7028173743695593,0.09260066538033296,0.09247681116865478,0.1579523756488893,90.6084069594098,0.96,597.5456643918112,573.6438378161387,23.901826575672526,0.7022673486486319,0.09275606262497244,0.09262299741630012,0.15798915027189028,90.50971383479633,0.96,596.7558642412406,572.885629671591,23.87023456964959,6.04395269548089e-06,3.3157218163796675e-06,1.5396378203069492e-05,0.2709992034293425,0.0006242035273180327,0.96,0.0023993133536736773,0.00230334081952673,9.597253414694718e-05,,,,273.07881393992704,1146.531770828549,1056.23927011617,90.29245943546785,1146.5317295516381,4.1276911000853404e-05,0.5311623876969909,0.2489940672950197,0.18701222685574237,0.25890568528011726,68.94062827003279,0.9176290243623869,290.1793529800993,266.2769965652227,23.902356414876607,0.5311623876969909,0.2489940672950197,0.18701222685574237,0.2587934216719867,68.82561183956007,0.9175355495354517,289.85042954735053,265.9480731577993,23.902356389551215,0.4586759250287842,0.1225178195759192,0.12361427189810363,0.2582663214183875,67.70345711662213,0.9249998224935294,283.4010267241065,262.1458994142825,21.255127309823987,0.4581911706399811,0.12257888347752827,0.12360426656857408,0.2581798425430212,67.60911671371206,0.9249998223294017,283.1009203000817,261.8683009788657,21.232619321216035,0.4498770465632873,,,0.101,106.6801662817332,1056.23927011617,1056.2392436292428,2.648692732610495e-05,32.743417373601275,0.5501229534367127,,,138.06473114073705,6.425775043847661e-05,59.367834390516926,,,,25.31866040116553,3.212883446903325e-05,1.979191871062747,535.5591612048539,0.0,0.0,0.0,81.65134971729204
94,1,95,0.1016,4.454229894275982e-05,0.0002466437791692249,868.6259051980378,,,,0,1.0937264673961857e-13,1,1748.8376189004925,1748.8376189004923,1.5434666898365902e-13,279.8140190240788,58.061408947496346,0.33340741266613844,,,266.5028836009475,1748.8375743581935,1678.8838899471075,69.95349541446285,1748.8373853615703,0.0001889966230166645,0.7055398764568777,0.09253994870846187,0.08981744662114341,0.1579488496796611,90.61791803670543,0.96,597.6217288888453,573.7168597332915,23.904869155553847,0.704957799062524,0.09269577986620224,0.0900053294523102,0.1579858394454924,90.51856182821655,0.96,596.8267086594517,572.9536403130736,23.873068346378044,0.6553687006652695,0.6553656786416546,3.0219290805798676e-06,0.16039882753033755,85.36640373602555,0.96,554.3889478132735,532.2133899007425,22.175557912530955,,,,471.6714836973107,1678.8838899471075,1552.9674094749294,125.91643860627583,1678.883848081205,4.1865902365525285e-05,0.6609802286206637,0.12981892879141857,1.0878677456387825e-06,0.30372312369789495,117.91832862864202,0.9249999106557069,419.72203154656796,388.24284168080715,31.479189865760837,0.6609802286206637,0.12981892879141857,1.0878677456387624e-06,0.30372288325446894,117.91805687741937,0.9249999106555749,419.72139654103114,388.24225430068697,31.479142240344196,0.6767481872550286,0.28030669047695733,0.06223442825071287,0.30372265861299264,117.91780298578976,0.9249999106541154,419.72080326811084,388.24170552267606,31.479097745434785,0.6767455665365238,0.28076394311893754,0.06220954722239483,0.303722209332468,117.91729520545952,0.924999910653869,419.7196167254951,388.2406079707591,31.47900875473602,0.6211870039135617,,,0.101,156.84970835696785,1552.9674094749294,1552.9673764236413,3.305128790182864e-05,48.14198969372281,0.37881299608643826,,,195.87005348022805,0.0004932875571217867,84.22412299649805,,,,26.398910388524584,0.0002466414754178366,2.67545421103288,868.6259051980379,0.0,0.0,0.0,88.25239196812063
95,1,96,0.1016,4.404375149298814e-05,0.00024664355598881814,937.3853896688819,,,,0,1.0937431821736858e-13,1,1860.8893409061486,1860.8893409061486,1.543466994748061e-13,297.7422945449838,61.78152611808414,0.3334074126993897,,,280.51107743261946,1860.889296862397,1786.453551865997,74.43556466108318,1860.8891165270804,0.00018033531654316101,0.7167177573883986,0.09585858850222662,0.0846807075707057,0.15698323378054657,93.64283339648226,0.96,621.3696569511931,596.5148706731453,24.85478627804772,0.7159986414704212,0.0959665909768195,0.08492574856892227,0.15702094246201423,93.50403198283888,0.96,620.2996351204528,595.4876497156346,24.811985404818103,0.7168486539673645,0.14754720743855096,0.08606725413645594,0.15705955092930832,93.3642120532983,0.96,619.2198244554347,594.4510314772173,24.768792978217366,,,,519.1153565297384,1786.453551865997,1652.469372815724,133.9841397579501,1786.453512573674,3.9292322845212386e-05,0.7033291466559597,0.2091931705494008,0.1668442525141049,0.3141453989962972,129.77904297563487,0.9249999292933945,446.6138267650441,413.1177581791181,33.496068585925975,0.7033291466559597,0.2091931705494008,0.1668442525141049,0.31414529159015475,129.77891988485595,0.9249999292933525,446.61355586476276,413.1175075963583,33.49604826840446,0.7199629203772994,0.12551027020103533,0.08229553707876464,0.3141451928507365,129.77880672642786,0.9249999292924893,446.61330682402206,413.11727723330523,33.49602959071685,0.7199622868040848,0.12551606653329375,0.08229934626573271,0.31414500107262083,129.7785869428197,0.9249999292924145,446.6128231198453,413.11682980694246,33.49599331290281,0.6609879006591807,,,0.101,166.89940665438814,1652.469372815724,1652.4693444858833,2.8329840750782785e-05,51.226550557287446,0.33901209934081933,,,208.4198160849485,0.0004932871107609755,89.62052091652785,,,,29.141190878530914,0.0002466414690870879,2.8465835004933036,937.385389668882,0.0,0.0,0.0,95.2383555903584
