,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
96,1,97,0.1016,4.404376530100071e-05,0.0002466435684904817,934.9529055903481,,,,0,1.0937597783116995e-13,1,1860.8867000855942,1860.8867000855942,1.5434677881231807e-13,297.7418720136951,61.781438442841726,0.3334074126993888,,,280.51073517708386,1860.886656041829,1786.4510166780296,74.43545902825134,1860.8864757062809,0.0001803355480286961,0.7241040463482686,0.09036939857496532,0.08298310961509524,0.15698326457885112,93.64271910105978,0.96,621.3687766352941,596.5140255698823,24.85475106541184,0.7233711645014724,0.09055846137948638,0.0831859383484352,0.15702097371064716,93.5039178917673,0.96,620.2987548025018,595.4868046104016,24.81195019210015,0.7228141009922616,0.0895397722823441,0.083574325257447,0.15705958262759911,93.3640981842568,0.96,619.2189442684847,594.4501864977454,24.76875777073936,,,,519.1141924852521,1786.4510166780296,1652.46700302639,133.98397007082673,1786.450973097217,4.358081238312645e-05,0.7033276405170538,0.12981998348254736,0.12982148962145326,0.3141450559309593,129.77864979555656,0.9249999176650421,446.6129670408689,413.11695774094386,33.49600929992501,0.7033276405170538,0.12981998348254736,0.12982148962145326,0.3141450037078788,129.77858994630924,0.9249999176650184,446.61283532339536,413.11683590228114,33.49599942111421,0.7209056066696898,0.08441074914295983,0.08346806285056929,0.31414495452597807,129.7785335823493,0.9249999176637669,446.6127112769713,413.1167211587902,33.495990118181126,0.7209051720028641,0.08441041487414133,0.08346752967536204,0.31414485468454795,129.77841916103708,0.9249999176637217,446.6124594559815,413.11648822437513,33.49597123160638,0.6609868459680519,,,0.101,166.89916730566543,1652.46700302639,1652.466970586356,3.2440034328933055e-05,51.2264770938181,0.33901315403194815,,,208.41954916369022,0.0004932871357643024,89.62040614038679,,,,31.57192930835769,0.00024664164230573114,2.8484660597066616,934.9529055903482,0.0,0.0,0.0,94.99121520797937
97,1,98,0.1016,4.3525486004051295e-05,0.0002466416471278694,1021.0360831990274,,,,0,1.0937279975403387e-13,1,1980.0934772185765,1980.0934772185763,1.5434669812037504e-13,316.8149563549722,65.73910344365675,0.33340741273395613,,,296.5159871556542,1980.0934336930902,1900.8895312713696,79.20373046964052,1980.0932617410099,0.00017195208034610627,0.7432509311398047,0.09399285770444525,0.07484597291290926,0.15597237471071226,98.97144389786459,0.96,660.9840636938159,634.5447011460633,26.439362547752623,0.7425562418930768,0.09421876551366716,0.07503368812206282,0.15598788028701516,98.83863412319303,0.96,660.0314739552439,633.630214997034,26.401258958209823,0.7418620727140823,0.09427238312173711,0.07522441139991644,0.1560038392894913,98.70590913459662,0.96,659.0777240919501,632.7146151282722,26.363108963678066,,,,572.7901580743991,1900.8895312713696,1758.3226604429544,142.56683214547832,1900.8894925884326,3.8682936905574024e-05,0.7483823789000362,0.1668504621384638,0.1217957237554813,0.3257595433800017,143.19769116903635,0.9249999367660745,475.2226865065414,439.58095496835483,35.64173153818657,0.7483823789000362,0.1668504621384638,0.1217957237554813,0.32575946535734474,143.19760028131049,0.9249999367660501,475.2224987027369,439.580781249836,35.64171745290096,0.7649787150459132,0.10673269000522993,0.06265958162900659,0.32575939310105484,143.1975161107604,0.9249999367654342,475.2223247790406,439.5806203701352,35.64170440890542,0.7649781938216446,0.10673289135645106,0.06265986953767058,0.32575925094370917,143.1973505132918,0.9249999367653898,475.2219826001138,439.5803038546284,35.64167874548537,0.7033295543789889,,,0.101,177.5905887047384,1758.3226604429544,1758.322633383845,2.7059109374820456e-05,54.50800247373159,0.2966704456210112,,,221.77067188265127,0.0004932832930390967,95.36138890954004,,,,25.86139066070448,0.0002466392955223036,3.02672166666763,1021.0360831990275,0.0,0.0,0.0,103.73726605302119
98,1,99,0.1016,4.35255075808987e-05,0.0002466418330813735,1019.0240322314677,,,,0,1.0937435506180947e-13,1,1980.0897024815483,1980.0897024815483,1.5434672338739645e-13,316.81435239704774,65.73897812238741,0.3334074127339547,,,296.51546137071375,1980.0896589560407,1900.8859075234786,79.20357948014498,1980.0894870036236,0.00017195241710233751,0.7486619185223703,0.08353466679452286,0.07812367941195719,0.15597239490555556,98.97126830990635,0.96,660.9828054417202,634.5434932240514,26.43931221766881,0.7480012390407846,0.08374436618853823,0.07829936904083037,0.15598790105468363,98.83845886194611,0.96,660.030215709493,633.6290070811132,26.401208628379752,0.7473399849431566,0.08395271448304475,0.07847480225397045,0.15600386063067911,98.70573419886131,0.96,659.0764658524105,632.713407218314,26.36305863409641,,,,572.7883975703852,1900.8859075234786,1758.3192951011831,142.56656930053438,1900.8858644017175,4.3121761215384254e-05,0.7483805314180209,0.12982170563425144,0.12982355311626675,0.32575908690766053,143.19715934490188,0.9249999318898361,475.2215899816381,439.5799383655949,35.641651616043234,0.7483805314180209,0.12982170563425144,0.12982355311626675,0.3257590564649167,143.1971238825102,0.9249999318898259,475.22151670455725,439.57987058429524,35.64164612026203,0.7660464063159902,0.0759627855324494,0.07489509426237245,0.32575902792474093,143.19709063638572,0.9249999318890535,475.2214480073853,439.5798070390488,35.64164096833649,0.7660461727911746,0.07596305365679286,0.07489507468726288,0.3257589704687483,143.1970237065874,0.9249999318890342,475.2213097081368,439.5796791122442,35.641630595892636,0.7033278322272848,,,0.101,177.59024880521952,1758.3192951011831,1758.3192661774958,2.892368728546616e-05,54.50789814813667,0.29667216777271527,,,221.7702643516356,0.0004932836649461031,95.3612136712033,,,,27.87081544034894,0.0002466396510604886,3.0288536419432064,1019.0240322314679,0.0,0.0,0.0,103.53284167471712
99,1,100,0.1016,4.2987261452366484e-05,0.00012594605825026796,1045.7133306927944,,,,0,1.0937510170345227e-13,1,2019.5198736624218,2019.5198736624218,1.5434673048154608e-13,323.1231797859875,67.0480598055924,0.3334074127698537,,,302.0794396905244,2019.5198306751604,1938.738880154495,80.78078667310409,2019.5196668275992,0.00016384756103687197,0.7551281862874955,0.0816904055972371,0.07522413783211192,0.15580462652247562,100.80175908197994,0.96,673.9326984100245,646.9753904736235,26.957307936401026,0.7545592363889234,0.08191923705150263,0.07536123970336388,0.15581225061104217,100.69312353619166,0.96,673.1734503472114,646.2465123333229,26.926938013888456,0.7539899952885932,0.08214833995790588,0.07549832961246931,0.1558201574893568,100.58455707235278,0.96,672.4135180703634,645.5169773475487,26.896540722814596,,,,591.2982164884877,1938.738880154495,1793.333302080203,145.40553926276226,1938.738841342965,3.8811530146556386e-05,0.7632836919569835,0.12179563585900707,0.10689247532004433,0.3297203325993515,147.82470851369476,0.9249999349260729,484.6850228292379,448.3336145766872,36.351408252550705,0.7632836919569835,0.12179563585900707,0.10689247532004433,0.3297202541819497,147.82461664468315,0.9249999349260493,484.6848368833873,448.33344257677595,36.35139430661128,0.7802719561371231,0.07925356844597545,0.0650280186248425,0.32972018107176293,147.82453099327373,0.9249999349253951,484.6846635224099,448.33328221756614,36.351381304843706,0.7802714282807229,0.07925351541861314,0.06502825992906479,0.32972003540307915,147.82436033683612,0.9249999349253512,484.6843181079303,448.3329627091737,36.35135539875657,0.7483826585067416,,,0.101,181.12666351010054,1793.333302080203,1793.3332755932813,2.6486921823839426e-05,55.5933323644863,0.25161734149325854,,,226.18643422157993,0.00025189211618328774,97.26016671527938,,,,28.791366834492532,0.00012594550746803778,3.087110768331813,1045.7133306927947,0.0,0.0,0.0,106.24447439838791
100,1,101,0.1016,4.298728536648496e-05,0.00024663337950873223,1040.0452389518368,,,,0,1.0937943311065578e-13,1,2019.5347651558402,2019.5347651558402,1.543467384630576e-13,323.12556242493446,67.04855420317391,0.33340741276985214,,,302.08156879090745,2019.534722168555,1938.7531759878204,80.7813823328259,2019.5345583206463,0.000163847908459033,0.7573333516087078,0.07835398970733717,0.07614882438612482,0.15580457750666354,100.80247099768813,0.96,673.9376701010594,646.980163297017,26.95750680404242,0.75678263510646,0.0785344657821313,0.07631106706459463,0.15581219987137004,100.69383323230932,0.96,673.1784141651282,646.2512775985231,26.927136566605107,0.7562315971693843,0.07871495751673081,0.0764733556359397,0.15582010502950253,100.58526456091003,0.96,672.4184740544588,645.5217350922803,26.896738962178368,,,,591.3052829596527,1938.7531759878204,1793.3465325695422,145.40660257680986,1938.753135146352,4.0841468440334405e-05,0.7632889026167622,0.1298237254045426,0.12981851474476389,0.3297217602132439,147.82638112273,0.9249999394248581,484.68840600231994,448.33674619207704,36.35165981024289,0.7632889026167622,0.1298237254045426,0.12981851474476389,0.3297217296379075,147.82634530246878,0.9249999394248494,484.68833350149714,448.33667912881606,36.3516543726811,0.7808147559181682,0.07054667884156732,0.07000387906052226,0.3297217010491835,147.82631180959353,0.924999939424265,484.68826571161816,448.3366164228988,36.35164928871934,0.7808145261351292,0.07054695310642407,0.07000385525201773,0.32972164378722035,147.82624472486037,0.9249999394242483,484.6881299309168,448.3364908257502,36.35163910516655,0.7483806387364504,,,0.101,181.12799978952378,1793.3465325695422,1793.3465060826204,2.6486921825934606e-05,55.59374250965581,0.25161936126354967,,,226.18809522531154,0.0004932667578009041,97.26088094688396,,,,34.47035248838452,0.0002466316154820558,3.0882070872868215,1040.0452389518366,0.0,0.0,0.0,105.66859627750662
101,1,102,0.1016,4.281215988505231e-05,0.0002465429127949577,1045.1127034926496,,,,0,1.0938557391662707e-13,1,2040.760266902389,2040.7602669023888,1.5434679411391884e-13,326.52164270438226,67.75324086115931,0.33340741278153235,,,305.13825112078507,2040.760224090229,1959.1296602473979,81.63040251030839,2040.7600627577065,0.00016133252261001386,0.7608783624904099,0.078029308595523,0.07448429771382095,0.15574671574409932,101.82474212271174,0.96,681.0252094524387,653.7842010743411,27.241008378097593,0.7603197270563885,0.07818884734632162,0.07465175539639318,0.1557518492786067,101.71274858649114,0.96,680.2537515177216,653.0436014570128,27.210150060708894,0.7597605299177516,0.07834832520056169,0.07481939245219443,0.15575727588347166,101.60076041158214,0.96,679.4811017875459,652.301857716044,27.179244071501905,,,,601.4287126035158,1959.1296602473979,1812.1947831491525,146.93483914620924,1959.129622295362,3.795203595108297e-05,0.7713115515099582,0.1068923082345337,0.09886965934133776,0.3318787558265844,150.35733206711285,0.9249999400379333,489.7827136652776,453.04898077199806,36.733732893279566,0.7713115515099582,0.1068923082345337,0.09886965934133776,0.33187867744564964,150.3572399538162,0.9249999400379113,489.78252928368835,453.0488102190282,36.7337190646601,0.7884443014872416,0.07236348131481184,0.06473393574573841,0.3318786047572795,150.35715453041826,0.924999940037356,489.7823582933527,453.0486520527061,36.73370624064663,0.7884437877072714,0.07236344101376577,0.06473417944162355,0.33187846139593374,150.35698605216854,0.9249999400373158,489.7820210530431,453.04834010542015,36.73368094762293,0.7632839663609238,,,0.101,183.0316730980644,1812.1947831491525,1812.1947566622325,2.6486919961910284e-05,56.17803827762373,0.23671603363907628,,,228.56534890763356,0.0004930858243742473,98.28310003028243,,,,44.486672958452914,0.00024654154708188606,3.1195111922144294,1045.1127034926496,0.0,0.0,0.0,106.1834506748532
102,1,103,0.1016,4.281210105046727e-05,0.00013286560204967145,1045.7133000408196,,,,0,1.093852884407565e-13,1,2040.755294814782,2040.7552948147818,1.543467887336787e-13,326.52084717036513,67.75307578785076,0.33340741278153624,,,305.13752989024647,2040.755252002681,1959.1248870441539,81.63020362683973,2040.7550906709937,0.0001613316871207363,0.7617231526728756,0.076227122692453,0.07538233250998735,0.1557467264815347,101.82450102187066,0.96,681.0235499686121,653.7826079698676,27.24094199874446,0.7611614398272113,0.07639081633100854,0.07554910356018575,0.1557518606134186,101.71250817814487,0.96,680.2520941641079,653.0420103975435,27.210083766564342,0.7605990607664691,0.07655456353112322,0.07571603268240562,0.15575728781521847,101.60052069023095,0.96,679.4794465382735,652.3002686767426,27.17917786153092,,,,601.4263222773022,1959.1248870441539,1812.1903568442087,146.9344886483113,1959.1248454925203,4.155163343250252e-05,0.77130926178138,0.12981868260497423,0.12982097233355233,0.3318781686323964,150.35664189471157,0.9249999360756744,489.78133412731,453.0477027588203,36.7336313684897,0.77130926178138,0.12981868260497423,0.12982097233355236,0.3318781377485157,150.35660559999602,0.9249999360756654,489.78126147659754,453.0476355569115,36.733625919686055,0.788663303346115,0.0681156148607995,0.06789661300192613,0.33187810880983065,150.35657159125847,0.9249999360750363,489.78119340199885,453.04757258760395,36.73362081439493,0.7886630719394229,0.068115873735474,0.06789658950332265,0.3318780506069977,150.35650319133612,0.9249999360750193,489.78105648661364,453.04744594087305,36.733610545740596,0.763289009160492,,,0.101,183.0312260412651,1812.1903568442087,1812.1903303572888,2.6486919960602743e-05,56.17790106217047,0.23671099083950792,,,228.56480312580558,0.00026573120374627756,98.2828653440964,,,,43.88217676480006,0.00013286519993953316,3.1199448988482983,1045.7133000408198,0.0,0.0,0.0,106.24447128414727
103,1,104,0.1016,4.271841751950324e-05,0.00013569418487277004,1045.7132864099628,,,,0,1.093859506370737e-13,1,2042.5693123552921,2042.569312355292,1.5434680239478528e-13,326.81108997684674,67.8133011701957,0.3334074127877846,,,305.4008345929756,2042.5692696368744,1960.8663452424362,81.70276438510162,2042.5691096275375,0.00016000933690068703,0.762041496231868,0.0755634194944,0.07524507593540758,0.15574280652799405,101.91463548096579,0.96,681.6435442038905,654.377802435735,27.265741768155603,0.7614721324388098,0.0757266724103927,0.07541597979879414,0.1557478113914362,101.80029491951696,0.96,680.8569117416666,653.6226352719999,27.234276469666728,0.7609018960782296,0.07588997408732535,0.07558713877556497,0.1557531232967391,101.68590419249291,0.96,680.0686536819803,652.865907534701,27.202746147279285,,,,602.2967305308757,1960.8663452424362,1813.8012088097007,147.0650978696247,1960.8663066793256,3.856311042644533e-05,0.7719952891264739,0.09886949191516675,0.09818346457007295,0.33206338563322574,150.5743380018498,0.9249999363199823,490.21688737590915,453.4505896056959,36.76629777021323,0.7719952891264739,0.09886949191516674,0.09818346457007296,0.3320633069025931,150.57424545283757,0.9249999363199595,490.2167022970338,453.4504184077368,36.76628388929705,0.7892756330361411,0.0675097602785274,0.06689743058850126,0.33206323357507367,150.57415925525757,0.9249999363193273,490.2165299199454,453.4502589586311,36.766270961314305,0.7892751107925777,0.06750972631594856,0.06689768746279363,0.3320630877373574,150.57398782093088,0.9249999363192849,490.21618708643723,453.4499418376371,36.76624524880011,0.7713118254798591,,,0.101,183.1939220897798,1813.8012088097007,1813.801182322782,2.6486918736761866e-05,56.22783747310073,0.22868817452014098,,,228.76797002317312,0.00027138836937728186,98.37022710996445,,,,45.1786078862225,0.00013569377749992882,3.1225413220816667,1045.7132864099628,0.0,0.0,0.0,106.24446989925222
104,1,105,0.1016,4.271844606142489e-05,0.00024649058686906315,1045.3175883574534,,,,0,1.0938661283140091e-13,1,2042.5805398327389,2042.5805398327386,1.5434679203289764e-13,326.8128863732382,67.81367392244694,0.33340741278778274,,,305.4024652423652,2042.5804971142925,1960.877123620373,81.70321348418227,2042.5803371045552,0.00016000973734819782,0.7621839406854556,0.07540280048864628,0.07526035603505872,0.1557427833814727,101.91518090996023,0.96,681.64729354538,654.3814018035648,27.265891741815206,0.7616078679018318,0.07556969813979143,0.0754339626767695,0.15574778687969235,101.80083847407036,0.96,680.8606542773502,653.6262281062562,27.234426171094036,0.7610312079004604,0.07573674993045605,0.07560743810822518,0.15575309742288848,101.68644585833462,0.96,680.0723892818249,652.869493710552,27.202895571273036,,,,602.3021229681532,1960.877123620373,1813.8111842170388,147.06589869701935,1960.8770829140583,4.0706314453179566e-05,0.7719991181337519,0.12982113982591184,0.12981731081863385,0.33206445218171887,150.5755918441366,0.9249999400891034,490.2193929192708,453.45290908084206,36.7664838384287,0.7719991181337519,0.1298211398259118,0.12981731081863385,0.33206442135992026,150.5755556126028,0.9249999400890947,490.2193204641032,453.45284205981216,36.76647840429103,0.789322001849217,0.06726552131905697,0.06721915250598112,0.33206439252910275,150.57552172148803,0.9249999400885439,490.2192526895234,453.45277936805985,36.76647332146352,0.7893217720279977,0.06726578061327057,0.06721911937785058,0.3320643347404042,150.57545378992572,0.9249999400885277,490.2191168411609,453.45265370832476,36.76646313283609,0.7713093682589215,,,0.101,183.19492960592092,1813.8111842170388,1813.8111577301202,2.6486918737606585e-05,56.228146710728204,0.2286906317410786,,,228.76922209288102,0.0004929811725229741,98.37076549993884,,,,45.58266893074543,0.00024648925457352954,3.1226420101447183,1045.3175883574534,0.0,0.0,0.0,106.20426697711726
105,1,106,0.1016,4.27104526848553e-05,0.00019898069391473795,1045.7125583947566,,,,0,1.0938705102322944e-13,1,2044.362847927867,2044.3628479278668,1.543467962706844e-13,327.09805566845876,67.87284655120519,0.33340741278831587,,,305.66150319444523,2044.3628052174142,1962.5881395069766,81.77450581279072,2044.3626453197674,0.000159897646946854,0.762503589459272,0.07542476749945236,0.07510511872563588,0.15573894652869205,102.00795576436494,0.96,682.2846155246543,654.9932309036682,27.291384620986147,0.7619051986074689,0.07558706154092966,0.07528973083529258,0.15574398682035026,101.8870351912672,0.96,681.4537786724289,654.1956275255318,27.258151146897212,0.7613077154573167,0.07574997993787597,0.07547347238101965,0.15574934834783846,101.7665122388131,0.96,680.624251122684,653.3992810777765,27.22497004490736,,,,603.1581224080618,1962.5881395069766,1815.3938742606567,147.19422715702487,1962.5881014176816,3.8089294832203025e-05,0.7726731535293411,0.09818329750644048,0.09750926211085127,0.33224655386573465,150.78968360385423,0.924999939085497,490.6473310401141,453.8487513245673,36.79857971554684,0.7726731535293411,0.09818329750644048,0.09750926211085127,0.3322464758070491,150.78959182036644,0.924999939085475,490.64714766387516,453.84858170154655,36.79856596232858,0.7899586916540917,0.06742869752966099,0.06679200772478623,0.3322464035895252,150.78950690506676,0.9249999390848962,490.6469780099518,453.8484247713938,36.79855323855798,0.7899581839124415,0.06742867065858098,0.0667922587741372,0.3322462617094896,150.7893400787743,0.9249999390848561,490.64664470374044,453.8481164631489,36.79852824059149,0.7719955626676477,,,0.101,183.35478130032632,1815.3938742606567,1815.393847773738,2.648691872180106e-05,56.27721010208035,0.22800443733235232,,,228.96884025648197,0.0003979613870376096,98.45660131028725,,,,46.46244545015784,0.00019897984215692068,3.1252631826252153,1045.7125583947566,0.0,0.0,0.0,106.24439593290727
106,1,107,0.1016,4.271041029287227e-05,0.0002466180634758817,1043.3783570257797,,,,0,1.0938770213773906e-13,1,2044.3621261889036,2044.3621261889036,1.5434680783892762e-13,327.0979401902246,67.8728225894716,0.33340741278831865,,,305.66139824276434,2044.3620834784933,1962.5874466381829,81.77447694325765,2044.3619235814406,0.00015989705279370869,0.762572296166598,0.07526618217549642,0.0751974754681704,0.15573894793280327,102.00792090909687,0.96,682.2843762423498,654.9930011926558,27.291375049693993,0.7619691362389195,0.07543954471453872,0.0753756070830881,0.15574398832756334,101.8870002085082,0.96,681.4535381015382,654.1953965774767,27.258141524061575,0.7613672195927184,0.07561278416667006,0.0755532800312684,0.15574934995919634,101.7664771251593,0.96,680.6240092375526,653.3990488680505,27.224960369502085,,,,603.1577753998197,1962.5874466381829,1815.3932330909768,147.19417292803175,1962.5874060190083,4.061917468270055e-05,0.7726724768801395,0.12981747794676998,0.12981815459597149,0.33224640280411366,150.78950600927666,0.9249999401422602,490.6469756941867,453.8484231481037,36.79855254608305,0.7726724768801395,0.12981747794676998,0.12981815459597146,0.3322463716549156,150.78946938322403,0.9249999401422514,490.6469025181467,453.84835546026676,36.798547057879944,0.7899907878137965,0.06704014250370893,0.06700804634400419,0.33224634234776307,150.7894349230847,0.9249999401417024,490.64683366969365,453.8482917751824,36.7985418945112,0.7899905526446992,0.06704039103146102,0.06700802229920336,0.3322462829522162,150.78936508423425,0.9249999401416859,490.6466941369815,453.84816270742397,36.79853142955755,0.7719992245467897,,,0.101,183.35471654218867,1815.3932330909768,1815.3932066040582,2.6486918721260025e-05,56.27719022582028,0.22800077545321046,,,228.96875968779327,0.0004932361257353541,98.4565666657511,,,,48.79627301318232,0.0002466168176740967,3.125326294218775,1043.3783570257797,0.0,0.0,0.0,106.00724107381922
107,1,108,0.1016,4.270255915769538e-05,0.00024662338704392145,1042.7784233109485,,,,0,1.093877460049713e-13,1,2044.3666527921646,2044.3666527921646,1.543467993067701e-13,327.09866444674634,67.87297287269988,0.3334074127888423,,,305.66205650177295,2044.3666100896053,1962.5917922904343,81.77465801210164,2044.366450302536,0.0001597870694554883,0.7623107317624562,0.07519136654548006,0.07545293094962183,0.1557389390756349,102.00814078866061,0.96,682.2858857191783,654.994450290411,27.291435428767194,0.7617314120382033,0.07537000848993504,0.07560773269065123,0.1557439788745537,101.88721962592628,0.96,681.4550469983768,654.1968451184417,27.258201879935147,0.7611529182963708,0.07554821094327178,0.0757625122396194,0.1557493399115465,101.76669608718606,0.96,680.6255175849808,653.4004968815815,27.22502070339929,,,,603.1599518480334,1962.5917922904343,1815.39725533491,147.19449905572193,1962.5917543906319,3.7899802412198885e-05,0.7726745944284991,0.09750909498324928,0.09750697743488984,0.3322469435709812,150.79014185755707,0.9249999401425052,490.64824606830973,453.8495982442116,36.798647824098076,0.7726745944284991,0.09750909498324928,0.09750697743488984,0.332246865221433,150.79004973201253,0.9249999401424832,490.64806200903377,453.84942798938164,36.79863401965214,0.7899165264414777,0.067194005647106,0.0672682670194248,0.3322467925816549,150.78996432016783,0.924999940141926,490.64789136338084,453.8492701418895,36.798621221491345,0.7899160143506606,0.06719397913434597,0.06726851742838452,0.3322466493787333,150.7897959382959,0.9249999401418859,490.6475549499075,453.8489589594271,36.79859599048038,0.7726734270699808,,,0.101,183.35512278882592,1815.39725533491,1815.397228847991,2.648691862908066e-05,56.2773149153822,0.22732657293001926,,,228.9692641571039,0.000493246772871381,98.45678358755468,,,,49.39944769784359,0.0002466221564077859,3.125181729649136,1042.7784233109487,0.0,0.0,0.0,105.94628780839236
108,1,109,0.1016,4.270256831750882e-05,0.00010283948900438234,1045.7134116776592,,,,0,1.0938385266420072e-13,1,2037.8732267908504,2037.8732267908501,1.5434677628961688e-13,326.05971628653606,67.65739112945623,0.33340741278884173,,,304.7198192253309,2037.873184088282,1956.3581033290413,81.51492097204348,2037.8730243010848,0.00015978719703615323,0.7613755454131734,0.07486451303499349,0.07579969938427632,0.15575425375680416,101.6623769796573,0.96,679.9063704491707,652.7101156312038,27.196254817966892,0.7608882561165046,0.0750730448429276,0.07591620076462625,0.1557586480638676,101.57336749901637,0.96,679.2919202882654,652.1202434767347,27.17167681153065,0.7603998306698952,0.07528057159747609,0.07603365922395158,0.15576324361747484,101.48407474665729,0.96,678.6747335636488,651.5277442211029,27.146989342545954,,,,600.045134113081,1956.3581033290413,1809.631075955885,146.7269852862276,1956.3580612421129,4.208692862083503e-05,0.7702199752065216,0.12981832148854544,0.13227294071052284,0.33158428571682136,150.0113442996994,0.9249999331960884,489.08963713906235,452.40788168053183,36.68175545853054,0.7702199752065216,0.12981832148854544,0.13227294071052284,0.3315842550009507,150.0113082177882,0.9249999331960792,489.08956480553536,452.40781477201966,36.6817500335157,0.7876254949927449,0.06606324828488376,0.06835427973361649,0.33158422630418566,150.0112745077029,0.9249999331953879,489.08949722714397,452.40775226167403,36.681744965469946,0.7876252647802698,0.06606350446629619,0.06835425403668703,0.33158416891092746,150.01120708789043,0.9249999331953707,489.0893620703712,452.4076272416597,36.68173482871142,0.7726725835282053,,,0.101,182.77273867154443,1809.631075955885,1809.6310494689667,2.648691836245851e-05,56.09856335463244,0.2273274164717947,,,228.24201753468654,0.00020567897779724545,98.1440675399152,,,,41.82458885076376,0.00010283923624610175,3.1156907101860583,1045.7134116776595,0.0,0.0,0.0,106.24448262645018
109,1,110,0.1016,4.270254145296594e-05,0.0001367351507786299,1045.7132812169682,,,,0,1.0938696320143491e-13,1,2044.085911343908,2044.085911343908,1.5434679430316124e-13,327.0537458150253,67.86365225661775,0.33340741278884345,,,305.6212015701554,2044.0858686413665,1962.3222805003634,81.76342835418191,2044.085708854545,0.00015978682153358406,0.7622118048286128,0.07575648724930137,0.07492022783386199,0.15573991970586923,101.98396275371566,0.96,682.1198748256083,654.8350798325839,27.284794993024406,0.7616773267121085,0.07589175894328533,0.07510268834768145,0.15574456402814194,101.8736859649346,0.96,681.3619694679383,654.1074906892206,27.25447877871758,0.7611385610828018,0.07602718329326526,0.07528845288035871,0.15574948425448057,101.76355285150514,0.96,680.6038645609985,653.3797099785586,27.224154582439933,,,,603.0250614515126,1962.3222805003634,1815.1479490604092,147.1742928861706,1962.3222419465797,3.8553783645754924e-05,0.7725684878143945,0.09750681047483391,0.09515829786696102,0.33221826371802077,150.75641990312872,0.9249999364327095,490.58086929058544,453.7872729088949,36.79359638169049,0.7725684878143945,0.09750681047483391,0.09515829786696102,0.3322181854263048,150.7563278494123,0.9249999364326869,490.5806853478673,453.7871027618812,36.79358258598608,0.7898126945894696,0.06830698796070422,0.06611978836397964,0.33221811250638883,150.75624211173587,0.9249999364320598,490.5805140261623,453.78694428900735,36.793569737154925,0.7898121809346876,0.06830693739187134,0.06612002123745352,0.3322179674752074,150.75607158723568,0.9249999364320178,490.58017328196485,453.7866291006257,36.79354418133911,0.7726748680366207,,,0.101,183.32994285510136,1815.1479490604092,1815.1479225734906,2.6486918616768587e-05,56.26958642087269,0.22732513196337933,,,228.93782898359638,0.00027347030118332974,98.44326646294644,,,,46.26333486525317,0.000136734746834628,3.1247618511529462,1045.7132812169682,0.0,0.0,0.0,106.24446937164396
110,1,111,0.1016,4.273114141966558e-05,0.0002466146127828008,1043.6515598471149,,,,0,1.0938766546021798e-13,1,2044.097064399131,2044.097064399131,1.543468065340533e-13,327.055530303861,67.86402253805116,0.333407412786936,,,305.622823039676,2044.0970216679896,1962.3329870207895,81.76387445919971,2044.096861479989,0.00016018800058823052,0.7627488011579893,0.0754767421545596,0.07493974582518312,0.15573989757189355,101.98450482924916,0.96,682.1235974429198,654.838653545203,27.284943897716857,0.7621924600386337,0.07562385493429245,0.07510872160776719,0.15574454057747786,101.87422645483387,0.96,681.3656870216982,654.1110595408303,27.254627480868002,0.7617011998777399,0.07576676247117203,0.07520412367623393,0.1557494594906819,101.76409175559296,0.96,680.6075770153711,653.3832739347563,27.224303080614856,,,,603.0304221177377,1962.3329870207895,1815.1578578466235,147.17508844848064,1962.3329462951042,4.072568512557129e-05,0.7725722920505291,0.13227310789614233,0.13226930366000764,0.3322193238933338,150.75766653240004,0.9249999401346297,490.58335846976127,453.78957721557475,36.79378125418654,0.7725722920505291,0.13227310789614233,0.13226930366000764,0.332219293128387,150.75763035957996,0.9249999401346211,490.5832861892465,453.78951035609873,36.7937758331478,0.7898880034644594,0.06729827041046303,0.06722296153547316,0.3322192643508041,150.75759652345036,0.924999940134072,490.58321857816424,453.7894478155823,36.79377076258196,0.7898877493209062,0.06729860975089325,0.06722304136467466,0.33221920666898475,150.75752870230727,0.924999940134056,490.58308305793213,453.7893224593678,36.793760598564326,0.7702200816290238,,,0.101,183.330943642509,1815.1578578466235,1815.1578313597047,2.648691896512685e-05,56.26989359324533,0.22977991837097622,,,228.93907285142598,0.0004932292243492262,98.44380132611317,,,,48.33336879664492,0.0002466133550790037,3.124920336886424,1043.6515598471149,0.0,0.0,0.0,106.03499848046687
111,1,112,0.1016,4.2703777262579366e-05,0.0001697037171987642,1045.7130440500769,,,,0,1.093878982857534e-13,1,2051.4705050834086,2051.4705050834086,1.5434689823755026e-13,328.2352808133454,68.10882076876916,0.33340741278876107,,,306.6976029113361,2051.4704623796315,1969.4114904724843,82.05881210302023,2051.4703025755043,0.0001598041268492976,0.7639377335647675,0.07560167556266736,0.07441274315588921,0.15572647178109403,102.35125927210622,0.96,684.6356554265138,657.2502292094532,27.385426217060598,0.7633523168445778,0.07575618285793786,0.07459632605199382,0.1557304776101043,102.23261388374837,0.96,683.8244367009826,656.4714592329433,27.35297746803933,0.7670883832032928,0.07602985638005018,0.0706426730544973,0.15573481460184904,102.11372975548153,0.96,683.010210448008,655.6898020300878,27.320408417920305,,,,606.5796848755972,1969.4114904724843,1821.7054728597386,147.70598048250488,1969.411453342243,3.713024122440715e-05,0.7753609911019544,0.09515813243441114,0.09236943338298588,0.3329739253069873,151.6453975343193,0.9249999383160695,492.3538114544085,455.42724522500964,36.926566229398894,0.7753609911019544,0.09515813243441114,0.09236943338298588,0.3329736720754024,151.64509946365953,0.924999938315998,492.35321813715694,455.42669640655333,36.92652173060366,0.7928654342873852,0.06702191222369261,0.06404448140076677,0.33297344712093463,151.64483467715036,0.9249999383153532,492.3526910725043,455.42620887146455,36.92648220103968,0.7928639799264922,0.06702148709351742,0.06404525648793151,0.3329730380729529,151.64435320046795,0.9249999383152376,492.3517326781735,455.42532235671086,36.92641032146265,0.7725687596694466,,,0.101,183.9922527588336,1821.7054728597386,1821.7054463728196,2.648691897102727e-05,56.472869658651895,0.22743124033055345,,,229.76489890646275,0.00033940743382154136,98.79890652977898,,,,51.5570056068411,0.00016970315889619188,3.1364513964177863,1045.7130440500766,0.0,0.0,0.0,106.2444452754878
112,1,113,0.1016,4.270373494012583e-05,0.000246628898046879,1041.7150643661876,,,,0,1.0938814474194344e-13,1,2051.460053848853,2051.460053848853,1.5434690484579702e-13,328.2336086158165,68.10847378778192,0.33340741278876385,,,306.6960756553988,2051.4600111451177,1969.4014572879203,82.05839405366336,2051.4598513415835,0.00015980353417807545,0.7582498374877573,0.0748298375783507,0.08051773365536086,0.1557264882984765,102.35074972518714,0.96,684.6321744103064,657.2468874338942,27.38528697641223,0.757657473736952,0.07499646121488839,0.0806913043225141,0.15573049549098214,102.23210480705472,0.96,683.8209530184704,656.4681148977315,27.35283812073883,0.7478748751801294,0.08041885816687155,0.09963236619003496,0.1557348338543315,102.11322112315686,0.96,683.0067239128068,655.6864549562945,27.3202689565123,,,,606.5746453835599,1969.4014572879203,1821.69619418547,147.70522383805158,1969.4014180235213,3.926439902453158e-05,0.7753552699276136,0.13226946935818912,0.13227519053252995,0.33297252517714593,151.64374954359096,0.9249999403444044,492.3505300667399,455.42421094027026,36.92631912646962,0.7753552699276136,0.13226946935818912,0.13227519053252995,0.33297248114469014,151.64369771451723,0.9249999403443921,492.35042689896625,455.4241155100798,36.92631138888643,0.7906243022559658,0.07081360844511046,0.07305474047652995,0.33297243962866474,151.64364884743694,0.924999940343942,492.3503296273518,455.4240255336206,36.926304093731204,0.7906239630376176,0.07081432675889514,0.07305434364776967,0.3329723550374006,151.64354927801466,0.9249999403439185,492.3501314304635,455.42384220149916,36.9262892289643,0.7725723982073996,,,0.101,183.99131561273245,1821.69619418547,1821.6961676985509,2.6486918969966015e-05,56.47258201974957,0.22742760179260024,,,229.763726346768,0.0004932577948772418,98.79840232911025,,,,55.54771217219636,0.0002466278036407574,3.1319588051488108,1041.715064366188,0.0,0.0,0.0,105.83825053960466
113,1,114,0.15246,4.2671292144193784e-05,6.383281766591135e-05,535.5590967764267,,,,0,1.0937160221789879e-13,1,1235.5707788993814,1235.5707788993811,1.543450335565054e-13,197.691324623901,41.020949859459456,0.3334074127909277,,,186.35856448972942,1235.5707362280891,1186.1477538029428,49.42282307512267,1235.5705768780654,0.00015935002354942342,0.7229129189142743,0.0671900383945411,0.10252695696802405,0.1570976561404737,93.22839306038965,0.96,618.1690537194588,593.4422915706805,24.726762148778352,0.7223618905739964,0.06736665919342937,0.10266224235638508,0.15712605897340828,93.12851025397237,0.96,617.3951379019876,592.6993323859081,24.69580551607956,1.5885713978058785e-05,7.942410523859254e-06,0.7478669318766752,0.2709978801045469,0.0016611753673887164,0.96,0.006385256619088758,0.006129846354325208,0.00025541026476355057,,,,287.5836553260483,1186.1477538029428,1097.1864949451594,88.96122114680217,1186.1477160919617,3.771098126436012e-05,0.46699001094022435,0.0923686081863397,0.40073386717372894,0.26211046403326493,71.89631743310869,0.9249998799159584,296.538175053068,274.2977763145854,22.240398738482654,0.46699001094022435,0.0923686081863397,0.40073386717372894,0.26211024433336005,71.89607780303112,0.9249998799156735,296.53743524930854,274.2970919961122,22.240343253196333,0.48011483293061313,0.04044310944840824,0.35095257877376085,0.26211003907267993,71.89585392229293,0.9249998799121629,296.53674406826144,274.2964526526856,22.240291415575843,0.4801126082997495,0.040443121357082196,0.35095447609495023,0.2621096285580008,71.89540616761556,0.9249998799116306,296.5353617213235,274.2951739817762,22.240187739547352,0.7753619224554711,,,0.101,110.8158359894611,1097.1864949451594,1097.1864684582422,2.64869171736151e-05,34.01278134329994,0.2246380775445288,,,138.38415109111557,0.00012766563525033013,59.505184969179695,,,,49.19915052726511,6.383273488768035e-05,1.8942074631108115,535.5590967764266,0.0,0.0,0.0,81.65133989453402
114,1,115,0.15246,4.2671369417165625e-05,6.31096270645021e-05,535.5590986957557,,,,0,1.0935864108111867e-13,1,1186.667529559918,1186.667529559918,1.5434422153600339e-13,189.86680472958687,39.397361981389274,0.3334074127909225,,,180.16722587923104,1186.6674868885484,1139.200634435963,47.466693101498436,1186.6673275374615,0.00015935108688460036,0.7032310895160407,0.0773964740229707,0.09707830342120438,0.15813255235540713,90.13329804530527,0.96,593.7351337977643,569.9857284458537,23.749405351910557,0.7026851646625856,0.07756019367258461,0.09723691958399536,0.15817154926534416,90.03314892891913,0.96,592.929199782657,569.2120317913507,23.71716799130627,7.460688215199241e-06,4.26713664062483e-06,1.2692162403484373e-05,0.270999006008405,0.0007789050066490152,0.96,0.0029939570401999677,0.002874198758591969,0.00011975828160799861,,,,272.5765111572416,1139.200634435963,1053.7604062469638,85.44018715948584,1139.2005934064498,4.102951302714388e-05,0.4485045886876711,0.1322759717181185,0.1507613939706717,0.25867034907041137,68.14419089682494,0.9249998747787377,284.8003484041724,263.4402866108003,21.36006179337207,0.4485045886876711,0.1322759717181185,0.1507613939706717,0.25867031773949417,68.1441567202386,0.9249998747786923,284.8002400631521,263.4401863953571,21.360053667794944,0.4602868301603695,0.08755423056481254,0.10738223333505623,0.25867028534771663,68.14412138669617,0.9249998747755375,284.80012805572875,263.4400827876061,21.360045268122608,0.46028641906949336,0.08755482278607156,0.10738101201632769,0.2586702127117537,68.1440421534819,0.9249998747754322,284.7998768833965,263.43985045320034,21.36002643019622,0.7753554200955419,,,0.101,106.42980103094335,1053.7604062469638,1053.7603797600464,2.6486917524220253e-05,32.666572593655886,0.22464457990445819,,,132.90699044878437,0.0001262192540493477,57.15000589297728,,,,23.614628700541555,6.310945844555364e-05,1.817582426605205,535.5590986957558,0.0,0.0,0.0,81.65134018715491
115,1,116,0.15246,4.6585222893611644e-05,5.4161044626142366e-05,535.5591203607551,,,,0,1.0935944446641662e-13,1,1187.0224447528085,1187.0224447528083,1.5434420356300203e-13,189.92359116044938,39.40914516579324,0.333407412529883,,,180.21141797828892,1187.0223981675854,1139.541279325603,47.48088663856677,1187.0221659641697,0.00023220341577697315,0.7005642092534995,0.09028491453021785,0.092951794792759,0.15812409760996113,90.15513218264465,0.96,593.9107159696164,570.1542873308317,23.75642863878466,0.7000234678589887,0.09043649554927848,0.09309819235287534,0.15816288181552657,90.05532925941182,0.96,593.1077732550813,569.383462324878,23.724310930203238,9.07143524534756e-06,6.35502068148749e-06,4.744273651339169e-06,0.27099877932572625,0.0009565362324459292,0.96,0.0036767394719525006,0.0035296698930744005,0.0001470695788781,,,,272.6839864294839,1139.541279325603,1054.0754958309594,85.46574307417296,1139.5412389051323,4.0420470551698446e-05,0.4487743205623815,0.400732928851836,0.40046319697712557,0.2587197862927593,68.19811866440098,0.9249998682702189,284.97127107852305,263.5983882084306,21.37288287009242,0.4487743205623815,0.400732928851836,0.40046319697712557,0.2587194532710914,68.19775539827512,0.9249998682697168,284.97011995308503,263.59732341740903,21.37279653567599,0.46061182725226074,0.15037284081916047,0.1500478437272692,0.2586705369563739,68.14439639514013,0.9249998681923417,284.80100242122666,263.44088970068145,21.360112720545192,0.46060835826349006,0.15037306290940433,0.15005112371540766,0.2586699131874759,68.14371597166767,0.9249998681914003,284.7988454522977,263.43889450443834,21.359950947859357,0.4669910994300455,,,0.101,106.4616250789269,1054.0754958309594,1054.0754693440358,2.6486923637352318e-05,32.67634037075974,0.5330089005699545,,,132.94674320535697,0.00010832208919361634,57.16709957830349,,,,23.798071609078605,5.4160921392880724e-05,1.8187688266405138,535.5591203607551,0.0,0.0,0.0,81.65134349020072
116,1,117,0.15246,4.684279317006694e-05,4.6904801579606616e-05,535.5591355048527,,,,0,1.0936327929903233e-13,1,1193.5288095545477,1193.5288095545477,1.543443373803818e-13,190.96460952872764,39.625156477210986,0.33340741251270395,,,181.02203074581422,1193.5287627117546,1145.7873830062251,47.74114095859277,1193.528523964818,0.00023874693645579322,0.7022057380124406,0.09353729140152861,0.09189576264258756,0.15797203220321318,90.55554025070712,0.96,597.1227086564631,573.2378003102046,23.884908346258594,0.7016913171627096,0.0937008671993381,0.09203301789561721,0.15800571164738111,90.46556417948936,0.96,596.402254731562,572.5461645422996,23.856090189262474,8.811107649045898e-06,5.831607452321143e-06,6.091935048622806e-06,0.27099881789153485,0.0009263156177342587,0.96,0.003560576792599583,0.0034181537208955995,0.00014242307170398355,,,,274.6622902629051,1145.7873830062251,1059.8531329406724,85.93421008370787,1145.7873430243803,3.998184472013595e-05,0.4653563714070949,0.15076233278373943,0.13418028193902606,0.2596912914979834,69.25779209453648,0.9249998617578298,288.31656043933026,266.69277854887343,21.623781890456804,0.4653563714070949,0.15076233278373943,0.13418028193902606,0.25958949602555287,69.14676321265789,0.92499986160178,287.9672323274896,266.36965004877555,21.597582278714086,0.46024001138917264,0.1507472558787281,0.1511190717418162,0.2586627231281051,68.13587352844232,0.9249998601598851,284.773986988154,263.4158981412154,21.35808884693861,0.46016692087713074,0.15073714291893656,0.15117858030529588,0.25864987775281295,68.12186142726844,0.924999860139592,284.7295632694064,263.37480620180804,21.354757067598367,0.44850473836442456,,,0.101,107.04516642700793,1059.8531329406724,1059.8531064537437,2.64869288390349e-05,32.85544712116085,0.5514952616355755,,,133.6754643538675,9.380960311521202e-05,57.48044967216303,,,,27.17049264527937,4.690472062933174e-05,1.851119675080493,535.5591355048526,0.0,0.0,0.0,81.65134579906986
117,1,118,0.15246,4.68390009572354e-05,3.526653699011313e-05,535.5591562394555,,,,0,1.0936751672214057e-13,1,1197.8411572563302,1197.8411572563302,1.5434430248148896e-13,191.65458516101285,39.768326420910164,0.3334074125129569,,,181.5614819690005,1197.8411104173292,1149.9272368980699,47.913634870752986,1197.8408717688228,0.0002386485063867145,0.7036584233875197,0.09318179367926012,0.09172910830418103,0.15787072874045183,90.83087382270304,0.96,599.3225870317224,575.3496835504534,23.97290348126891,0.7031110866916285,0.09331656911572477,0.09189679958680595,0.1579076697625344,90.72963621375546,0.96,598.5145488169344,574.5739668642569,23.94058195267743,9.342752330076041e-06,6.320965216562576e-06,5.789320535532432e-06,0.27099875967784065,0.0009719325420171712,0.96,0.0037359201660976176,0.0035864833594537126,0.00014943680664390504,,,,274.73151732383883,1149.9272368980699,1056.187115549639,93.74008287584077,1149.9271984254797,3.847259012985349e-05,0.6246195488149541,0.40046229762425867,0.24119912021639942,0.2687466345517318,79.73579209459066,0.9134616094032388,324.80296025606765,296.6950348144438,28.1079254416239,0.6246195488149541,0.40046229762425867,0.24119912021639942,0.2687464258691975,79.73557379976774,0.913461454369164,324.80237837015073,296.6944529285614,28.10792544158935,0.40531721477992005,0.100712973954641,0.1556357705638936,0.24909477497548788,57.67826091878858,0.924999815214916,250.32596180145205,231.5514684098393,18.774493391612772,0.40478468150992686,0.10050213435006557,0.15588437371726946,0.24900690528611955,57.581890510691814,0.9249998149922481,249.9958979978092,231.24615939679447,18.749738601014737,0.4487753695920019,,,0.101,106.67489867051354,1056.187115549639,1056.1870890627115,2.648692749076526e-05,32.741800582038806,0.5512246304079981,,,141.65382954511247,7.05330739553517e-05,60.91114670439836,,,,27.408847523508374,3.52664916257052e-05,2.059340993919755,535.5591562394557,0.0,0.0,0.0,81.6513489602674
118,1,119,0.1016,4.490118965989141e-05,0.00024664386212125487,816.2110983511669,,,,0,1.0937561249001102e-13,1,1669.714908888871,1669.714908888871,1.5434670720553789e-13,267.1543854222193,55.434534975110516,0.33340741264220175,,,257.46402990154166,1669.7148639876812,1602.9260816220765,66.78858673425324,1669.7146683563299,0.0001956313513174851,0.7063315834560216,0.09250222230602559,0.08982906223752363,0.1578689611317936,90.83574261094233,0.96,599.3614231789034,575.3869662517471,23.974456927156172,0.7057405680595021,0.09264816934108897,0.09001868797321526,0.1579059514436438,90.73432371057083,0.96,598.5519840623078,574.6099046998155,23.942079362492283,0.6049990036287358,0.6049943321520814,4.6712756756893735e-06,0.16756252807734673,75.8939635800285,0.96,471.8012611151188,452.929210670514,18.872050444604778,,,,439.8477766471331,1602.9260816220765,1482.7064416734233,120.21959770962899,1602.9260393830525,4.223902391309102e-05,0.6310742313662336,0.006455077563433925,3.9501215443494657e-07,0.2966521286429718,109.9621296012228,0.9249999096935199,400.7319620356928,370.67702869432287,30.054933341369928,0.6310742313662336,0.006455077563433923,3.950121544377887e-07,0.2966520303647176,109.96201950042465,0.9249999096934607,400.7316935573135,370.6767803518226,30.05491320549094,0.6464322007277956,0.30210087507630656,0.060985889128430996,0.29665193854610283,109.96191663638295,0.9249999096919931,400.7314427261106,370.67654833239436,30.054894393716214,0.6464290532876893,0.3025670252960822,0.06092265351831983,0.2966517549096182,109.96171090910273,0.9249999096918828,400.7309410639354,370.6760842948835,30.054856769051913,0.5930826248123074,,,0.101,149.75335060901577,1482.7064416734233,1482.7064096154343,3.205798914138878e-05,45.96389969187612,0.40691737518769255,,,187.00830364208508,0.0004932877230258459,80.41357056609658,,,,30.85479873810885,0.0002466418911494362,2.555009716747952,816.211098351167,0.0,0.0,0.0,82.92704759247856
119,1,120,0.1016,4.406194412413982e-05,0.0002466435687812342,934.8950526153285,,,,0,1.0937418856630479e-13,1,1856.756178669257,1856.756178669257,1.5434669764482425e-13,297.08098858708115,61.64430513181934,0.3334074126981763,,,279.9760299712437,1856.7561346073128,1782.4857158079499,74.2702381586646,1856.7559539666147,0.0001806406982450866,0.7160763259169304,0.09506450244979449,0.08531975998888568,0.15703158783438773,93.46525253657778,0.96,620.000341342703,595.2003276889948,24.800013653708156,0.7153530285920435,0.09517773929022197,0.08556527875768062,0.15707024383101034,93.3258847649708,0.96,618.9234887891042,594.16654923754,24.756939551564184,0.7111851695695806,0.18664713483602532,0.0804609688951806,0.15710998633160386,93.18489266969515,0.96,617.8321238348072,593.1188388814151,24.71328495339226,,,,517.3144418219309,1782.4857158079499,1648.7991142572507,133.68656049711336,1782.4856747543638,4.105358606960212e-05,0.7017667073803225,0.3340251992826895,0.2633327232686006,0.313752381743774,129.32875446122614,0.9249999243249956,445.62173631676643,412.2000723705821,33.421663946184346,0.7017667073803225,0.3340251992826895,0.2633327232686006,0.3137523070909855,129.32866895295214,0.9249999243249644,445.62154771424935,412.1998979132541,33.42164980099521,0.7182344136679175,0.14979166169869498,0.07798944875857305,0.31375223735117086,129.32858907206904,0.9249999243240028,445.6213715242418,412.199734937082,33.421636587159824,0.7182341966149279,0.14980381478855256,0.07799867146131385,0.31375209789367814,129.3284293356836,0.9249999243239443,445.62101919910634,412.1994090363323,33.421610162774,0.6595197231538766,,,0.101,166.5287105399823,1648.7991142572507,1648.7990842124825,3.0044768088552368e-05,51.11277254197477,0.3404802768461234,,,207.9569138160764,0.0004932871363458074,89.42147294091285,,,,28.924869648533733,0.0002466414662674992,2.84000202504349,934.8950526153283,0.0,0.0,0.0,94.98533734571737
