,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
120,1,121,0.1016,4.406179417881141e-05,0.00024664356472386734,935.6970336973254,,,,0,1.0937430859476894e-13,1,1856.7901207191737,1856.7901207191737,1.5434672458394463e-13,297.0864193150678,61.64543200787657,0.33340741269818636,,,279.98041889214795,1856.7900766573794,1782.5183001784333,74.27159584076816,1856.7898960192015,0.00018063817806648173,0.723146251040206,0.09035434161025752,0.0832844164869819,0.1570311846720138,93.46671800607507,0.96,620.0116543283339,595.2111881552005,24.80046617313337,0.7224098248697843,0.09054473314655709,0.08348793686881625,0.15706983484686132,93.32734760597853,0.96,618.9348017354412,594.1774096660234,24.757392069417673,0.7217243466923213,0.09423854420469902,0.08369936708195827,0.15710957132939884,93.18635328009435,0.96,617.8434399554264,593.1297023572093,24.71373759821712,,,,517.3292134969465,1782.5183001784333,1648.8292517439013,133.6890067952638,1782.518258539165,4.1639268174441745e-05,0.7017794691729825,0.006443032450779531,0.006430270658119535,0.3137555938003775,129.3324335996373,0.9249999229159225,445.6298518629277,412.207578622242,33.42227324068564,0.7017794691729825,0.006443032450779529,0.006430270658119537,0.31375552630309395,129.33235628703068,0.9249999229158937,445.6296813403709,412.2074208888774,33.42226045149353,0.7193612462108295,0.08578170715474387,0.08465487461183184,0.3137554632378955,129.33228405102003,0.9249999229147847,445.62952201533943,412.2072735127414,33.42224850259808,0.719360682149117,0.08578015079733986,0.08465366526315089,0.3137553370902468,129.33213955925845,0.924999922914731,445.629203320527,412.2069787200404,33.422224600486565,0.659531768266531,,,0.101,166.53175442613403,1648.8292517439013,1648.8292212012357,3.0542665578563326e-05,51.113706804060946,0.340468231733469,,,207.96071887976,0.0004932871282310737,89.42310911829681,,,,28.145093048596056,0.0002466414039424621,2.842280866705911,935.6970336973255,0.0,0.0,0.0,95.06681862364826
121,1,122,0.1016,4.354439492996709e-05,0.00024664206798482804,1015.9599223064967,,,,0,1.0937408350606921e-13,1,1975.695174518235,1975.695174518235,1.5434672276294986e-13,316.11122792291764,65.5930797940054,0.333407412732695,,,295.9042187203023,1975.69513097384,1896.6671603772138,79.02779834905054,1975.6949587262643,0.00017224757572846853,0.7422107156763991,0.09422722366725945,0.07516275903106641,0.15599635953557178,98.76763496941291,0.96,659.5215003697749,633.1406403549839,26.380860014791004,0.7415138756831496,0.09445452187359593,0.07535047106023067,0.15601259183133798,98.63471202255026,0.96,658.5653791408804,632.2227639752452,26.342615165635195,0.7408228232335098,0.09464429619964168,0.07554581965845314,0.15602928191828197,98.50187172833914,0.96,657.6080792156091,631.3037560469847,26.30432316862434,,,,570.7490989608754,1896.6671603772138,1754.4169615765218,142.25015826754122,1896.6671198440627,4.053315135304236e-05,0.7467197484036646,0.2917899826618301,0.24684970343114793,0.3253213164413102,142.68736535994844,0.9249999344752797,474.16696764453184,438.604414001534,35.56255364299783,0.7467197484036646,0.2917899826618301,0.24684970343114793,0.3253212702230753,142.6873115545673,0.9249999344752647,474.16685620754856,438.60431092232466,35.56254528522389,0.7633116876932434,0.10694121214211962,0.06299077065970578,0.3253212270442011,142.68726128747818,0.9249999344746116,474.16675209905475,438.60421462166505,35.562537477389704,0.7633113762528787,0.10694180385074512,0.0629911097469834,0.3253211406912207,142.68716075888142,0.9249999344745836,474.1665438929275,438.6040220309977,35.56252186192982,0.7017669848873904,,,0.101,177.1961131192287,1754.4169615765218,1754.4169336921952,2.788432653916615e-05,54.38692580887217,0.2982330151126097,,,221.2780685784647,0.0004932841347530099,95.14956948873983,,,,27.890248420112517,0.00024663988748055833,3.020062560753451,1015.9599223064968,0.0,0.0,0.0,103.22152810634006
122,1,123,0.1016,4.354424126144595e-05,0.0002466421103505225,1015.3308997861236,,,,0,1.0937486977838974e-13,1,1975.7310958071957,1975.7310958071955,1.5434672934271644e-13,316.11697532915133,65.5942723807989,0.33340741273270524,,,295.90920804926725,1975.7310522629543,1896.7016448170714,79.02923520071143,1975.730880017783,0.00017224517124793038,0.7476751334040663,0.0838353370459665,0.07837091931829923,0.15599615902633027,98.76930114998083,0.96,659.5334740294196,633.1521350682428,26.381338961176823,0.7470147535126416,0.08404578377064943,0.07854490594115744,0.15601238584801888,98.63637512855958,0.96,658.5773529054346,632.2342587892172,26.343094116217458,0.7463541066550275,0.08425033886485486,0.07871905544333711,0.156029070454081,98.50353177072687,0.96,657.6200530829285,631.3152509596114,26.30480212331715,,,,570.7657485958108,1896.7016448170714,1754.4488582647105,142.2527454781024,1896.701603742813,4.107425848778748e-05,0.7467332830990993,0.006430297295330852,0.006416762599896246,0.32532488399844367,142.6915185668352,0.9249999339924285,474.17556955795266,438.61237054192844,35.563199016024214,0.7467332830990993,0.006430297295330852,0.006416762599896247,0.32532484247593135,142.69147022777597,0.924999933992415,474.17546944422406,438.61227793672964,35.5631915074944,0.7643920956853225,0.07647074343104966,0.07539033543897061,0.32532480368193506,142.69142506515033,0.9249999339916837,474.1753759094554,438.612191416728,35.563184492727345,0.7643917956479597,0.07647079726346963,0.07539037786838863,0.3253247260906082,142.6913347360492,0.9249999339916583,474.1751888311807,438.6120183693243,35.563170461856444,0.7017797200428391,,,0.101,177.1993346847358,1754.4488582647105,1754.4488301956644,2.806904608592664e-05,54.38791460620603,0.298220279957161,,,221.28209336635982,0.0004932842194843983,95.15130014753471,,,,28.544131470020194,0.0002466399798095645,3.022250457531481,1015.3308997861236,0.0,0.0,0.0,103.15761941827016
123,1,124,0.1016,4.300688879292956e-05,0.00015643278685115587,1045.7131603628497,,,,0,1.0937361669083301e-13,1,2016.5101238806244,2016.5101238806242,1.5434670742896536e-13,322.6416198208999,66.94813611283672,0.33340741276854463,,,301.6495556234,2016.5100808737354,1935.849520071039,80.66039666962669,2016.5099167406659,0.00016413306965147413,0.7544985199061839,0.08206515022041275,0.07524176371829529,0.15581490610009616,100.65621815440683,0.96,672.9152548268603,645.998644633786,26.91661019307442,0.753935392326838,0.08229706833626543,0.07537642952206901,0.1558227471281527,100.54983582706322,0.96,672.1702334879072,645.283424148391,26.886809339516326,0.7533719329741791,0.08252892452910171,0.07551109820995017,0.15583086214031025,100.44350164192991,0.96,671.4244284258981,644.5674512888621,26.85697713703595,,,,589.8718158235796,1935.849520071039,1790.660646788523,145.18883355648785,1935.849480345011,3.972602811169033e-05,0.7621458702616997,0.24684979034423865,0.23143720318163816,0.32941582591955676,147.4680455628636,0.9249999367047974,483.96255579400975,447.665333476951,36.297222317058754,0.7621458702616997,0.24684979034423865,0.23143720318163816,0.32941577947308726,147.46799117292895,0.9249999367047835,483.96244553341757,447.6652314859035,36.29721404751409,0.7791632235181533,0.07981879904103834,0.06504767120820752,0.3294157360797926,147.46794035832542,0.9249999367041696,483.9623425210969,447.66513619921625,36.29720632188062,0.7791629016756146,0.07981888761209666,0.06504778158444173,0.32941564929346523,147.4678387294616,0.9249999367041437,483.9621364964867,447.6649456264523,36.29719087003436,0.7467199123604306,,,0.101,180.85672532564084,1790.660646788523,1790.660620301601,2.6486922016016545e-05,55.510480050444215,0.2532800876395695,,,225.8493394459536,0.00031286557321288743,97.11521596176004,,,,26.66540570813061,0.00015643186938722387,3.0826178657171672,1045.7131603628497,0.0,0.0,0.0,106.24445709286553
124,1,125,0.1016,4.300672911187252e-05,0.00017653870344389085,1045.7129669644828,,,,0,1.0937549844463388e-13,1,2020.6161546311346,2020.6161546311343,1.5434674411959795e-13,323.29858474098154,67.08445633375366,0.3334074127685553,,,302.23624194377635,2020.6161116244052,1939.7913095939145,80.82463789974643,2020.615947493661,0.00016413074434859414,0.7572435533302234,0.07881308853839163,0.07606805511435201,0.15580093754673577,100.8558473434278,0.96,674.3102831749775,647.3378718479785,26.972411326999115,0.7566898822498318,0.07898812043598061,0.07623363051298677,0.15580854711728556,100.745383629649,0.96,673.5388391020336,646.5972855379523,26.941553564081364,0.756136002886657,0.07916321651307663,0.07639914660059864,0.15581644709376116,100.63501097069954,0.96,672.7668252166497,645.8561522079838,26.91067300866596,,,,591.8183342670969,1939.7913095939145,1794.3068035628721,145.48446613337498,1939.7912696962474,3.9897667154058345e-05,0.7636977157204107,0.006416779263461511,0.0048649338047505155,0.32983125281036996,147.954666290765,0.9249999376708564,484.9479847639761,448.57685568028523,36.37112908369081,0.7636977157204107,0.006416779263461511,0.004864933804750515,0.3298312108928622,147.9546171749244,0.9249999376708441,484.94788540892563,448.57676377686386,36.3711216320618,0.7811588358177338,0.07159644465484209,0.06960083235526149,0.32983117173082616,147.95457128773066,0.9249999376702267,484.94779258529445,448.5766779147114,36.371114670583026,0.7811585415036179,0.07159655044875207,0.06960091062074879,0.3298310934070081,147.9544795136769,0.9249999376702037,484.94760693805097,448.5765061910116,36.37110074703936,0.7467334303922999,,,0.101,181.2249871598501,1794.3068035628721,1794.3067770759496,2.6486922463060385e-05,55.623510910449035,0.25326656960770016,,,226.30921342444026,0.0003530774062644634,97.31296177250931,,,,29.567126022350312,0.00017653764968868476,3.0897128087621732,1045.712966964483,0.0,0.0,0.0,106.24443744359145
125,1,126,0.1016,4.2825482140620415e-05,0.00024663678290308253,1037.4127889796994,,,,0,1.0938774904497288e-13,1,2036.8700665190606,2036.8700665190606,1.5434680418821667e-13,325.89921064304974,67.62408620843281,0.3334074127806438,,,304.5747009259098,2036.8700236935786,1955.3950676848394,81.47479448686839,2036.8698621717078,0.00016152187059079255,0.7601094846880848,0.07785622201706781,0.07499029065920644,0.1557556026925624,101.63464944989113,0.96,679.7150451099344,652.526443305537,27.188601804397443,0.7595581899899451,0.07801938581323115,0.0751510780731179,0.15576112040713375,101.52487622825228,0.96,678.9568483329035,651.7985743995874,27.158273933316117,0.7590066541880259,0.07818254068268073,0.07531188938131185,0.15576691824623637,101.4151752477664,0.96,678.19796872887,651.0700499797152,27.127918749154823,,,,599.5648801242208,1955.3950676848394,1808.7402839967222,146.65474461084628,1955.3950286075687,3.907727080366558e-05,0.7698409671203965,0.23143718825634743,0.22529393685636157,0.33148209704799875,149.891312389838,0.9249999399278894,488.84894240077864,452.1852423545325,36.663700046246134,0.7698409671203965,0.23143718825634743,0.22529393685636157,0.331482050340665,149.89125753088288,0.9249999399278762,488.84883236722084,452.1851405734917,36.66369179372914,0.7870202241622088,0.07169741106943114,0.06583602272495616,0.33148200672052697,149.8912062979075,0.924999939927323,488.84872960673044,452.1850455197739,36.663684086956586,0.7870199031256763,0.07169748945361874,0.0658361278315604,0.3314819195429135,149.89110390559242,0.9249999399272985,488.84852423283854,452.1848555489241,36.66366868391442,0.7621460324801911,,,0.101,182.68276868366894,1808.7402839967222,1808.7402575098024,2.6486919932464247e-05,56.07094880389839,0.23785396751980895,,,228.12964748738767,0.000493273564589571,98.09574841957671,,,,49.4103006644476,0.00024663555240372534,3.1137220615286783,1037.4127889796998,0.0,0.0,0.0,105.40113936033745
126,1,127,0.1016,4.280731727775692e-05,0.00013213845258036133,1045.7133034361184,,,,0,1.0938347900304056e-13,1,2036.8757456117314,2036.8757456117312,1.5434676571088541e-13,325.90011929787704,67.62427475430948,0.3334074127818553,,,304.5755225569523,2036.875702804414,1955.4005198790132,81.47502166162562,2036.8755415406386,0.00016126377534295372,0.760813092936323,0.07633304689805147,0.0756294386498133,0.1557555892777785,101.63492337948894,0.96,679.7169356460162,652.5282582201755,27.188677425840616,0.7602640257209742,0.07649646516680914,0.07579062943578006,0.15576110628787995,101.52515010553856,0.96,678.9587414576444,651.8003917993385,27.15834965830584,0.7597147012108321,0.07665987412821676,0.07595182710541074,0.15576690342005897,101.41544907192484,0.96,678.199864436978,651.0718698594989,27.127994577479164,,,,599.5675938178011,1955.4005198790132,1808.7453182968263,146.6551612926761,1955.400479589502,4.028951109504609e-05,0.7698430730817062,0.004864949840210855,0.0048628438789012325,0.3314826669977683,149.89198170951414,0.9249999359093891,488.8502868859245,452.1864840387667,36.66380284715784,0.7698430730817062,0.004864949840210854,0.0048628438789012325,0.33148262492740976,149.89193229676397,0.9249999359093768,488.85018777640374,452.1863923624603,36.66379541394344,0.7871920231891358,0.06837272676439134,0.06820092773746433,0.33148258560887384,149.89188611608924,0.9249999359087397,488.85009514990304,452.1863066826416,36.66378846726141,0.787191730018944,0.06837283351965703,0.06820100662638923,0.3314825069212749,149.8917936954338,0.9249999359087167,488.849909777271,452.18613521295765,36.66377456431341,0.7636978619034417,,,0.101,182.68327714797948,1808.7453182968263,1808.7452918099066,2.6486919644781867e-05,56.07110486720162,0.23630213809655828,,,228.1302925380499,0.0002642769048115113,98.09602579136146,,,,41.113486501971934,0.0001321380280642861,3.114069899371492,1045.7133034361184,0.0,0.0,0.0,106.24447162910963
127,1,128,0.1016,4.273556074042031e-05,0.00016401844335886523,1045.7130984531589,,,,0,1.0938469409671116e-13,1,2039.6898631827385,2039.6898631827382,1.5434678411108552e-13,326.3503781092382,67.71770345766693,0.3334074127866412,,,304.9830303790207,2039.6898204471775,1958.1020737891727,81.58758640788217,2039.6896601970548,0.0001602501227810514,0.7614222419957628,0.07588888186618895,0.07527973280674913,0.15574919360167686,101.76988729237947,0.96,680.6475000699519,653.4216000671538,27.225900002798063,0.7608751551897763,0.0760522668880422,0.07544113741924009,0.15575432093483263,101.66098730924276,0.96,679.8967832473058,652.7009119174137,27.19587132989221,0.7603277990578121,0.0762156542190065,0.07560255637202642,0.15575972273779692,101.55215577739847,0.96,679.1453768797969,651.979561804605,27.165815075191894,,,,600.9154919141454,1958.1020737891727,1811.2442597707286,146.8577744845627,1958.1020342552915,3.953388102806073e-05,0.7709067168465293,0.22529392106808838,0.22423027730326528,0.33176951761528334,150.22896537987208,0.9249999377382818,489.5256936253097,452.81123612470066,36.714457500609036,0.7709067168465293,0.22529392106808838,0.22423027730326528,0.3317694709251495,150.22891051829285,0.9249999377382684,489.52558374842204,452.81113448857985,36.71444925984216,0.7882144397258283,0.06801112627592852,0.06698870973923615,0.3317694273042156,150.22885926305614,0.9249999377376691,489.525481094593,452.81103953350095,36.714441561092,0.7882141185603226,0.06801120450622919,0.06698881596485058,0.3317693400626047,150.22875675292426,0.924999937737644,489.52527578696663,452.81084962394715,36.71442616301951,0.7698411290917008,,,0.101,182.9356702368436,1811.2442597707286,1811.2442332838098,2.6486918813252638e-05,56.14857205289258,0.23015887090829923,,,228.44546964880558,0.0003280368861796895,98.23155194898641,,,,43.12158613218023,0.00016401781976522348,3.1182419919792093,1045.7130984531593,0.0,0.0,0.0,106.24445080284093
128,1,129,0.1016,4.2735536345726495e-05,0.00024657458269725704,1044.838889949666,,,,0,1.0938712022440697e-13,1,2043.3474529345804,2043.3474529345804,1.5434679683585358e-13,326.9355924695329,67.83913543742807,0.3334074127866428,,,305.5138687856957,2043.347410199044,1961.613359951293,81.73388999797073,2043.3472499492639,0.0001602497801463348,0.7621422862314833,0.07582531617287662,0.0751052719371561,0.15574135639888118,101.94912634922483,0.96,681.880581171925,654.6053579250479,27.275223246877072,0.7615886773563366,0.07598478337278865,0.07527126120622826,0.15574613035750784,101.8379328263487,0.96,681.115991671461,653.8713520046025,27.244639666858472,0.7610347890386824,0.07614425591432315,0.07543726593345285,0.15575118867812507,101.72680961012217,0.96,680.3506771058778,653.1366500216427,27.214027084235187,,,,602.6703555765035,1961.613359951293,1814.4922040637728,147.12111652047673,1961.6133205842498,3.9367043251734745e-05,0.7722890733691952,0.00486286009881073,0.0034805035761449016,0.33214277972677064,150.66767239435003,0.9249999401125144,490.4034970613582,453.623205412724,36.78029164863422,0.7722890733691952,0.00486286009881073,0.003480503576144902,0.33214273756385443,150.66762282552017,0.9249999401125026,490.40339797418795,453.62311375709163,36.78028421709631,0.7895698718980917,0.06812502495848835,0.06676959278622488,0.3321426981666989,150.66757650824567,0.9249999401119517,490.40330538706615,453.62302811373934,36.78027727332682,0.7895695792972681,0.06812513186816108,0.06676967113121558,0.33214261935082934,150.6674838483877,0.9249999401119297,490.4031201616373,453.6228567802179,36.78026338141938,0.7698432188331009,,,0.101,183.26371261044105,1814.4922040637728,1814.4921775768537,2.6486918985191026e-05,56.24925832597695,0.2301567811668991,,,228.85511510794618,0.0004931491641785336,98.40769949641685,,,,46.60978674672111,0.00024657327888598824,3.12371759793375,1044.838889949666,0.0,0.0,0.0,106.15563121888607
129,1,130,0.1016,4.272313639277208e-05,0.0002466155419375054,1043.5844884083294,,,,0,1.0938761789877611e-13,1,2043.3594443806635,2043.3594443806635,1.543467978681817e-13,326.9375111009062,67.83953355343803,0.3334074127874698,,,305.51561134686625,2043.359401657527,1961.624871918685,81.73436966327866,2043.359241581964,0.00016007556326751315,0.7622829524236744,0.0754195653240298,0.07527889913183877,0.1557413322045636,101.94970741852768,0.96,681.8845735492233,654.6091906072544,27.27538294196892,0.7617278310054821,0.07558201262001198,0.07544285897086654,0.15574610467299146,101.8385136808298,0.96,681.1199888878748,653.8751893323598,27.24479955551506,0.7611724265577239,0.07574447013762795,0.07560683261858646,0.155751161498598,101.72739024750878,0.96,680.3546791448655,653.1404919790708,27.214187165794684,,,,602.6761146486238,1961.624871918685,1814.5028528905214,147.12197993735248,1961.6248328278737,3.9090811330856306e-05,0.7722936448657313,0.22423026140279131,0.22422568990625508,0.3321440119514322,150.66912106054477,0.9249999401135804,490.4063929083757,453.62588407156454,36.7805088368112,0.7722936448657313,0.22423026140279131,0.22422568990625508,0.33214396525047785,150.66906615647315,0.9249999401135673,490.4062831568467,453.6257825514004,36.78050060544632,0.7896049816731815,0.06722220087733878,0.06718709110224905,0.3321439216524064,150.66901490030136,0.9249999401130138,490.4061806976015,453.62568777633317,36.7804929212683,0.7896046616424854,0.0672222795047799,0.06718719715956262,0.33214383457816066,150.6689125313045,0.9249999401129894,490.40597606504986,453.6254984912232,36.78047757382666,0.770906878498398,,,0.101,183.26478814194266,1814.5028528905214,1814.5028264036025,2.648691882985864e-05,56.24958843960616,0.22909312150160205,,,228.85645790149783,0.0004932310826586262,98.40827689764407,,,,47.87276557572788,0.00024661427211747426,3.1237969330471294,1043.5844884083294,0.0,0.0,0.0,106.02818402228627
130,1,131,0.1016,4.27070330629713e-05,0.00024636423863077226,1045.4964736560416,,,,0,1.0938680360998507e-13,1,2043.3600800876825,2043.3600800876823,1.5434679313701402e-13,326.9376128140292,67.83955465891106,0.3334074127885439,,,305.51570375865595,2043.3600373806494,1961.6254824296834,81.73439510123694,2043.3598775309204,0.00015984972886489064,0.7622878660441245,0.07528313977875108,0.07527822615830099,0.1557413309398926,101.94973779700251,0.96,681.8847822709805,654.6093909801414,27.2753912908392,0.7617327262263137,0.07544715984169528,0.07544226462086372,0.15574610331105793,101.83854448586841,0.96,681.1202008753424,653.8753928403287,27.244808035013772,0.761177296046829,0.07561119190463209,0.07560632241552698,0.15575116003703157,101.727421475785,0.96,680.3548943845975,653.1406986092136,27.214195775383974,,,,602.6764198857107,1961.6254824296834,1814.5034172875405,147.12202570865867,1961.6254429961991,3.943348418824768e-05,0.7722938449377259,0.003480519467183172,0.0034803193951885598,0.33214406913221317,150.6691882851354,0.9249999401091705,490.4065272904046,453.62600837277057,36.78051891763403,0.7722938449377259,0.003480519467183169,0.003480319395188563,0.33214402709867563,150.66913886831776,0.9249999401091588,490.40642850775555,453.62591699882034,36.78051150893522,0.7895815683658436,0.06715673422943837,0.06718014753677623,0.3321439877916615,150.66909265693167,0.9249999401086075,490.4063361329118,453.62583155182506,36.780504581086745,0.7895812760133544,0.06715684028893863,0.06718022591806963,0.33214390904250035,150.66900007532593,0.9249999401085854,490.4061510651272,453.62566036412454,36.780490701002655,0.7722892191300255,,,0.101,183.2648451460416,1814.5034172875405,1814.503390800622,2.6486918637453247e-05,56.249605935913756,0.22771078086997448,,,228.85652943733163,0.0004927284760476378,98.40830765805259,,,,45.961234227081334,0.0002463629186680313,3.1237505342546497,1045.4964736560416,0.0,0.0,0.0,106.22244172345383
131,1,132,0.1016,4.270697937348278e-05,9.409100115859585e-05,1045.713435937089,,,,0,1.0938664313847546e-13,1,2043.3559348675667,2043.3559348675667,1.543467935512164e-13,326.9369495788107,67.83941703760321,0.33340741278854746,,,305.5151013916993,2043.3558921605872,1961.621503019146,81.7342292924644,2043.3557323116106,0.00015984897670007965,0.7626475780780952,0.07528830287231184,0.07492859083834107,0.1557413393489809,101.94953581317729,0.96,681.8833944965579,654.6080587166956,27.275335779862285,0.7620789254545662,0.07545215554737851,0.07510595631912591,0.1557461121884881,101.8383436997512,0.96,681.1188191470962,653.8740663812124,27.244752765883838,0.7615099926442503,0.07561601171022848,0.07528331511280709,0.15575116937909586,101.72722187877082,0.96,680.3535186679563,653.139377921238,27.21414074671828,,,,602.674420656738,1961.621503019146,1814.4997196518868,147.12174279238266,1961.6214624442696,4.05748765148027e-05,0.7722923162186136,0.22422567402974433,0.22422720274885666,0.33214365158716247,150.6686971898524,0.9249999321437226,490.40554956771643,453.62510007304263,36.7804494946738,0.7722923162186136,0.22422567402974433,0.22422720274885666,0.33214360509025004,150.66864252569195,0.9249999321437085,490.4054402955611,453.6249989962995,36.78044129926161,0.7896677598278733,0.06689450849447087,0.06680831703244124,0.33214356166892633,150.66859147733695,0.9249999321429961,490.4053382516259,453.62490460531706,36.78043364630887,0.7896674407008306,0.06689458724184517,0.06680842255436899,0.3321434748970343,150.66848946385662,0.9249999321429699,490.40513432936615,453.62471597722777,36.78041835213839,0.7722938065030726,,,0.101,183.26447168484057,1814.4997196518868,1814.499693164968,2.6486918636651987e-05,56.24949130920849,0.2277061934969275,,,228.85608185362176,0.00018818200214012936,98.40811519705736,,,,45.7408400691923,9.409080769802972e-05,3.1239198329659312,1045.713435937089,0.0,0.0,0.0,106.24448509120823
132,1,133,0.1016,4.2706976624460137e-05,0.00024656887443730757,1044.9052727961482,,,,0,1.09388019330665e-13,1,2052.518416576869,2052.518416576869,1.5434689880915307e-13,328.4029466522991,68.14361143035204,0.3334074127885477,,,306.85082812898077,2052.5183738698925,1970.4174854601151,82.10072856083815,2052.518214020953,0.00015984893912868192,0.7642341799670606,0.07573896563650227,0.07415236374753695,0.15572452518967572,102.41264314303788,0.96,685.0548202178753,657.6526274091602,27.402192808715053,0.7636057492474646,0.07588560184393989,0.07435877805104157,0.15572871788164383,102.28356775333482,0.96,684.1729934318636,656.806073694589,27.366919737274515,0.7629771024944633,0.07603228025076378,0.07456517040055088,0.15573328640280293,102.15461723260808,0.96,683.2904003712147,655.9587843563661,27.331616014848578,,,,607.0852148282386,1970.4174854601151,1822.6360201443188,147.7814259468026,1970.4174460911215,3.936899376034922e-05,0.7757552629991865,0.0034803358782937027,1.7389097720731567e-05,0.33308095388819525,151.77138725650624,0.924999940373341,492.6045277393306,455.65915878651856,36.945368952812004,0.7757552629991865,0.0034803358782937027,1.7389097720731744e-05,0.3330809117559324,151.77133765628025,0.9249999403733293,492.60442906263455,455.6590675105749,36.945361552059666,0.7929784048240831,0.06828872166441824,0.06497807666820836,0.33308087238903494,151.77129131157037,0.92499994037279,492.6043368628383,455.6589822255032,36.945354637335114,0.792978114026447,0.06828882765624014,0.06497815433062369,0.3330807936396911,151.7711986038817,0.9249999403727682,492.60415242631785,455.658811621722,36.94534080459584,0.772293990091962,,,0.101,184.0862380345762,1822.6360201443188,1822.6359936573997,2.6486919065271733e-05,56.50171662447388,0.22770600990803802,,,229.88226307053034,0.000493137747658691,98.84937312032804,,,,53.11774790226951,0.0002465677304950895,3.1374670448489033,1044.9052727961484,0.0,0.0,0.0,106.16237571608865
133,1,134,0.1016,4.2706994718608576e-05,0.00024661750334416016,1043.4275222297404,,,,0,1.0938812841541383e-13,1,2052.531330521039,2052.531330521039,1.543469032805823e-13,328.40501288336617,68.14404017329849,0.33340741278854646,,,306.85271665440814,2052.531287814044,1970.4298828462574,82.10124511859411,2052.5311279648513,0.00015984919261981812,0.7645891260345707,0.07494708894718775,0.07459214287967748,0.15572450563597734,102.41327376582795,0.96,685.0591245763464,657.6567595932925,27.402364983053925,0.7639477643447068,0.07512406962494113,0.07478205452769887,0.15572869651212762,102.28419726174974,0.96,684.1772980872875,656.8102061637959,27.3670919234915,0.763306172094609,0.07530102193238228,0.07497195233223651,0.1557332632157622,102.15524562683042,0.96,683.2947053012177,655.9629170891691,27.33178821204868,,,,607.0914465550572,1970.4298828462574,1822.6474879344178,147.78235576582796,1970.4298437002456,3.914601209540367e-05,0.7757601755399764,0.22422718850923154,0.22422227596844155,0.33308228339536183,151.7729524210174,0.9249999403745619,492.60764152963435,455.6620390429654,36.945602486668996,0.7757601755399764,0.22422718850923154,0.22422227596844155,0.33308223758769984,151.77289849382223,0.9249999403745492,492.6075342454156,455.6619398050631,36.945594440352444,0.7930701090046118,0.06639599667097613,0.06630429249044743,0.3330821948112515,151.77284813511997,0.9249999403740047,492.6074340606956,455.6618471339349,36.94558692676072,0.7930697957956543,0.06639607774474857,0.0663043959755414,0.33308210933254717,151.77274750509756,0.924999940373981,492.6072338645002,455.6616619524544,36.94557191204578,0.7722924756124748,,,0.101,184.08739628137621,1822.6474879344178,1822.6474614474987,2.6486919066159888e-05,56.50207212596695,0.22770752438752526,,,229.88370922434805,0.0004932350054719165,98.84999496646967,,,,54.60477711360987,0.000246616390131891,3.137660255880219,1043.4275222297408,0.0,0.0,0.0,106.01223625854162
134,1,135,0.1016,4.2666705111802436e-05,0.0002466147083213209,1043.6448588833298,,,,0,1.09388113003945e-13,1,2052.5328937255886,2052.5328937255886,1.5434690324026242e-13,328.4052629960941,68.14409207168954,0.3334074127912336,,,306.85294534549735,2052.5328510588834,1970.4313841017647,82.10130767090689,2052.5326917726716,0.0001592862118734657,0.7645932842564032,0.07460337088708566,0.07459921266525323,0.1557245032698926,102.41335009375825,0.96,685.059645555171,657.6572597329641,27.402385822206895,0.7639518889767395,0.07479313473065553,0.07478901009862284,0.15572869392499414,102.28427349225205,0.96,684.177819358154,656.8107065838278,27.36711277432614,0.7633102561326297,0.07498286775459521,0.07497878371657452,0.15573326040716848,102.15532175948705,0.96,683.2952268593465,655.9634177849725,27.331809074373858,,,,607.0922010640453,1970.4313841017647,1822.648876396758,147.78246834395887,1970.4313447407164,3.936104829191103e-05,0.7757607413543861,1.7402110504130556e-05,1.6836296094452467e-05,0.3330824387641879,151.77313532941784,0.924999940374557,492.6080054123848,455.6623756344854,36.94562977789943,0.7757607413543861,1.740211050413011e-05,1.6836296094452907e-05,0.3330823958892697,151.77308485479168,0.9249999403745451,492.60790499687994,455.6622827501435,36.945622246736384,0.7930502742247899,0.06603041769516528,0.06605025247498716,0.33308235581031237,151.77303767170721,0.9249999403740023,492.6078111298972,455.6621959229227,36.94561520697449,0.7930499782692794,0.06603051718192071,0.06605033470829559,0.33308227556962283,151.77294320812857,0.9249999403739801,492.6076232015548,455.66202208920623,36.94560111234855,0.7757554093802644,,,0.101,184.08753651607256,1822.648876396758,1822.6488499098393,2.6486918565843357e-05,56.5021151682995,0.22424459061973567,,,229.88388452953788,0.0004932294154262655,98.85007034770129,,,,54.388563886409294,0.000246613590706586,3.1376217352028415,1043.64485888333,0.0,0.0,0.0,106.0343176625463
135,1,136,0.1016,4.26666475985087e-05,0.00021126415924614295,1045.7121152761385,,,,0,1.0938796188672128e-13,1,2052.529525475108,2052.529525475108,1.543468974467433e-13,328.4047240760173,68.1439802457736,0.3334074127912375,,,306.8524527727095,2052.5294828084607,1970.4281505821284,82.1011729409221,2052.52932352305,0.00015928541029695852,0.7645889080081731,0.07459933481031698,0.07460371105854703,0.15572450837164542,102.41318552076216,0.96,685.0585222560122,657.6561813657717,27.40234089024053,0.7639475216089678,0.07478913431869956,0.07479350168647124,0.15572869949750046,102.28410930188825,0.96,684.1766966093302,656.809628744957,27.367067864373194,0.7633059043139447,0.07497890999819916,0.0749832618168842,0.15573326645039234,102.1551579500591,0.96,683.294104657708,655.9623404713996,27.331764186308366,,,,607.0905750041816,1970.4281505821284,1822.6458839946938,147.782227278162,1970.4281112728556,3.930927277115851e-05,0.7757594886466963,0.22422226587004485,0.2242235185777346,0.3330820973962481,151.77273343302613,0.9249999396414832,492.60720623403967,455.66163603344637,36.94557020059329,0.7757594886466963,0.22422226587004485,0.2242235185777346,0.33308205215247805,151.77268016968847,0.9249999396414706,492.6071002704166,455.6615380170952,36.94556225332139,0.7930669832374048,0.0660601694085205,0.06604346039590564,0.33308200989498826,151.77263042194514,0.924999939640913,492.607001301069,455.6614464701799,36.94555483088903,0.7930666731720923,0.06606025535728846,0.06604356045447542,0.3330819254250503,151.7725309795218,0.9249999396408894,492.6068034673305,455.66126347397227,36.945539993358274,0.775760332019451,,,0.101,184.08723428346408,1822.6458839946938,1822.6458575077752,2.6486918565037767e-05,56.50202240383551,0.22423966798054898,,,229.88350868192316,0.000422528317599635,98.84990873322697,,,,52.31878057669339,0.0002112633066075063,3.13765263370289,1045.7121152761385,0.0,0.0,0.0,106.24435091205567
136,1,137,0.1016,4.2666641930565976e-05,0.000246626434459546,1042.2723670248565,,,,0,1.0938821463668505e-13,1,2052.5201662689155,2052.5201662689155,1.5434690294365807e-13,328.4032266030265,68.143669520128,0.3334074127912378,,,306.8510840895325,2052.5201236022735,1970.4191657442645,82.10079857267777,2052.519964316942,0.00015928533130088956,0.7641241107849003,0.07459139395449715,0.07505619117777007,0.1557245225425419,102.41272849822751,0.96,685.055402817752,657.6531867050419,27.40221611271008,0.763495314806849,0.07478126359608116,0.07523347039819998,0.1557287149847615,102.28365307478491,0.96,684.1735768726193,656.8066337977144,27.36694307490485,0.7628662953179803,0.07497111889843171,0.0754107278943961,0.15573328325539068,102.15470251652006,0.96,683.290984626571,655.9593452415081,27.33163938506284,,,,607.0860595274005,1970.4191657442645,1822.6375745869036,147.7815519805369,1970.4191265674401,3.9176824516474904e-05,0.775755943617661,1.6843846180820977e-05,2.0388875216158867e-05,0.3330811369819025,151.77160280372098,0.9249999403744029,492.6049565569295,455.6595554432952,36.94540111363434,0.775755943617661,1.684384618082085e-05,2.0388875216158992e-05,0.33308109264162095,151.7715506040901,0.9249999403743907,492.60485270896834,455.6594593839312,36.94539332503714,0.7929927376758983,0.0662647907607041,0.06633903632221066,0.33308105121433085,151.77150183376926,0.9249999403738501,492.60475568365143,455.6593696352526,36.94538604839886,0.7929924328242359,0.06626488501961732,0.06633912536747373,0.3330809683535113,151.77140428582007,0.9249999403738272,492.6045616178911,455.6591901244245,36.94537149346656,0.7757608902837744,,,0.101,184.08639503327728,1822.6375745869036,1822.637548099985,2.648691856456134e-05,56.50176481219402,0.22423910971622565,,,229.88245888359984,0.0004932528677026,98.84945731994793,,,,55.751911504655915,0.00024662534408583696,3.137497057735456,1042.2723670248567,0.0,0.0,0.0,105.89487248972542
137,1,138,0.13994,4.266665631031233e-05,0.00017324679619113386,1045.708260429303,,,,0,1.0938517686013798e-13,1,2040.5460027330082,2040.546002733008,1.5434678848765303e-13,326.4873604372813,67.74612729073587,0.33340741279123687,,,305.10717040179134,2040.5459600663519,1958.9239687495885,81.62183203123304,2040.5458007808213,0.00015928553049129066,0.7612386793758188,0.07400637052731844,0.0768918019363999,0.15574722152909734,101.81341791648843,0.96,680.9472594231268,653.7093690462016,27.23789037692512,0.7606708993432322,0.07421238659733825,0.07703680206095506,0.1557523398152672,101.70237053211613,0.96,680.1822009861271,652.974912946682,27.207288039445164,0.760102844688552,0.07441837228234001,0.07718182291176826,0.15575774368829332,101.59138195318677,0.96,679.4163403715675,652.2396867567047,27.176653614862758,,,,601.3259564252397,1958.9239687495885,1812.0045133244914,146.91941587807682,1958.9239292025684,3.9547020031370286e-05,0.7712302817010017,0.22422351272671137,0.22874917464337058,0.3318568408400908,150.331577927302,0.9249999381357912,489.73116011190416,453.0012928066806,36.72986730522355,0.7712302817010017,0.22422351272671137,0.22874917464337058,0.33185679596476914,150.33152519148396,0.9249999381357783,489.73105453970015,453.00119515239214,36.72985938730802,0.7884590654363954,0.06517746137293672,0.06971113361243957,0.3318567540393522,150.3314759222731,0.9249999381351918,489.730955907585,453.0011039174044,36.72985199018057,0.788458755717833,0.06517755248284657,0.0697112295892496,0.33185667018876563,150.3313773841806,0.9249999381351677,489.730758643379,453.00092144801425,36.72983719536469,0.7757596434271078,,,0.101,183.01245584577367,1812.0045133244914,1812.0044868375735,2.648691809678742e-05,56.17213991305924,0.2242403565728922,,,228.54135660990443,0.00034649359178197864,98.27278334225892,,,,43.737841983889744,0.00017324611025866502,3.119378384556232,1045.7082604293032,0.0,0.0,0.0,146.33641396447666
138,1,139,0.13994,4.266669756948821e-05,0.0001536984147551463,1045.7125032695926,,,,0,1.0937427718559153e-13,1,2018.1043530909449,2018.1043530909446,1.5434672443399495e-13,322.8966964945512,67.00106452261937,0.33340741279123415,,,301.8771546184093,2018.1043104242472,1937.3799850926182,80.72416604552583,2018.104151138144,0.00015928610319927453,0.7570563867313453,0.07399890966362907,0.07818120230810252,0.15580934584159628,100.73403298490645,0.96,673.4595013700363,646.5211213152348,26.938380054801424,0.7565078904245959,0.07417734900849154,0.07834035792712786,0.15581712874431913,100.62567803827594,0.96,672.7014896751243,645.7934300881193,26.908059587005045,0.7559593431109608,0.07435585676460706,0.07849935834219834,0.1558251897336093,100.51744359522688,0.96,671.9431600929836,645.0654336892642,26.87772640371936,,,,590.6270865951318,1937.3799850926182,1792.076326665769,145.30361869577243,1937.3799453615416,3.973107657886795e-05,0.762748397760847,2.038972220612839e-05,0.008502273662360808,0.3295770453139388,147.656859312186,0.9249999366190375,484.3451639053815,448.0192459142152,36.325917991166286,0.762748397760847,2.038972220612811e-05,0.008502273662360808,0.32957700087732456,147.65680726373807,0.9249999366190242,484.3450584795338,448.01914839530633,36.32591008422747,0.780206070185266,0.06439308290194547,0.07264607815307483,0.32957695936171644,147.65675863664322,0.9249999366183844,484.3449599840386,448.0190572866696,36.325902697368996,0.7802057594309575,0.06439317493158932,0.0726461712184648,0.32957687633056343,147.65666138256447,0.9249999366183597,484.3447629925876,448.018875069578,36.32588792300966,0.7757560975510824,,,0.101,180.9997089932427,1792.076326665769,1792.0763001788519,2.648691741613986e-05,55.55436612663884,0.2242439024489175,,,226.02789362598995,0.0003073968290378285,97.19199425917569,,,,27.791908032435007,0.00015369756499316662,3.0859086251379173,1045.7125032695926,0.0,0.0,0.0,146.3370077075468
139,1,140,0.13994,4.2719365713800154e-05,0.00017900410490876117,1045.2263096155887,,,,0,1.0937463088585088e-13,1,2018.0776343159205,2018.0776343159205,1.543467277249949e-13,322.8924214905473,67.00017745928857,0.3334074127877214,,,301.873338113035,2018.0775915965546,1937.3543343109598,80.72309726295668,2018.0774315739163,0.00016002263839440836,0.7561809455853731,0.07623112294994154,0.07710656409591381,0.15580943564356067,100.73275959384702,0.96,673.4505999386135,646.512575941069,26.93802399754451,0.7556335287965676,0.07639343624450888,0.0772677978725371,0.15581722182521443,100.62440586468445,0.96,672.6925831084102,645.7848797840737,26.907703324336463,0.7550861267167609,0.07655573710653772,0.0774289535007376,0.15582528609704105,100.5161726545035,0.96,671.9342485268925,645.0568785858168,26.87736994107571,,,,590.6144241190935,1937.3543343109598,1792.0526019621252,145.3016928383721,1937.3542948004974,3.951046224714265e-05,0.7627383003294002,0.22874917325366223,0.22875927068510898,0.3295743428588792,147.6536939663445,0.9249999376842356,484.33875182093016,448.01331525242085,36.325436568509325,0.7627383003294002,0.22874917325366223,0.22875927068510898,0.32957429828348667,147.6536417555495,0.9249999376842225,484.3386460647641,448.01321742796745,36.325428636796616,0.7800242635635993,0.06924846216763443,0.06943026878930114,0.3295742566383435,147.65359297692152,0.9249999376836133,484.33854726093637,448.013126034138,36.32542122679838,0.7800239524205225,0.06924855526612077,0.06943036227655577,0.3295741733485496,147.65349542027806,0.9249999376835888,484.33834965386666,448.0129432475989,36.32540640626778,0.7712304370241317,,,0.101,180.99731279817465,1792.0526019621252,1792.0525754752073,2.6486917836262797e-05,55.55363066082588,0.22876956297586837,,,226.02489881807472,0.000358008209176673,97.19070649177213,,,,28.25930242702864,0.00017900297136302608,3.085524816642922,1045.2263096155887,0.0,0.0,0.0,146.26896976760548
140,1,141,0.13994,4.281842682152658e-05,0.0001790614768740961,1041.9010700651393,,,,0,1.0937692521010636e-13,1,2018.0273399499754,2018.0273399499752,1.5434675859196696e-13,322.88437439199606,66.99850768633918,0.33340741278111435,,,301.86615425511053,2018.0272971315485,1937.3060502815972,80.72108542839993,2018.0271357099973,0.000161421551112135,0.7560238015612764,0.07706568467232244,0.07722282869641912,0.1558096048687005,100.73036150330356,0.96,673.4338360442636,646.4964826024931,26.937353441770526,0.755483112617929,0.07722661025515508,0.07737702643379374,0.15581739714181791,100.62201121102473,0.96,672.6758175538423,645.7687848516886,26.90703270215376,0.7549422984494297,0.0773874633481533,0.07753129161548454,0.15582546750020138,100.51378154078228,0.96,671.9174821118914,645.0407828274158,26.87669928447565,,,,590.5905870570417,1937.3060502815972,1792.0079391890704,145.29807152807112,1937.3060107171416,3.956445573580531e-05,0.762719290271115,0.008502273872470389,0.008521283930755554,0.3295692549555592,147.6477345682749,0.9249999376847728,484.32668053627236,448.0021493151248,36.32453122114754,0.762719290271115,0.008502273872470389,0.008521283930755552,0.32956921044711557,147.64768243627904,0.9249999376847597,484.32657493693824,448.002051635741,36.32452330119727,0.7800133524623414,0.0702288814958047,0.07023979259706267,0.32956916886444854,147.6476337311865,0.9249999376841502,484.3264762794639,448.0019603772882,36.324515902175726,0.7800130416946748,0.07022897470336532,0.07023988542921306,0.3295690856993407,147.64753632130132,0.9249999376841257,484.3262789644669,448.0017778609163,36.32450110355057,0.7627485528738674,,,0.101,180.99280185809613,1792.0079391890704,1792.0079127021515,2.648691883039283e-05,55.552246114861184,0.23725144712613264,,,226.01926582627257,0.0003581229531069319,97.1882843052972,,,,31.54901028953909,0.0001790604609083089,3.0854649746992457,1041.9010700651393,0.0,0.0,0.0,145.8036357449156
141,1,142,0.13994,4.281854497255801e-05,7.67003641703932e-05,1045.7134538929909,,,,0,1.093726931726054e-13,1,2014.4945816507932,2014.494581650793,1.5434669224120906e-13,322.3191330641269,66.88122011080634,0.33340741278110647,,,301.3621453788427,2014.494538832248,1933.9146023126573,80.57977509636073,2014.4943774090182,0.0001614232299305592,0.7554202183747935,0.07691090865325705,0.07751449183974,0.1558224872918356,100.5533018355778,0.96,672.1945244605118,645.3067434820913,26.887780978420505,0.7549101227585986,0.07708071808223793,0.07765370794156837,0.15583004251279017,100.4540782604715,0.96,671.49866076735,644.638714336656,26.859946430693988,0.7543992816154612,0.0772502673126201,0.07779328414658859,0.15583784741993742,100.35476528279337,0.96,670.8011921811562,643.96914449391,26.832047687246238,,,,588.9178434995332,1933.9146023126573,1788.8708291424894,145.0437318218646,1933.914560964354,4.134830318935161e-05,0.761384074309857,0.22875927020400935,0.2300944861652674,0.32921213091063095,147.2295486242378,0.9249999277379094,483.47881831638676,447.21787200546754,36.2609463109192,0.761384074309857,0.22875927020400938,0.2300944861652674,0.32921208640697874,147.22949652469384,0.9249999277378951,483.4787125874009,447.2177742061564,36.26093838124454,0.7787214526051661,0.06952508127534197,0.07081698113251715,0.3292120448287618,147.22944784988394,0.9249999277370728,483.47861380882796,447.217682835586,36.26093097324195,0.7787211412824152,0.06952517410793858,0.07081707452019813,0.32921196167267713,147.22935050071766,0.9249999277370461,483.47841625173845,447.21750009527955,36.260916156458926,0.7627384559235204,,,0.101,180.67595374339146,1788.8708291424894,1788.8708026555707,2.6486918679537032e-05,55.454995703417175,0.23726154407647976,,,225.62361757199236,0.00015340072822312749,97.01815555595671,,,,25.242718829868824,7.670013117477091e-05,3.0802107425072953,1045.713453892991,0.0,0.0,0.0,146.33714073778515
142,1,143,0.1016,4.281876752804722e-05,0.00016898121888321409,1045.7130514055461,,,,0,1.0937285320570715e-13,1,2014.777851574656,2014.777851574656,1.543466930931124e-13,322.364456251945,66.89062467227859,0.33340741278109165,,,301.40251449745494,2014.7778087558886,1934.1865414363158,80.59110589317982,2014.7776473294955,0.00016142639306043768,0.7553360976593735,0.07722722954599007,0.07731135026140999,0.15582142690001063,100.56748759055372,0.96,672.2939306717534,645.4021734448834,26.891757226870105,0.7548303214503822,0.07738101911600548,0.07746082042422191,0.1558290056017804,100.46750999867307,0.96,671.5929158661208,644.7291992314761,26.863716634644845,0.7543239081818721,0.07753494913960524,0.0776103225731943,0.15583683165134563,100.36751690822815,0.96,670.8908007916214,644.0551687599565,26.835632031664858,,,,589.0518655520855,1934.1865414363158,1789.1223926955706,145.06410909101248,1934.186501786583,3.9649732959413865e-05,0.7614911371290449,0.008521284156374834,0.008414221337186854,0.3292407506078095,147.26305403829693,0.9249999372054418,483.5468032945401,447.2807626833417,36.26604061119842,0.7614911371290449,0.008521284156374835,0.008414221337186854,0.32924070615623485,147.26300199757125,0.9249999372054286,483.5466977005839,447.28066500893243,36.26603269165144,0.7787974819094551,0.07031930335758928,0.07024327405330039,0.32924066462670465,147.26295337775582,0.9249999372048073,483.5465990481525,447.2805737551392,36.266025293013286,0.7787971710394375,0.07031939665088568,0.0702433668938634,0.32924058156790087,147.2628561384615,0.9249999372047827,483.5464017433066,447.28039124815723,36.26601049514935,0.7627194456396159,,,0.101,180.70136166225265,1789.1223926955706,1789.122366208652,2.6486918693927288e-05,55.462794173562685,0.2372805543603842,,,225.65532393961163,0.0003379624371953351,97.031789294033,,,,25.443197249903115,0.00016898009688595523,3.080576927206982,1045.7130514055461,0.0,0.0,0.0,106.24444602280349
143,1,144,0.1016,4.2834404671025215e-05,0.00024661459188819,1043.6530195910154,,,,0,1.093742372659932e-13,1,2014.94501031355,2014.94501031355,1.543467197812843e-13,322.391201650168,66.89617434240986,0.3334074127800487,,,301.42633943445514,2014.9449674791454,1934.3470135970679,80.59779223321124,2014.944805830279,0.00016164886628549274,0.7553739632117045,0.07734544056387581,0.07730757501154478,0.15582082010975448,100.575634983192,0.96,672.3510142420471,645.4569736723652,26.894040569681952,0.7548669660210771,0.07749344446946062,0.07745679989876572,0.1558283948339797,100.47544870267984,0.96,671.6486160527128,644.7826714106043,26.86594464210854,0.7543594189973281,0.07764162460408472,0.07760611378862872,0.1558362171513994,100.37525574858331,0.96,670.9451755355192,644.1073685140984,26.837807021420748,,,,589.1309580384772,1934.3470135970679,1789.270833880377,145.07614051459444,1934.3469743949715,3.920209651318388e-05,0.7615543157988623,0.23009448597997553,0.23003130731015808,0.32925764004809227,147.2828272748993,0.9249999392899101,483.5869216644102,447.31787318097395,36.26904848343625,0.7615543157988623,0.23009448597997553,0.23003130731015808,0.32925759553896156,147.28277516552228,0.9249999392898972,483.5868159404115,447.3177753862753,36.2690405541362,0.7788673252664794,0.0704221547487402,0.07035231139171584,0.32925755395593986,147.28272648189838,0.9249999392893157,483.5867171671361,447.3176840207204,36.26903314641573,0.7788670140469506,0.07042224761141926,0.07035240460390613,0.3292574707911546,147.28262911615712,0.9249999392892915,483.58651962301377,447.31750129240754,36.269018330606244,0.7613842298636496,,,0.101,180.7163542219181,1789.270833880377,1789.2708073934582,2.6486918882088193e-05,55.467395850291695,0.23861577013635038,,,225.6740412712259,0.0004932291825600049,97.03983774662713,,,,27.621371947609358,0.0002466123906428875,3.0808429709111547,1043.6530195910157,0.0,0.0,0.0,106.03514679044716
