,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
144,1,145,0.1016,4.283315078560094e-05,0.00024662881961920756,1041.7355732130525,,,,0,1.0937548953955531e-13,1,2014.9512779341073,2014.9512779341073,1.5434674383581873e-13,322.39220446945717,66.89638242741236,0.3334074127801323,,,301.4272327872027,2014.9512351009564,1934.3530305311483,80.598042938798,2014.951073469946,0.00016163101035729534,0.7553824262704825,0.07732300387275204,0.07731454081397413,0.1558207979136015,100.57593342653465,0.96,672.3531051188249,645.458980914072,26.894124204753034,0.7548752265473275,0.07747185083849453,0.07746359031224408,0.1558283719538155,100.47574648936191,0.96,671.650705286445,644.7846770749871,26.86602821145786,0.7543674846538445,0.07762080316511553,0.07761273750859915,0.1558361935879815,100.37555287130614,0.96,670.9472630646762,644.1093725420891,26.83789052258711,,,,589.1339236362772,1934.3530305311483,1789.2763994688462,145.07659177800565,1934.3529912468518,3.928429646412837e-05,0.761556683870606,0.0084142215303159,0.008411853458572233,0.32925827316615985,147.2835685026862,0.9249999392903469,483.588425528512,447.319264255388,36.269161273123984,0.761556683870606,0.0084142215303159,0.008411853458572233,0.329258228745038,147.28351649629872,0.924999939290334,483.5883200138136,447.31916665429213,36.269153359521425,0.7788662780528783,0.07036002903789172,0.07036107625149282,0.32925818724344263,147.2834679079607,0.9249999392897527,483.58822143418575,447.31907546786124,36.26914596632446,0.7788659673972765,0.0703601223467446,0.07036116899641866,0.32925810423855434,147.28337072933164,0.9249999392897286,483.5880242703407,447.318893091305,36.26913117903579,0.7614912924897085,,,0.101,180.71691634635349,1789.2763994688462,1789.2763729819274,2.648691886747311e-05,55.467568383534235,0.23850870751029143,,,225.67474332116996,0.0004932576380218995,97.04013962810308,,,,29.54323944323863,0.0002466267613717562,3.080845613191367,1041.7355732130525,0.0,0.0,0.0,105.84033423844613
145,1,146,0.1016,4.283241019110318e-05,0.0001007040453450183,1045.7134178675392,,,,0,1.0937295039408491e-13,1,2014.9498816733376,2014.9498816733376,1.543466941172796e-13,322.39198106773404,66.89633607155481,0.3334074127801817,,,301.4270337731249,2014.9498388409272,1934.3516901316432,80.5979870888185,2014.949677220462,0.00016162046529882387,0.7554467959555503,0.07731755908820832,0.07725318940314042,0.15582080287153802,100.57586676094351,0.96,672.3526380643191,645.4585325417463,26.894105522572733,0.7549358302822136,0.07746649869909995,0.0774058949642139,0.15582837705039446,100.47568015462734,0.96,671.6502398910911,644.7842302954474,26.86600959564367,0.7544244950677246,0.07761553856019784,0.0775585281463178,0.1558361988230359,100.37548685755405,0.96,670.9467992650517,644.1089272944496,26.837871970602095,,,,589.1332554241893,1934.3516901316432,1789.2751446974307,145.07650484697922,1934.35164954441,4.058723316861702e-05,0.7615561560806392,0.23003130712297548,0.23003183491294238,0.32925813069576226,147.28340154751433,0.924999932209629,483.58809030152383,447.31895074629347,36.269139555230375,0.7615561560806392,0.23003130712297548,0.23003183491294238,0.329258086224126,147.2833494819978,0.9249999322096151,483.5879846667818,447.31885303415754,36.26913163262425,0.7788805426886387,0.07030652446143262,0.07029225982567215,0.32925804467608955,147.28330083929575,0.9249999322088915,483.58788597685293,447.3187617456301,36.269124231222804,0.7788802317032982,0.07030661727222716,0.07029235296620548,0.3292579615812545,147.28320355538153,0.9249999322088657,483.5876885992513,447.3185791713495,36.269109427901796,0.7615544713467086,,,0.101,180.7167896144405,1789.2751446974307,1789.275118210512,2.6486918858650432e-05,55.467529485620354,0.23844552865329138,,,225.67460184236006,0.00020140809048721048,97.04007879221483,,,,25.563963056351255,0.00010070364874484023,3.0808730865532157,1045.7134178675394,0.0,0.0,0.0,106.24448325534198
146,1,147,0.1016,4.283238261577006e-05,0.0002465578979785262,1045.0082172837997,,,,0,1.0937410356548577e-13,1,2016.5732654392054,2016.5732654392054,1.543467165679165e-13,322.6517224702729,66.95023241258163,0.33340741278018354,,,301.6585612676301,2016.5732226068228,1935.91013854728,80.66292243947005,2016.5730609867499,0.00016162007285902018,0.7557334826579192,0.07739689653192319,0.07711020982955431,0.155814788279331,100.65784585652003,0.96,672.9266453145309,646.0095795019497,26.91706581258127,0.7552058242374277,0.07754112895649742,0.07727113500128335,0.15582252644965516,100.55277925089175,0.96,672.1908620842887,645.3032276009171,26.88763448337158,0.7546785655609644,0.07768568122004481,0.07743161072680502,0.1558305181548466,100.44793616021835,0.96,671.4555535879304,644.597331444413,26.858222143517203,,,,589.9017213379252,1935.91013854728,1790.7167244442626,145.1933748892282,1935.9100993334907,3.9213789311854835e-05,0.7621697173271362,0.008411853765088803,0.007798292518591824,0.32942220671702116,147.47551772386072,0.9249999393367359,483.9777019852802,447.67934497671706,36.29835700856318,0.7621697173271362,0.008411853765088803,0.007798292518591824,0.32942216240828226,147.4754658367826,0.924999939336723,483.977596802016,447.6792476821978,36.29834911981822,0.7794670577790324,0.07056826695529826,0.0699817518649047,0.3294221210131395,147.47541736161705,0.9249999393361441,483.9774985354934,447.6791567853901,36.29834175010327,0.7794667482450673,0.07056836031779694,0.0699818437760278,0.32942203822656374,147.47532041566492,0.92499993933612,483.9773020107011,447.6789749999576,36.298327010743556,0.7615568391119358,,,0.101,180.86238916887052,1790.7167244442626,1790.7166979573437,2.6486918931598682e-05,55.51221845777214,0.2384431608880643,,,225.85640586178926,0.0004931157947412364,97.11825452056938,,,,27.415194164318805,0.0002465556811937622,3.083273240678372,1045.0082172838,0.0,0.0,0.0,106.17283487603405
147,1,148,0.1016,4.283238850574724e-05,0.00012841266165897485,1045.7133201778363,,,,0,1.0937361555702721e-13,1,2016.580416017036,2016.580416017036,1.5434671053271519e-13,322.65286656272576,66.9504698117656,0.3334074127801832,,,301.65958158399576,2016.5803731846474,1935.917003101911,80.6632084625797,2016.5802115644908,0.0001616201567207794,0.7560483245610774,0.07726199396979362,0.07694715206663544,0.15581476365442598,100.65818616433062,0.96,672.9290267195322,646.0118656507508,26.917161068781336,0.7555140544841392,0.07741452498377324,0.07710629473706171,0.15582250096425132,100.5531193595775,0.96,672.1932456356645,645.3055158102379,26.887729825426586,0.7549802355648819,0.07756698434083033,0.0772653143369127,0.15583049180881903,100.44827606008766,0.96,671.4579392092942,644.5996216409225,26.85831756837178,,,,589.9051029561149,1935.917003101911,1790.7230649276862,145.1938980062374,1935.9169629339235,4.016798757154767e-05,0.7621724165662473,0.23003183473805275,0.2300291354989416,0.3294229281591744,147.47636246178968,0.9249999350253546,483.97941653336915,447.6809288469755,36.298487686393656,0.7621724165662473,0.23003183473805275,0.2300291354989416,0.3294228841905902,147.47631097299117,0.9249999350253413,483.97931215787037,447.6808322996395,36.298479858230884,0.7795046791726753,0.07015667516779642,0.07011905377415344,0.3294228431113768,147.4762628677383,0.9249999350246764,483.97921464162636,447.68074209679827,36.29847254482807,0.7795043718353936,0.07015676865620586,0.07011914506587968,0.32942276094981193,147.47616665359575,0.9249999350246515,483.97901960105764,447.68056168427285,36.2984579167848,0.7615563114968585,,,0.101,180.8630295576963,1790.7230649276862,1790.7230384407674,2.648691893199994e-05,55.512415012758275,0.23844368850314154,,,225.85721595611224,0.00025682532298815344,97.11860286112827,,,,26.714779157955427,0.00012841204457256214,3.083353884140563,1045.7133201778363,0.0,0.0,0.0,106.24447333006816
148,1,149,0.1016,4.282520249352817e-05,0.00017061426301479183,1045.7130345810624,,,,0,1.0937664233013804e-13,1,2022.9052968284443,2022.905296828444,1.5434675698045434e-13,323.6648474925511,67.16045585470435,0.3334074127806624,,,302.56402004555116,2022.9052540032417,1941.9888887859365,80.9162036994141,2022.9050924853505,0.00016151789113864537,0.7577910918886327,0.07751467804310724,0.0757719107155519,0.1557937776732737,100.96393838644607,0.96,675.0639898668152,648.0614302721426,27.002559594672615,0.7572429004472424,0.07766710889431416,0.0759382629312109,0.15580101882779532,100.85464427931316,0.96,674.3018878483875,647.3298123344521,26.972075513935554,0.7566946431441607,0.07781915997874793,0.07610475239946918,0.1558085433423382,100.74543737979192,0.96,673.5392147701479,646.597646179342,26.941568590805936,,,,592.9053507983972,1941.9888887859365,1796.3395640692638,145.6492850309112,1941.988849100175,3.968576147169955e-05,0.7645629225154461,0.007798293173383804,0.005407787224185007,0.3300631438841206,148.22642461426776,0.9249999375136633,485.4973878816928,449.0850534536126,36.41233442808022,0.7645629225154461,0.007798293173383807,0.005407787224185005,0.3300630998578756,148.22637301029232,0.9249999375136503,485.4972836184289,449.0849570100937,36.412326608335185,0.7819603574920141,0.07047878356836763,0.0680231052490288,0.33006305872571956,148.22632479852084,0.9249999375130341,485.4971862092219,449.08486690628416,36.41231930293774,0.7819600505162118,0.07047887598834333,0.0680231973075251,0.3300629764616646,148.2262283753163,0.92499993751301,485.4969913908315,449.08468669927345,36.412304691558035,0.7621698720885635,,,0.101,181.43029597099564,1796.3395640692638,1796.3395375823447,2.6486919142777392e-05,55.68652648614718,0.23783012791143654,,,226.5655977282085,0.00034122852544739914,97.42320702312966,,,,31.187144076670062,0.0001706133299383553,3.0930462530391183,1045.7130345810624,0.0,0.0,0.0,106.24444431343593
149,1,150,0.1016,4.282517096698208e-05,0.0002466313443454696,1040.9488541709031,,,,0,1.0938770181156584e-13,1,2040.8987839952124,2040.8987839952124,1.5434680461199434e-13,326.54380543923395,67.75783962864107,0.33340741278066455,,,305.1583406553972,2040.8987411700414,1959.262636466493,81.63594318610393,2040.8985796525967,0.00016151744460125234,0.7610195859530628,0.0778462477408271,0.07461775367639695,0.1557464749309523,101.83015740115026,0.96,681.0624810174393,653.8199817767417,27.242499240697615,0.7604660112906366,0.07800478390088378,0.07478167305748953,0.15575153508981318,101.71942389596555,0.96,680.2997682421828,653.0877775124954,27.211990729687336,0.7599121725777722,0.07816316115855988,0.07494563172494832,0.15575687852283704,101.60875935828138,0.96,679.5363303929747,652.3548771772557,27.181453215718975,,,,601.4951465501251,1959.262636466493,1812.3177849628883,146.94481226316046,1959.262597226049,3.924044387764496e-05,0.7713636111283334,0.230029136704166,0.22322844809127876,0.331892831913995,150.3738744586921,0.9249999400434431,489.8158250838339,453.07960883487596,36.73621624895794,0.7713636111283334,0.230029136704166,0.22322844809127876,0.3318927875458651,150.37382231618844,0.9249999400434307,489.81572071861467,453.0795122970484,36.73620842156632,0.7885467229732465,0.07200865385196262,0.06542228837073027,0.3318927460945388,150.3737736015729,0.9249999400428818,489.81562321469124,453.07942210565614,36.73620110903508,0.7885464168035525,0.0720087462308966,0.06542237994355588,0.3318926631929872,150.37367617367173,0.9249999400428585,489.8154282089092,453.0792417253081,36.736186483601124,0.7621725701224502,,,0.101,183.04409628125174,1812.3177849628883,1812.317758475968,2.6486920194743063e-05,56.181851333849536,0.23782742987754982,,,228.58086400179957,0.0004932626874743988,98.28977152077381,,,,48.749469209902784,0.0002466300972127168,3.119820362033466,1040.9488541709034,0.0,0.0,0.0,105.76040358376376
150,1,151,0.1016,4.279719607046183e-05,0.0002466231886824306,1042.8062533176255,,,,0,1.0938726079193778e-13,1,2040.9067324723799,2040.9067324723796,1.5434679800811573e-13,326.5450771955808,67.758103518083,0.3334074127825304,,,305.1594938024184,2040.9066896751838,1959.2702674127543,81.63626114219817,2040.9065285549523,0.00016112023148745635,0.761684680668444,0.07610787767362272,0.07544278295824164,0.1557464578576238,101.8305419207277,0.96,681.0651274290215,653.8225223318606,27.242605097160883,0.7611310438571318,0.07627101057092044,0.0756059780044253,0.1557515170296842,101.71980827865127,0.96,680.302417878863,653.0903211637085,27.212096715154576,0.760577121997501,0.0764341364701319,0.0757691870504031,0.1557568594726917,101.60914360303943,0.96,679.5389832470678,652.3574239171851,27.181559329882706,,,,601.4989590670734,1959.2702674127543,1812.3248435314517,146.94538457985212,1959.2702281113038,3.930145054413478e-05,0.7713666145753745,0.005407787376056845,0.005404783929015712,0.3318936427704965,150.3748273975243,0.9249999400435284,489.81773242331514,453.0813731238235,36.73635929949163,0.7713666145753745,0.005407787376056846,0.005404783929015711,0.3318935984993608,150.37477536894974,0.9249999400435159,489.8176282865618,453.08127679732684,36.736351489234984,0.7886928388951115,0.06796786402993157,0.06782174810806649,0.3318935571379994,150.3747267600056,0.9249999400429598,489.81753099455074,453.08118680195,36.736344192600704,0.7886925329560306,0.0679679563705572,0.06782184021807912,0.3318934744139489,150.37462954059373,0.9249999400429365,489.81733640687605,453.0810068083512,36.7363295985248,0.7645630759197772,,,0.101,183.04480919667662,1812.3248435314517,1812.324817044532,2.648691972883252e-05,56.18207014947501,0.23543692408022285,,,228.5817543076168,0.0004932463761484012,98.29015435227522,,,,46.89774861810763,0.0002466218923696049,3.120118601001891,1042.8062533176258,0.0,0.0,0.0,105.94911533707075
151,1,152,0.1016,4.271781247251763e-05,0.00010869732492977358,1045.7133937140222,,,,0,1.0938525064546046e-13,1,2040.9068704069489,2040.9068704069489,1.5434678994690757e-13,326.54509926511184,67.7581080975107,0.33340741278782493,,,305.1595139850142,2040.9068276891362,1959.2704009807562,81.63626670753166,2040.906667688288,0.00016000084819735321,0.7617908397386162,0.07546697766821407,0.07536081859804195,0.15574645758043296,101.83054816416349,0.96,681.0651703986279,653.8225635826827,27.24260681594518,0.7612365374442593,0.07563058591536836,0.07552509232824083,0.15575151671357232,101.71981500727217,0.96,680.302464260638,653.0903656902124,27.2120985704256,0.7606819168582364,0.07579420597598349,0.07568941111524821,0.15575685911523965,101.60915081357855,0.96,679.5390330290221,652.3574717078612,27.181561321160874,,,,601.4990192102243,1959.2704009807562,1812.3249541559678,146.945406400509,1959.2703605564766,4.0424279659787466e-05,0.7713666670425349,0.22322844794862542,0.22322839548146503,0.331893655759435,150.37484250632605,0.9249999339763997,489.81776568070734,453.08140091512183,36.73636476558547,0.7713666670425349,0.22322844794862542,0.22322839548146503,0.331893611450721,150.374790433588,0.9249999339763865,489.8176614555668,453.0813045068673,36.73635694869951,0.7886870561100734,0.0672314954514017,0.0672372782364399,0.3318935700548408,150.37474178407328,0.9249999339757142,489.81756408241677,453.08121443638066,36.73634964603606,0.7886867499674506,0.06723158757729587,0.0672373705658759,0.3318934872640601,150.37464448623697,0.9249999339756896,489.81736933778586,453.0810342975979,36.73633504018797,0.7713637646753178,,,0.101,183.04482036975276,1812.3249541559678,1812.3249276690492,2.6486918656375045e-05,56.182073578835,0.22863623532468227,,,228.58178273705158,0.00021739464962324497,98.29016657693218,,,,43.99028594294353,0.00010869705646409927,3.120107140162594,1045.7133937140225,0.0,0.0,0.0,106.24448080134465
152,1,153,0.1016,4.271777706423429e-05,0.0002466035038526107,1044.2157376578964,,,,0,1.0938748380630428e-13,1,2043.5292552202554,2043.5292552202552,1.5434679874627093e-13,326.96468083524087,67.84517127331249,0.3334074127878273,,,305.54029147472795,2043.5292125024782,1961.7878904020415,81.74116210008516,2043.5290525021264,0.0001600003517271833,0.7622304413413786,0.07558271452532261,0.07514311292256007,0.15574095734209267,101.95873451882541,0.96,681.9465921895178,654.668728501937,27.27786368758072,0.761672250212258,0.07574504648419414,0.07530933371619541,0.155745741150166,101.84675385685634,0.96,681.1766910441708,653.9296234024039,27.24706764176688,0.7611135978729212,0.07590735047792838,0.07547566946324355,0.155750815196807,101.73480309904619,0.96,680.4057692684381,653.1895384977006,27.216230770737564,,,,602.7576694762209,1961.7878904020415,1814.653644893234,147.13420631666045,1961.7878512098946,3.919214711464287e-05,0.772357804783113,0.0054047842599846485,0.004413646519406454,0.3321613502487253,150.68950512165196,0.9249999401182204,490.44713820153925,453.6635734675764,36.783564733962855,0.772357804783113,0.005404784259984646,0.0044136465194064564,0.3321613059326383,150.68945302004525,0.9249999401182081,490.4470340612794,453.66347713783614,36.78355692344324,0.7896434679699377,0.06775368135998056,0.06679726950011626,0.3321612645297942,150.68940434347394,0.9249999401176565,490.4469367671997,453.66338714054774,36.78354962665195,0.789643162228647,0.06775377371339217,0.06679736145219571,0.33216118172468667,150.68930699104982,0.9249999401176333,490.4467421798763,453.6632071472739,36.78353503260239,0.77136676779139,,,0.101,183.28001813421665,1814.653644893234,1814.6536184063154,2.6486918772288244e-05,56.254262991690254,0.22863323220861007,,,228.8754768135887,0.0004932070064889557,98.41645502984314,,,,47.362981237779515,0.0002466022204838868,3.1240022397648106,1044.2157376578966,0.0,0.0,0.0,106.09231894604227
153,1,154,0.1016,4.271777698881793e-05,0.00024662593826264216,1042.3663333833947,,,,0,1.0938773215262705e-13,1,2043.5379317065565,2043.5379317065563,1.5434679952765128e-13,326.966069073049,67.84545933265767,0.3334074127878273,,,305.5415524528443,2043.5378889887793,1961.7962198288913,81.74150915953726,2043.5377289884286,0.00016000035067006936,0.7623319211938838,0.07536550032666596,0.0752640204741608,0.15574093992452745,101.95915506046505,0.96,681.9494812311367,654.6715019818912,27.27797924924547,0.7617728919704283,0.07552981598060855,0.07542917422243833,0.15574572264936357,101.84717418456411,0.96,681.1795832178368,653.9323998891233,27.2471833287135,0.7612133653726061,0.07569417387503893,0.07559440637535404,0.15575079560928434,101.73522320781514,0.96,680.4086645394552,653.1923179578769,27.216346581578282,,,,602.7618366831614,1961.7962198288913,1814.6613495531908,147.13483101799622,1961.7961805711873,3.9257704003557484e-05,0.7723610836955045,0.22322839535776276,0.22322511644537135,0.3321622363032777,150.6905468403694,0.924999940118863,490.4492203751335,453.66549947834153,36.78372089679196,0.7723610836955045,0.22322839535776276,0.22322511644537135,0.33216219202910857,150.6904947879781,0.9249999401188507,490.4491163337164,453.66540324003086,36.78371309368552,0.7896632349216413,0.06721262224235423,0.06719285529065061,0.33216215066548355,150.69044615745324,0.9249999401182983,490.4490191321143,453.6653133282839,36.78370580383044,0.7896629294312798,0.0672127144951875,0.06719294729255475,0.3321620679390168,150.6903488973607,0.9249999401182751,490.4488247302229,453.66513350653463,36.783691223688294,0.7713668203822527,,,0.101,183.2807963048723,1814.6613495531908,1814.6613230662722,2.648691877267413e-05,56.25450183614892,0.22863317961774743,,,228.8764486399334,0.0004932518753087972,98.41687291517135,,,,49.21859193529693,0.0002466247030767162,3.12404833174393,1042.3663333833947,0.0,0.0,0.0,105.9044194717529
154,1,155,0.1016,4.270623218624731e-05,0.00011120014976003836,1045.7133855650895,,,,0,1.0938674575525666e-13,1,2043.5386695755294,2043.5386695755292,1.5434679316651146e-13,326.9661871320847,67.84548382990756,0.3334074127885973,,,305.54165971363983,2043.538626869297,1961.7969283495565,81.74153868123146,2043.5384670307876,0.00015983850951673085,0.7624703832232282,0.07527181601559535,0.07513335398625096,0.15574093846036624,101.95919041668212,0.96,681.9497241208812,654.671735156046,27.277988964835234,0.7619051386228106,0.0754368969896981,0.07530465033731575,0.1557457210757647,101.84720994014407,0.96,681.1798292425683,653.9326360728655,27.247193169702708,0.7613393948247472,0.07560204694232676,0.07547601749018555,0.15575079392403413,101.73525935681361,0.96,680.4089136673383,653.1925571206448,27.216356546693522,,,,602.7621848262817,1961.7969283495565,1814.6619925231562,147.13489544146205,1961.7968879646182,4.038493824950716e-05,0.7723613617826602,0.004413646634342754,0.004413368547187003,0.33216231038175326,150.69063378193684,0.9249999343237654,490.44939703508663,453.6656600465854,36.78373698850121,0.7723613617826602,0.004413646634342754,0.004413368547187003,0.33216226615561817,150.69058178601324,0.9249999343237523,490.44929310657557,453.66556391271314,36.783729193862456,0.7896897106032092,0.06700739848505596,0.06698092280348794,0.33216222483646074,150.69053320776007,0.9249999343230879,490.4491960095453,453.66547409764064,36.78372191190462,0.7896894053505917,0.06700749069709817,0.06698101477778622,0.33216214219752904,150.69043605057144,0.9249999343230635,490.4490018134107,453.66529446621695,36.78370734719378,0.7723579580078945,,,0.101,183.2808612448388,1814.6619925231562,1814.6619660362376,2.6486918635889505e-05,56.25452176821784,0.22764204199210553,,,228.87654370078275,0.00022240029927276728,98.41691379133657,,,,45.87165382011968,0.00011119988031758138,3.124101839519122,1045.7133855650898,0.0,0.0,0.0,106.24447997341309
155,1,156,0.1016,4.2706193259770784e-05,0.00017654405040760896,1045.7129668982948,,,,0,1.0938766818972428e-13,1,2047.0084980079328,2047.0084980079325,1.5434679823972115e-13,327.5213596812692,67.96068213386336,0.3334074127885999,,,306.0465720239929,2047.0084553017393,1965.1279636452236,81.88033181855106,2047.0082954637749,0.00015983796458796538,0.7631091309518162,0.07544167606155887,0.0748029283329709,0.15573398666073565,102.13575389190558,0.96,683.161155668846,655.8347094420922,27.326446226753863,0.7625147552341927,0.07559883026655684,0.0749892136551748,0.15573864299057,102.0155071375857,0.96,682.3364530969548,655.0429949730766,27.29345812387819,0.7619199600463552,0.07575606498896191,0.075175499767354,0.15574363106009662,101.89531099450161,0.96,681.5106866979739,654.250259230055,27.26042746791901,,,,604.4302312513299,1965.1279636452236,1817.74320878629,147.38471526518714,1965.127924051477,3.959374631730378e-05,0.7736727935306308,0.2232251166009427,0.22191368485297214,0.33251691657199484,151.10764559648445,0.9249999384463858,491.28215615571753,454.4359642038465,36.846191951871084,0.7736727935306308,0.2232251166009427,0.22191368485297214,0.3325168722631753,151.1075934765664,0.9249999384463733,491.28205216783203,454.43586801505256,36.846184152779465,0.7909531821951571,0.0675243163065497,0.06626084471460185,0.3325168308670236,151.10754478277147,0.9249999384457929,491.2819550158922,454.43577814922907,36.846176866663136,0.7909528770187976,0.06752440839903938,0.06626093673083355,0.3325167480749642,151.1074473955076,0.9249999384457694,491.28176071203546,454.43559841816204,36.84616229387344,0.7723612367647146,,,0.101,183.59206408741534,1817.74320878629,1817.7431822993713,2.6486918790046137e-05,56.350039472374995,0.22763876323528545,,,229.26515587059671,0.0003530881001918619,98.58401702435658,,,,48.356430096593826,0.00017654340617857144,3.129251646275216,1045.712966898295,0.0,0.0,0.0,106.24443743686675
156,1,157,0.1016,4.270618985751548e-05,0.00018473650410279644,1045.71285205832,,,,0,1.0938771632596755e-13,1,2047.8662524616204,2047.8662524616202,1.5434681463229229e-13,327.6586003938593,67.9891595817258,0.33340741278860014,,,306.1715740529744,2047.8662097554304,1965.9514079208127,81.91464199670057,2047.8660499175135,0.0001598379170170824,0.7633962150533056,0.07518331946457708,0.07489623536308766,0.1557323863913294,102.17919153739075,0.96,683.4587224778519,656.1203735787377,27.338348899114123,0.7627896632559317,0.07535266947678765,0.07507776145504869,0.15573699292537846,102.05714523984574,0.96,682.6221843287054,655.3172969555571,27.304887373148222,0.762182975113524,0.075522163431799,0.0752591483646302,0.15574193703368752,101.93523727573793,0.96,681.7851431109561,654.5137373865178,27.27140572443822,,,,604.8430435091676,1965.9514079208127,1818.5048953550372,147.44647303553504,1965.9513683905725,3.953024023385469e-05,0.7739969840061987,0.004413368704873215,0.004089178229305343,0.3326046472210075,151.21084865222258,0.9249999387545141,491.4880171447407,454.62638575746274,36.86163138727794,0.7739969840061987,0.004413368704873215,0.004089178229305343,0.33260460292222743,151.21079653748436,0.9249999387545016,491.48791321370913,454.62628962125876,36.86162359245034,0.791296210473482,0.066936245303204,0.0665932170248792,0.3326045615354546,151.2107478485282,0.9249999387539264,491.4878161148829,454.6261998045677,36.86161631031521,0.7912959054203024,0.06693633743139103,0.06659330902988625,0.33260447876214466,151.2106504709325,0.924999938753903,491.48762191723955,454.626020171748,36.86160174549156,0.7723615146941841,,,0.101,183.6689944308588,1818.5048953550372,1818.5048688681184,2.6486918829617653e-05,56.373651756006154,0.22763848530581593,,,229.36122375558466,0.00036947300752304137,98.6253262149014,,,,48.97131414419244,0.00018473580755757997,3.1305860839061816,1045.7128520583199,0.0,0.0,0.0,106.24442576912531
157,1,158,0.1016,4.2690923798203013e-05,0.0002466396305489166,1032.1381385195834,,,,0,1.0938878376673363e-13,1,2047.932594742685,2047.9325947426848,1.5434676767876723e-13,327.6692151588296,67.99136214545715,0.3334074127896183,,,306.1812449604889,2047.9325520517611,1966.0150967303834,81.91729569709938,2047.9323924274825,0.000159624278619779,0.7634422549465109,0.07498101703512167,0.0749349771419164,0.15573226852010863,102.18243823537024,0.96,683.4809563874254,656.1417181319284,27.339238255497033,0.7628342803915016,0.07515938349914074,0.07511476636357083,0.1557368668446044,102.06036887564994,0.96,682.6442986781583,655.338526731032,27.305771947126313,0.7622262292009128,0.07533774730614463,0.0752944932187558,0.15574180283697583,101.93843784946874,0.96,681.807137361899,654.534851867423,27.27228549447602,,,,604.8749815566368,1966.0150967303834,1818.5638107416614,147.45124679630914,1966.0150575379707,3.9192412956587695e-05,0.7740220586525901,0.22191368477522663,0.22188861012883515,0.33261143421805794,151.21883320812748,0.9249999402444082,491.50393951335855,454.6411146797479,36.86282483361066,0.7740220586525901,0.22191368477522663,0.22188861012883515,0.33261138989743205,151.2187810671757,0.9249999402443959,491.50383553364884,454.6410184985166,36.86281703513226,0.7913212098289654,0.06663083694266442,0.06660583758718094,0.33261134849030266,151.21873235379275,0.9249999402438479,491.50373838945785,454.6409286398764,36.86280974958147,0.7913209046447269,0.06663092898228462,0.06660592975786006,0.33261126567644916,151.2186349275409,0.9249999402438249,491.5035441015053,454.64074892352056,36.86279517798476,0.7736729465199003,,,0.101,183.67494488490783,1818.5638107416614,1818.5637842547428,2.64869186484754e-05,56.37547813299151,0.22632705348009988,,,229.36865086366404,0.0004932792598812112,98.62851987137553,,,,62.59377280134068,0.0002466386593214485,3.1306862317788724,1032.1381385195834,0.0,0.0,0.0,104.86523487358967
158,1,159,0.1016,4.268715232559887e-05,0.00024663890778282377,1034.0234481107398,,,,0,1.0938860069874849e-13,1,2047.9395808840015,2047.9395808840015,1.543468163473592e-13,327.6703329414403,67.99159408534886,0.33340741278986985,,,306.18226337588146,2047.9395381968493,1966.0218034802742,81.91757514501144,2047.9393786252854,0.00015957156380757515,0.7634461148961157,0.07494186582693764,0.07493800587733279,0.155732256176931,102.1827786070304,0.96,683.4832872477649,656.1439557578543,27.33933148991059,0.7628381273636143,0.07512161564416557,0.07511776867205278,0.15573685358130399,102.06070834842369,0.96,682.6466274242497,655.3407623272798,27.305865096969992,0.7622300630450766,0.07530130326690683,0.07529746942274307,0.15574178865493035,101.93877642042736,0.96,681.8094639532709,654.53708539514,27.272378558130857,,,,604.8783446527809,1966.0218034802742,1818.5700144301857,147.45174979811912,1966.0217642283048,3.9251969193255444e-05,0.7740246989348233,0.004089178301704152,0.004086538019470882,0.3326121488606288,151.21967394905556,0.9249999402445944,491.5056161192799,454.6426655402165,36.86295057906345,0.7740246989348233,0.004089178301704152,0.004086538019470881,0.33261210455700296,151.21962182804953,0.9249999402445821,491.5055121797251,454.6425693961284,36.86294278359667,0.7913263441346164,0.06660444487677612,0.06659931057112504,0.33261206316554526,151.2195731330531,0.924999940244034,491.5054150725547,454.64247957173217,36.862935500822516,0.7913260390697524,0.06660453694494503,0.0665994025199195,0.33261198038222656,151.21947574262273,0.9249999402440109,491.50522085674504,454.6422999221086,36.86292093463649,0.7739971369230694,,,0.101,183.67557145744877,1818.5700144301857,1818.569987943267,2.6486918604759306e-05,56.37567044733576,0.2260028630769308,,,229.36943336917085,0.0004932778143490325,98.62885634874347,,,,60.71347129209354,0.00024663790646350757,3.1307017810740154,1034.0234481107398,0.0,0.0,0.0,105.05678232805116
159,1,160,0.1016,4.268686108506195e-05,0.00024663703748492794,1037.1140602566545,,,,0,1.0938835119284639e-13,1,2047.9396081551045,2047.9396081551042,1.5434684928621429e-13,327.6703373048167,67.99159499074946,0.3334074127898893,,,306.1822673522407,2047.9395654682432,1966.021829664719,81.91757623602997,2047.939405900749,0.00015956749412680466,0.7634472712356534,0.07493866694003938,0.07493751060050172,0.15573225612604832,102.1827800103074,0.96,683.4832968573627,656.1439649830681,27.339331874294494,0.7628392718000935,0.07511843369176333,0.07511728925528414,0.1557368535294889,102.0607096747585,0.96,682.6466365227394,655.3407710618297,27.305865460909597,0.7622311950354661,0.07529813819924125,0.07529700620885167,0.15574178860271154,101.93877766717476,0.96,681.809472520647,654.5370936198211,27.272378900825885,,,,604.8783577835127,1966.021829664719,1818.570038651559,147.4517517620834,1966.021790413642,3.925107682553741e-05,0.7740247094116783,0.22188861006822722,0.22188859959137217,0.3326121516859683,151.2196772729258,0.9249999402445623,491.5056227477475,454.64267167153287,36.862951076214664,0.7740247094116783,0.22188861006822722,0.22188859959137217,0.33261210736344093,151.2196251296829,0.92499994024455,491.5055187638496,454.6425754864274,36.862943277422154,0.7913149608483934,0.06663740655323984,0.06664878983946297,0.332612065952673,151.21957641196855,0.9249999402440024,491.50542161137594,454.64248562012597,36.86293599124995,0.7913146555339519,0.06663749893197184,0.06664888246777241,0.3326119831246414,151.21947896893545,0.9249999402439795,491.505227290669,454.64230587347237,36.86292141719663,0.7740222116300687,,,0.101,183.67557390380745,1818.570038651559,1818.5700121646403,2.6486918601379845e-05,56.375671198198326,0.22597778836993135,,,229.36943642297,0.0004932740737532593,98.6288576618771,,,,57.62287869401756,0.00024663598244363744,3.1306790352057017,1037.1140602566545,0.0,0.0,0.0,105.3707885220761
160,1,161,0.1016,4.268682960476915e-05,0.00024663736221417414,1036.7003179551411,,,,0,1.0938838361578282e-13,1,2047.9327046074611,2047.932704607461,1.543468317608658e-13,327.6692327371938,67.99136579296771,0.3334074127898914,,,306.1812609861013,2047.9326619206313,1966.0152022594339,81.91730009414326,2047.932502353577,0.00015956705424196755,0.7634309005806799,0.07493935963524138,0.0749557302902149,0.1557322683140549,102.18244391684306,0.96,683.4809952941639,656.1417554823972,27.33923981176661,0.762822763629147,0.07511910560153306,0.07513561377247956,0.1557368666357284,102.06037422128095,0.96,682.6443353486897,655.338561934742,27.305773413947637,0.7622145595599253,0.07529878892101503,0.07531542439655578,0.1557418026275792,101.93844284797729,0.96,681.8071717107237,654.5348848422946,27.272286868429017,,,,604.8750345016268,1966.0152022594339,1818.563908406068,147.45125471513194,1966.0151631212,3.913823381062471e-05,0.7740221062501779,0.004086538068309957,0.004089141229810508,0.3326114466432201,151.2188478256954,0.9249999402443719,491.5039686637906,454.64114164387803,36.86282701991261,0.7740221062501779,0.004086538068309957,0.004089141229810508,0.33261140162324143,151.2187948619901,0.9249999402443595,491.5038630433491,454.64104394496974,36.86281909837933,0.7913679206939755,0.06646078422811572,0.06640782438253352,0.332611359564676,151.2187453822248,0.9249999402438089,491.50376437084145,454.6409526726354,36.862811698206,0.7913676107316546,0.06646087463236665,0.06640791943466386,0.3326112754551819,151.21864643171656,0.9249999402437855,491.50356704321894,454.64077014458496,36.862796898633995,0.7740248518634629,,,0.101,183.6749547490129,1818.563908406068,1818.5638819191495,2.6486918600726505e-05,56.37548116058811,0.22597514813653716,,,229.36866312125736,0.0004932747232117486,98.62852514214067,,,,58.031672193685395,0.00024663631460642387,3.130779743925986,1036.700317955141,0.0,0.0,0.0,105.32875230424234
161,1,162,0.13994,4.268682933415714e-05,0.00017905226399169015,1043.8942271796377,,,,0,1.0938785561670361e-13,1,2047.8339855464992,2047.833985546499,1.543468004380448e-13,327.65343768743986,67.98808832014377,0.33340741278989144,,,306.16687065767576,2047.8339428596696,1965.9204319609144,81.91335133170489,2047.8337832926193,0.00015956705045052792,0.7622263329406476,0.07491041651952879,0.07611498415956111,0.1557324435133794,102.1776205325527,0.96,683.4479636154177,656.110045070801,27.337918544616766,0.7616328774551219,0.07509007005224776,0.07627995622627293,0.15573705432517018,102.05557758225245,0.96,682.6114297300205,655.3069725408197,27.30445718920082,0.7610396522526295,0.07526967793089909,0.076444585238195,0.15574200272768565,101.93367254287061,0.96,681.7743899471809,654.5034143492936,27.2709755978873,,,,604.8275110079419,1965.9204319609144,1818.4762422336237,147.44415022066437,1965.9203924542883,3.9506625978280174e-05,0.7739847953767993,0.22188859954590587,0.22192591041928442,0.3326013477587502,151.2069670456865,0.924999938560073,491.480276192513,454.6192252815622,36.86105091095075,0.7739847953767993,0.22188859954590587,0.22192591041928442,0.3326013026932511,151.2069140292053,0.9249999385600602,491.4801704613805,454.61912748026486,36.86104298111561,0.7910458727662524,0.0673254356139532,0.06764748354167642,0.3326012605901599,151.20686449778302,0.9249999385594937,491.48007168077913,454.61903610793627,36.86103557284286,0.7910455629158292,0.0673255294277977,0.06764757724362326,0.3326011763842242,151.2067654352671,0.9249999385594698,491.4798741196156,454.61885336386047,36.86102075575517,0.774024862385784,,,0.101,183.66610046559597,1818.4762422336237,1818.476215746705,2.6486918596473047e-05,56.37276350924233,0.22597513761421584,,,229.35761023274333,0.00035810452734218607,98.62377240007963,,,,50.76679210836719,0.00017905163280497805,3.13006102643568,1043.894227179638,0.0,0.0,0.0,146.0825581515185
162,1,163,0.13994,4.268686011209912e-05,0.0001700559746782356,1045.7102097384827,,,,0,1.0937309843879006e-13,1,2015.3428285433417,2015.3428285433415,1.543466982945712e-13,322.4548525669347,66.90938190763895,0.33340741278988933,,,301.4830468817472,2015.3427858564814,1934.728921237444,80.61370505156023,2015.3426262890043,0.00015956747714141294,0.7566953651157294,0.07343944566868628,0.07897041349360433,0.15581948892578845,100.59358592476411,0.96,672.4767618009431,645.5776913289054,26.899070472037728,0.7561799761848004,0.07363838099850804,0.0790912822688295,0.15582695840326022,100.4941993413006,0.96,671.780151007542,644.9089449672404,26.871206040301733,0.7556657669044229,0.07383761113353457,0.0792114964817412,0.15583463545058465,100.39526161568253,0.96,671.0857134805191,644.2422849412984,26.84342853922076,,,,589.3192105429586,1934.728921237444,1789.6240941682915,145.1047874999149,1934.7288816682067,3.9569237364400474e-05,0.7617046729227402,0.004089138791116537,0.016369261245175695,0.3292978378075357,147.32989040387562,0.9249999372655483,483.6823984514091,447.4061882240033,36.27621022740576,0.7617046729227402,0.004089138791116537,0.016369261245175695,0.32929779329984915,147.32983829316933,0.9249999372655351,483.68229274673564,447.40609044718065,36.276202299555024,0.7792448313208731,0.06292407027004485,0.07472511171542406,0.32929775171789843,147.32978960797647,0.9249999372649018,483.6821939908772,447.4059990977114,36.27619489316575,0.7792445201964384,0.06292416002178985,0.07472520274118054,0.3292976685542614,147.32969223793717,0.9249999372648771,483.68199647918476,447.4058163993964,36.27618007978837,0.7740222616629776,,,0.101,180.75203351099748,1789.6240941682915,1789.624067681374,2.648691749535115e-05,55.47834691921704,0.22597773833702242,,,225.71860129449024,0.0003401119487780905,97.0589985566308,,,,25.844591365143984,0.00017005485601592353,3.081898697362792,1045.710209738483,0.0,0.0,0.0,146.33668675080327
163,1,164,0.13994,4.2687294440410794e-05,7.730361530642688e-05,1045.7134520361756,,,,0,1.0937243991827481e-13,1,2013.7233992135496,2013.7233992135493,1.543466794143979e-13,322.19574387416793,66.85561685388984,0.3334074127898604,,,301.2522724109338,2013.723356526255,1933.1742690746005,80.5489278781084,2013.7231969527088,0.00015957354615792692,0.7551438464964002,0.07596129301446532,0.07751281163379461,0.15582567849152337,100.51100274648043,0.96,671.8979965804696,645.0220767172507,26.875919863218787,0.7546648646200348,0.07613169088635123,0.07764680245111683,0.155832897093469,100.41739458011716,0.96,671.2411476562731,644.3915017500223,26.849645906250917,0.7541861919536369,0.07630145795259839,0.07778103290338437,0.15584032474814016,100.32387508433624,0.96,670.5840527159661,643.7606906073274,26.823362108638705,,,,588.553107150052,1933.1742690746005,1788.1860212967374,144.98820653162417,1933.1742278283614,4.1246239136124895e-05,0.7610926045074315,0.2219259102737647,0.2225379786890734,0.32913423665910246,147.13836448703492,0.9249999278680241,483.2937350031565,447.0466700169877,36.24706498616876,0.7610926045074315,0.2219259102737647,0.2225379786890734,0.3291341921757299,147.13831241707894,0.9249999278680098,483.2936292915294,447.04657223373334,36.24705705779604,0.7783508338149767,0.06894517301695932,0.06983917052285571,0.3291341506164592,147.13826376991193,0.924999927867196,483.29353052917014,447.04648087816486,36.24704965100527,0.7783505194146428,0.06894527792088109,0.0698392787026767,0.3291340674982632,147.13816647602624,0.9249999278671692,483.29333300450537,447.04629816785126,36.247034836654095,0.7739849509351187,,,0.101,180.6067881509705,1788.1860212967374,1788.18599480982,2.6486917456041223e-05,55.433766660198856,0.22601504906488123,,,225.53724483018374,0.00015460723049333676,96.98101527697901,,,,24.69894758662658,7.730337341942936e-05,3.0788865622444828,1045.7134520361758,0.0,0.0,0.0,146.33714047794243
164,1,165,0.13994,4.2830649588821543e-05,0.00017906078813516277,1042.1896626794905,,,,0,1.0937477928799149e-13,1,2014.0193549024775,2014.0193549024773,1.5434672874878778e-13,322.24309678439636,66.86544258276226,0.3334074127802991,,,301.29442658932675,2014.0193120718277,1933.45838445737,80.5607660190571,2014.019150476427,0.00016159540067539708,0.755092614076165,0.0773460888747808,0.07739732129501595,0.1558245769639446,100.5255377184346,0.96,671.9999106062812,645.11991418203,26.87999642425123,0.7546162470631781,0.07748920305697744,0.07753782061383412,0.15583180102513075,100.4314295892246,0.96,671.339686768456,644.4860992977177,26.853587470738272,0.7541400965542833,0.07763205115175621,0.0776781465511098,0.15583923241489686,100.33745928166753,0.96,670.67955310169,643.8523709776224,26.82718212406759,,,,588.6930738189684,1933.45838445737,1788.448848308623,145.00949658297105,1933.458344891594,3.956577626351344e-05,0.7612044615951125,0.01636926128131527,0.016257404193634334,0.3291641292269485,147.17335616318633,0.9249999375650001,483.3647642595273,447.1123767611837,36.25238749834358,0.7612044615951125,0.01636926128131527,0.016257404193634334,0.3291640847416514,147.17330408873286,0.9249999375649869,483.36465855515524,447.11227898463983,36.25237957051545,0.7785955331473089,0.07045259382040538,0.0702078944880732,0.3291640431800802,147.1732554367809,0.9249999375643675,483.3645597982958,447.1121876342516,36.25237216404421,0.7785952374608178,0.07045262833435721,0.07020791028818221,0.3291639600546798,147.17315813026832,0.9249999375643428,483.3643622786156,447.11200492854783,36.2523573500678,0.76170482844492,,,0.101,180.63333367917096,1788.448848308623,1788.4488218217043,2.6486918797059075e-05,55.44191429756731,0.23829517155507998,,,225.57037148537293,0.0003581215756290702,96.99525973871036,,,,28.431708590339248,0.00017905966075134973,3.0795996937983516,1042.189662679491,0.0,0.0,0.0,145.84402139536792
165,1,166,0.13994,4.283781863693571e-05,0.00017905805852154452,1043.0028883943999,,,,0,1.0937421688062279e-13,1,2014.0596657223737,2014.0596657223734,1.5434672217120272e-13,322.2495465155798,66.8667809019828,0.33340741277982094,,,301.30016874086084,2014.059622884555,1933.4970827395755,80.56237844748252,2014.0594611870574,0.0001616974973974782,0.7551752840654063,0.07737634832556968,0.07729367833632834,0.15582443188611492,100.52745718148067,0.96,672.0133676292668,645.1328329240961,26.880534705170735,0.754703333144663,0.07751596370009935,0.07742887761861453,0.1558316519353091,100.43334348446609,0.96,671.353122619034,644.4989977142726,26.854124904761434,0.7542316660614616,0.07765549030749593,0.07756392080031754,0.155839079290986,100.33936807491409,0.96,670.692970938757,643.8652521012066,26.827718837550343,,,,588.7121383930911,1933.4970827395755,1788.484644152217,145.0123989489326,1933.4970431011495,3.9638426071397757e-05,0.7612197086111803,0.2225379786816126,0.2225227316655447,0.32916820392905277,147.1781260203645,0.9249999375661104,483.3744463462285,447.1213326913146,36.25311365491394,0.7612197086111803,0.2225379786816126,0.2225227316655447,0.329168158553031,147.17807290291773,0.924999937566097,483.3743385269938,447.12123295852274,36.253105568471085,0.7781322065342087,0.07172106954738645,0.07218439616048665,0.3291681153533977,147.1780223331549,0.9249999375655041,483.37423587938076,447.1211380092004,36.25309787018031,0.778131774346407,0.0717214445940957,0.07218490770850654,0.32916802548839497,147.17791713665392,0.9249999375654775,483.37402234854636,447.1209404931791,36.253081855367256,0.7610927600370722,,,0.101,180.6369490593739,1788.484644152217,1788.4846176652982,2.6486918882990653e-05,55.44302396871873,0.2389072399629279,,,225.57488635957884,0.0003581161164018533,96.9972011346189,,,,27.64690497310084,0.00017905689916151036,3.0787033981029763,1043.0028883944,0.0,0.0,0.0,145.95782420191233
166,1,167,0.1016,4.283650889418269e-05,0.00015071838237804916,1045.7132005341894,,,,0,1.0937247845372669e-13,1,2014.084337021829,2014.0843370218288,1.5434668903892192e-13,322.2534939234926,66.86759998912473,0.3334074127799084,,,301.3036831713262,2014.08429418532,1933.520767206223,80.56336530025932,2014.084132506482,0.00016167883785453177,0.7750100087285252,0.07763466472006007,0.057799940056941244,0.1558243433876385,100.52862865553155,0.96,672.0215804514804,645.1407172334212,26.880863218059186,0.7745788953762864,0.07778176099532771,0.057906198763704175,0.15583156072892107,100.43451489072466,0.96,671.3613458989656,644.506892063007,26.854453835958623,0.7741476847913856,0.07792876519851127,0.05801274646858735,0.1558389853535781,100.34053962507002,0.96,670.701206156036,643.8731579097946,26.828048246241515,,,,588.7238069135943,1933.520767206223,1788.5065525410885,145.0141778581563,1933.5207303992452,3.6806977842387e-05,0.7683593851235996,0.01625740420333606,0.009117727690916753,0.3291727779466203,147.18348038402715,0.9249999363459359,483.38531525329154,447.13138583985483,36.2539294134367,0.7683593851235996,0.016257404203336063,0.009117727690916752,0.32917101064378185,147.18141155752002,0.9249999363454057,483.3811159739651,447.1275015064889,36.25361446747623,0.7799167959531779,0.06379621688644554,0.062011627467476384,0.329169898995559,147.18011025108356,0.9249999363445472,483.3784745782529,447.12505821520836,36.25341636304458,0.7799127204996701,0.06379474481993133,0.06201379866666823,0.32916878373743125,147.17880472096354,0.9249999363442127,483.3758245937354,447.12260697953656,36.25321761419879,0.7612046171150514,,,0.101,180.63916180664995,1788.5065525410885,1788.5065260541696,2.648691886854725e-05,55.44370312877374,0.23879538288494867,,,225.5776492888214,0.0003014367643017777,96.9983891941932,,,,24.95390351252771,0.00015071747229097174,3.096548286700047,1045.7132005341898,0.0,0.0,0.0,106.24446117427364
167,1,168,0.1016,4.283633006678107e-05,8.410627833268998e-05,1045.713460433473,,,,0,1.0937231828866073e-13,1,2012.9765129286154,2012.9765129286154,1.5434666562521736e-13,322.0762420685785,66.83082022923004,0.33340741277992025,,,301.14591758510636,2012.9764700922854,1932.457256079355,80.5190523366399,2012.976308415995,0.0001616762902748402,0.7718548099816387,0.10258450708313131,0.10573970583001778,0.15582875330935678,100.4707868274312,0.96,671.6159077788119,644.7512714676594,26.864636311152495,0.7714361151129189,0.10276642117177463,0.10590920143514225,0.1558356724894317,100.38213070644375,0.96,670.9934754699389,644.1537364511413,26.839739018797598,0.7710151192652979,0.10294764639049579,0.10608021191658351,0.15584282447601222,100.29300005123143,0.96,670.3669251672441,643.5522481605542,26.814677006689813,,,,588.2000022352722,1932.457256079355,1787.5227884977605,144.93442763788053,1932.457216135641,3.994371397091991e-05,0.760810516643211,0.2225227315761093,0.23007160005649793,0.32905885667311074,147.05013336314477,0.9249999294024014,483.11457375655635,446.88094661808583,36.23362713847049,0.760810516643211,0.2225227315761093,0.23007160005649793,0.32905878930462196,147.05005451361285,0.9249999294023799,483.11441361483395,446.8807984869936,36.23361512784037,0.778860909021603,0.09792879692363861,0.09898468385521343,0.32905872636410943,147.04998084666838,0.9249999294015333,483.1142639991946,446.88066009212866,36.23360390706589,0.7788603925306319,0.09793062896223008,0.09898295693126836,0.32905860048223884,147.04983351184623,0.9249999294014932,483.11396476505615,446.88038330055235,36.23358146450377,0.7612198642205547,,,0.101,180.53980163827381,1787.5227884977605,1787.5227620108417,2.6486918817484465e-05,55.41320644343058,0.23878013577944535,,,225.4535892414834,0.00016821255652390264,96.94504337383788,,,,24.172513344014238,8.410598576354658e-05,3.079342334838657,1045.7134604334728,0.0,0.0,0.0,106.24448758004085
