,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
93,1,94,0.15246,0.0,590.1849151373201,,,,0,0.0,1,1084.4188741288917,1084.4188741288917,0.0,173.50701986062268,36.002706621079206,0.0,,,167.97087792589144,1084.4188741288917,1041.042119163736,43.37675496515571,1084.4188741288917,0.0,1.0,0.0,-0.0,0.15924189798437496,87.57667421548688,0.96,572.8750000000052,549.960000000005,22.91500000000023,1.0,0.0,-0.0,0.16370826909216052,80.39420371040451,0.96,511.5438741288865,491.082119163731,20.461754965155478,0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,326.1593864556428,1041.042119163736,951.0361460968898,90.00597306684637,1041.042119163736,0.0,1.0,-0.0,-0.0,0.3429525036967922,163.08113794415482,0.9135481664543091,520.5210595818698,475.52105958186985,45.0,1.0,0.0,0.0,0.34295073518416525,163.078248511488,0.9135366912858442,520.5210595818662,475.51508651501985,45.005973066846366,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.05465075578587,951.0361460968898,951.0361460968898,0.0,29.48212052900358,-0.0,,,133.3827280320021,0.0,57.3545730537609,2.0,590.1849151373201,0.0,0.0,0.0,89.97959216183582
94,1,95,0.1016,0.0,1459.53824189906,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.12098944692445,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281623,133.65557789943776,0.96,858.6704800308031,824.3236608295709,34.34681920123216,1.0,0.0,-0.0,0.1605856107028355,129.10974107535196,0.96,837.4929299800806,803.9932127808773,33.49971719920325,1.0,1.0,-0.0,0.1585568820774874,122.35567047213479,0.96,803.8365899891153,771.6831263895507,32.15346359956464,,,,850.1972525701469,2400.0,2219.9999988315703,180.00000116843125,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685548,212.54931329604827,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.382971735668555,212.54931329604827,0.925,600.0,555.0,45.0,1.0,1.0,-0.0,0.3829717356685549,212.54931329604804,0.925,600.0,555.0,45.0,1.0,1.0,-0.0,0.38297173536842977,212.54931268200238,0.9249999980526188,600.0,554.9999988315687,45.000001168431254,1.0,,,0.101,224.21999988198863,2219.9999988315703,2219.9999988315703,0.0,68.81999996377868,-0.0,,,280.0000011684304,0.0,120.40000050242507,4.0,1459.53824189906,0.0,-0.0,0.0,148.28908537694448
95,1,96,0.1016,0.0,1459.5382426311166,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.12098944692445,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281623,133.65557789943776,0.96,858.6704800308031,824.3236608295709,34.34681920123216,1.0,0.0,-0.0,0.1605856107028355,129.10974107535196,0.96,837.4929299800806,803.9932127808773,33.49971719920325,1.0,0.0,-0.0,0.1585568820774874,122.35567047213479,0.96,803.8365899891153,771.6831263895507,32.15346359956464,,,,850.1972531841922,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.382971735668555,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855486,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855336,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311166,0.0,-0.0,0.0,148.28908545132145
96,1,97,0.1016,0.0,1459.538010572966,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469243,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281623,133.65557789943776,0.96,858.6704800308031,824.3236608295709,34.34681920123216,1.0,0.0,-0.0,0.1605856107028355,129.10974107535196,0.96,837.4929299800806,803.9932127808773,33.49971719920325,1.0,0.0,0.0,0.15855688207748733,122.35567047213459,0.96,803.8365899891144,771.6831263895498,32.1534635995646,,,,850.197058535095,2400.0,2219.999629613332,180.000370386668,2400.0,0.0,1.0,-0.0,-0.0,0.38297173509139415,212.5493121151947,0.9249999962550361,600.0,554.9999977530221,45.00000224697794,1.0,0.0,0.0,0.38297173509139437,212.549312115195,0.9249999962550361,600.0,554.9999977530224,45.0000022469776,1.0,0.0,0.0,0.38297168912137924,212.54921806193872,0.9249996979740743,600.0,554.9998187844419,45.00018121555809,1.0,0.0,0.0,0.3829716882322316,212.54921624276665,0.9249996922047427,600.0,554.9998153228456,45.00018467715438,1.0,,,0.101,224.21996259094658,2219.999629613332,2219.999629613332,0.0,68.8199885180133,-0.0,,,280.0003703866662,0.0,120.40015926626646,4.0,1459.538010572966,0.0,-0.0,0.0,148.28906187421333
97,1,98,0.1016,0.0,1459.5379765144162,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.12098944692394,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281623,133.65557789943776,0.96,858.6704800308031,824.3236608295709,34.34681920123216,1.0,0.0,-0.0,0.1605856107028354,129.10974107535162,0.96,837.492929980079,803.9932127808758,33.49971719920319,1.0,0.0,-0.0,0.15855688207748733,122.35567047213459,0.96,803.8365899891144,771.6831263895498,32.1534635995646,,,,850.197029966971,2400.0,2219.9995752526843,180.00042474731572,2400.0,0.0,1.0,-0.0,0.0,0.3829717276652594,212.5492969215465,0.924999948069832,600.0,554.9999688418985,45.00003115810148,1.0,0.0,0.0,0.3829717276652597,212.54929692154698,0.924999948069832,600.0,554.9999688418992,45.000031158100796,1.0,0.0,-0.0,0.3829716891213793,212.54921806193875,0.9249996979740744,600.0,554.9998187844419,45.00018121555809,1.0,0.0,-0.0,0.38297168912138074,212.54921806193875,0.9249996979740744,600.0,554.9998187844446,45.00018121555536,1.0,,,0.101,224.21995710052113,2219.9995752526843,2219.9995752526843,0.0,68.81998683283321,-0.0,,,280.000424747312,0.0,120.40018264134417,4.0,1459.5379765144162,0.0,-0.0,0.0,148.28905841386467
98,1,99,0.1016,0.0,1459.5382426311141,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469233,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308015,824.3236608295695,34.346819201232094,1.0,0.0,-0.0,0.16058561070283534,129.1097410753515,0.96,837.4929299800784,803.9932127808753,33.49971719920317,1.0,0.0,-0.0,0.15855688207748728,122.35567047213438,0.96,803.8365899891132,771.6831263895486,32.15346359956456,,,,850.1972531841909,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685519,212.5493132960477,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855436,212.5493132960475,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685547,212.54931329604784,0.9250000000000004,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311141,0.0,-0.0,0.0,148.2890854513212
99,1,100,0.1016,0.0,1459.5382426311132,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469233,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308015,824.3236608295695,34.346819201232094,1.0,0.0,-0.0,0.16058561070283534,129.1097410753515,0.96,837.4929299800784,803.9932127808753,33.49971719920317,1.0,0.0,-0.0,0.15855688207748728,122.35567047213438,0.96,803.8365899891132,771.6831263895486,32.15346359956456,,,,850.19725318419,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685526,212.5493132960478,0.9249999999999997,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685544,212.5493132960476,0.9250000000000006,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855414,212.54931329604722,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855425,212.54931329604736,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,0.0,,,280.0,0.0,120.4,4.0,1459.5382426311132,0.0,-0.0,0.0,148.28908545132109
100,1,101,0.1016,0.0,1459.5382426311107,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469233,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308015,824.3236608295695,34.346819201232094,1.0,0.0,-0.0,0.16058561070283534,129.1097410753515,0.96,837.4929299800784,803.9932127808753,33.49971719920317,1.0,0.0,-0.0,0.15855688207748728,122.35567047213438,0.96,803.8365899891132,771.6831263895486,32.15346359956456,,,,850.1972531841874,2400.0,2220.0,180.0,2400.0,0.0,1.0,0.0,-0.0,0.3829717356685549,212.54931329604815,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855225,212.54931329604472,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855414,212.54931329604722,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855425,212.54931329604736,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,0.0,,,280.0,0.0,120.4,4.0,1459.5382426311107,0.0,-0.0,0.0,148.28908545132086
101,1,102,0.1016,0.0,1459.5382426311107,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469233,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308015,824.3236608295695,34.346819201232094,1.0,0.0,-0.0,0.16058561070283534,129.1097410753515,0.96,837.4929299800784,803.9932127808753,33.49971719920317,1.0,0.0,-0.0,0.15855688207748728,122.35567047213438,0.96,803.8365899891132,771.6831263895486,32.15346359956456,,,,850.1972531841874,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685549,212.54931329604815,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855225,212.54931329604472,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855414,212.54931329604722,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855425,212.54931329604736,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,0.0,,,280.0,0.0,120.4,4.0,1459.5382426311107,0.0,-0.0,0.0,148.28908545132086
102,1,103,0.1016,0.0,1459.5382426311107,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469233,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308015,824.3236608295695,34.346819201232094,1.0,0.0,-0.0,0.16058561070283534,129.1097410753515,0.96,837.4929299800784,803.9932127808753,33.49971719920317,1.0,0.0,-0.0,0.15855688207748728,122.35567047213438,0.96,803.8365899891132,771.6831263895486,32.15346359956456,,,,850.1972531841874,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685549,212.54931329604815,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855225,212.54931329604472,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855414,212.54931329604722,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855425,212.54931329604736,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311107,0.0,-0.0,0.0,148.28908545132086
103,1,104,0.1016,0.0,1459.5382426311107,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469233,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308015,824.3236608295695,34.346819201232094,1.0,0.0,-0.0,0.16058561070283534,129.1097410753515,0.96,837.4929299800784,803.9932127808753,33.49971719920317,1.0,0.0,-0.0,0.15855688207748728,122.35567047213438,0.96,803.8365899891132,771.6831263895486,32.15346359956456,,,,850.1972531841874,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685549,212.54931329604815,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855225,212.54931329604472,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855414,212.54931329604722,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855425,212.54931329604736,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311107,0.0,-0.0,0.0,148.28908545132086
104,1,105,0.1016,0.0,1459.5382426311107,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469233,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308015,824.3236608295695,34.346819201232094,1.0,0.0,-0.0,0.16058561070283534,129.1097410753515,0.96,837.4929299800784,803.9932127808753,33.49971719920317,1.0,0.0,-0.0,0.15855688207748728,122.35567047213438,0.96,803.8365899891132,771.6831263895486,32.15346359956456,,,,850.1972531841874,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685549,212.54931329604815,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855225,212.54931329604472,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855414,212.54931329604722,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855425,212.54931329604736,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311107,0.0,-0.0,0.0,148.28908545132086
105,1,106,0.1016,0.0,1459.5382426311166,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.120989446925,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281645,133.65557789943836,0.96,858.6704800308057,824.3236608295734,34.34681920123226,1.0,0.0,-0.0,0.1605856107028356,129.10974107535233,0.96,837.4929299800824,803.993212780879,33.499717199203324,1.0,0.0,-0.0,0.15855688207748725,122.35567047213428,0.96,803.8365899891128,771.6831263895482,32.15346359956454,,,,850.1972531841916,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685549,212.54931329604813,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855225,212.54931329604472,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855414,212.5493132960472,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855747,212.54931329605148,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311166,0.0,-0.0,0.0,148.28908545132145
106,1,107,0.1016,0.0,1459.5382426311164,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.120989446925,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281645,133.65557789943836,0.96,858.6704800308057,824.3236608295734,34.34681920123226,1.0,0.0,-0.0,0.1605856107028356,129.10974107535233,0.96,837.4929299800824,803.993212780879,33.499717199203324,1.0,0.0,-0.0,0.15855688207748725,122.35567047213428,0.96,803.8365899891128,771.6831263895482,32.15346359956454,,,,850.1972531841914,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.38297173566855486,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855225,212.54931329604472,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855414,212.5493132960472,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855747,212.54931329605148,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311164,0.0,-0.0,0.0,148.28908545132143
107,1,108,0.1016,0.0,1459.5382426311164,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469249,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281645,133.65557789943836,0.96,858.6704800308057,824.3236608295734,34.34681920123226,1.0,0.0,0.0,0.1605856107028356,129.10974107535228,0.96,837.4929299800822,803.9932127808788,33.49971719920332,1.0,0.0,0.0,0.15855688207748725,122.35567047213428,0.96,803.8365899891128,771.6831263895482,32.15346359956454,,,,850.1972531841916,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,0.0,0.3829717356685546,212.5493132960477,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.549313296048,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311164,0.0,-0.0,0.0,148.28908545132143
108,1,109,0.1016,0.0,1459.5382426311155,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.120989446924,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281614,133.65557789943747,0.96,858.6704800308016,824.3236608295696,34.346819201232094,1.0,0.0,-0.0,0.1605856107028356,129.10974107535228,0.96,837.4929299800822,803.9932127808788,33.49971719920332,1.0,0.0,-0.0,0.15855688207748725,122.35567047213428,0.96,803.8365899891128,771.6831263895482,32.15346359956454,,,,850.1972531841916,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685546,212.5493132960477,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685546,212.54931329604798,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.549313296048,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311155,0.0,-0.0,0.0,148.28908545132134
109,1,110,0.1016,0.0,1459.5382426311169,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469245,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308016,824.3236608295696,34.346819201232094,1.0,0.0,-0.0,0.16058561070283572,129.10974107535262,0.96,837.4929299800837,803.9932127808803,33.499717199203374,1.0,0.0,-0.0,0.1585568820774873,122.35567047213446,0.96,803.8365899891137,771.6831263895491,32.153463599564574,,,,850.1972531841923,2400.0,2220.0,180.0,2400.0,0.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685549,212.54931329604815,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855347,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,0.0,,,280.0,0.0,120.4,4.0,1459.5382426311169,0.0,-0.0,0.0,148.28908545132145
110,1,111,0.1016,0.0,1459.5382426311169,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469245,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308016,824.3236608295696,34.346819201232094,1.0,0.0,-0.0,0.16058561070283572,129.10974107535262,0.96,837.4929299800837,803.9932127808803,33.499717199203374,1.0,0.0,-0.0,0.1585568820774873,122.35567047213446,0.96,803.8365899891137,771.6831263895491,32.153463599564574,,,,850.1972531841923,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685549,212.54931329604815,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855347,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,0.0,,,280.0,0.0,120.4,4.0,1459.5382426311169,0.0,-0.0,0.0,148.28908545132145
111,1,112,0.1016,0.0,1459.5382426311169,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469245,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308016,824.3236608295696,34.346819201232094,1.0,0.0,-0.0,0.16058561070283572,129.10974107535262,0.96,837.4929299800837,803.9932127808803,33.499717199203374,1.0,0.0,-0.0,0.1585568820774873,122.35567047213446,0.96,803.8365899891137,771.6831263895491,32.153463599564574,,,,850.1972531841923,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685549,212.54931329604815,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855347,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311169,0.0,-0.0,0.0,148.28908545132145
112,1,113,0.1016,0.0,1459.5382426311173,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.1209894469245,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16213968402281612,133.65557789943745,0.96,858.6704800308016,824.3236608295696,34.346819201232094,1.0,0.0,-0.0,0.16058561070283572,129.10974107535262,0.96,837.4929299800837,803.9932127808803,33.499717199203374,1.0,0.0,-0.0,0.1585568820774873,122.35567047213446,0.96,803.8365899891137,771.6831263895491,32.153463599564574,,,,850.1972531841927,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685548,212.54931329604827,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685549,212.54931329604818,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685549,212.54931329604818,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855325,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.5382426311173,0.0,-0.0,0.0,148.2890854513215
113,1,114,0.15246,0.0,590.2391153541232,,,,0,0.0,1,1084.4845731581713,1084.4845731581713,0.0,173.51753170530742,36.00488782885129,0.0,,,167.9783808386678,1084.4845731581713,1041.1051902318445,43.37938292632689,1084.4845731581713,0.0,1.0,0.0,-0.0,0.15924189798437507,87.57667421548676,0.96,572.874999999999,549.959999999999,22.914999999999978,1.0,0.0,-0.0,0.16370252263944066,80.40170662318107,0.96,511.6095731581724,491.1451902318455,20.464382926326913,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,326.1991103020391,1041.1051902318445,951.1051902318445,90.0,1041.1051902318445,0.0,1.0,-0.0,-0.0,0.3429684893450329,163.09955515102078,0.9135534037824253,520.5525951159307,475.5525951159306,45.0,1.0,0.0,0.0,0.34296848934502455,163.09955515101834,0.9135534037824238,520.5525951159138,475.55259511591385,45.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.06162421341631,951.1051902318445,951.1051902318445,0.0,29.48426089718718,-0.0,,,133.37938292632694,0.0,57.353134658320585,2.0,590.2391153541232,0.0,0.0,0.0,89.98785552688963
114,1,115,0.15246,0.0,590.2391153541155,,,,0,0.0,1,1084.4845731581715,1084.4845731581715,0.0,173.51753170530745,36.004887828851295,0.0,,,167.9783808386678,1084.4845731581715,1041.1051902318445,43.37938292632689,1084.4845731581713,0.0,1.0,0.0,-0.0,0.15924189798437507,87.57667421548676,0.96,572.874999999999,549.959999999999,22.914999999999978,1.0,0.0,-0.0,0.16370252263944066,80.40170662318107,0.96,511.6095731581724,491.1451902318455,20.464382926326913,0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,326.1991103020314,1041.1051902318445,951.1051902318445,90.0,1041.1051902318445,0.0,1.0,-0.0,-0.0,0.34296848934503243,163.09955515102027,0.913553403782425,520.5525951159299,475.5525951159299,45.0,1.0,0.0,0.0,0.342968489345024,163.0995551510111,0.9135534037824178,520.5525951159146,475.55259511591464,45.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.06162421341631,951.1051902318445,951.1051902318445,0.0,29.48426089718718,-0.0,,,133.37938292632688,0.0,57.353134658320556,2.0,590.2391153541155,0.0,0.0,0.0,89.98785552688845
115,1,116,0.15246,0.0,590.2354126200325,,,,0,0.0,1,1084.4845731581752,1084.4845731581752,0.0,173.51753170530802,36.004887828851416,0.0,,,167.97838083866804,1084.4845731581752,1041.1051902318482,43.37938292632704,1084.4845731581752,0.0,1.0,0.0,-0.0,0.15924189798437488,87.5766742154869,0.96,572.8750000000027,549.9600000000027,22.91500000000013,1.0,0.0,-0.0,0.16370252263944066,80.40170662318107,0.96,511.6095731581724,491.1451902318455,20.464382926326913,0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,326.1960471055022,1041.1051902318482,951.0988581768545,90.00633205499372,1041.1051902318482,0.0,1.0,-0.0,-0.0,0.3429666146563514,163.09649195448668,0.9135412396801692,520.552595115926,475.5462630609323,45.00633205499372,1.0,0.0,0.0,0.3429684893450279,163.09955515101555,0.9135534037824191,520.5525951159223,475.55259511592226,45.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.06098467586231,951.0988581768545,951.0988581768545,0.0,29.48406460348249,-0.0,,,133.38571498132075,0.0,57.35585744196792,2.0,590.2354126200325,0.0,0.0,0.0,89.98729100805016
116,1,117,0.15246,0.0,590.2354126200363,,,,0,0.0,1,1084.4845731581752,1084.4845731581752,0.0,173.51753170530802,36.004887828851416,0.0,,,167.978380838668,1084.4845731581752,1041.1051902318482,43.37938292632704,1084.4845731581752,0.0,1.0,0.0,-0.0,0.15924189798437488,87.5766742154869,0.96,572.8750000000027,549.9600000000027,22.91500000000013,1.0,0.0,-0.0,0.16370252263944066,80.40170662318107,0.96,511.6095731581724,491.1451902318455,20.464382926326913,0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,326.19604710550533,1041.1051902318482,951.0988581768611,90.00633205498724,1041.1051902318482,0.0,1.0,-0.0,-0.0,0.34296848934502977,163.0995551510177,0.9135534037824198,520.552595115926,475.552595115926,45.0,1.0,0.0,0.0,0.3429666146563514,163.09649195448762,0.9135412396801812,520.5525951159223,475.546263060935,45.00633205498724,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.06098467586298,951.0988581768611,951.0988581768611,0.0,29.484064603482693,-0.0,,,133.38571498131427,0.0,57.355857441965135,2.0,590.2354126200363,0.0,0.0,0.0,89.98729100805075
117,1,118,0.15246,0.0,590.2354126200329,,,,0,0.0,1,1084.4845731581752,1084.4845731581752,0.0,173.51753170530802,36.004887828851416,0.0,,,167.97838083866796,1084.4845731581752,1041.1051902318482,43.37938292632704,1084.4845731581752,0.0,1.0,0.0,-0.0,0.15924189798437488,87.5766742154869,0.96,572.8750000000027,549.9600000000027,22.91500000000013,1.0,0.0,-0.0,0.16370252263944066,80.40170662318107,0.96,511.6095731581724,491.1451902318455,20.464382926326913,0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,326.1960471055026,1041.1051902318482,951.0988581768547,90.00633205499355,1041.1051902318482,0.0,1.0,-0.0,-0.0,0.3429666146563515,163.09649195448677,0.9135412396801696,520.552595115926,475.54626306093246,45.00633205499355,1.0,0.0,0.0,0.34296848934502855,163.09955515101584,0.9135534037824238,520.5525951159223,475.55259511592226,45.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.06098467586233,951.0988581768547,951.0988581768547,0.0,29.484064603482498,-0.0,,,133.38571498132058,0.0,57.35585744196785,2.0,590.2354126200329,0.0,0.0,0.0,89.98729100805022
118,1,119,0.1016,0.0,1459.7986915555896,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837140035,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641928,125.25827053101766,0.96,818.6422999277107,785.8966079306023,32.74569199710846,1.0,1.0,-0.0,0.158761114289515,123.09889608579797,0.96,807.6789919866925,775.3718323072247,32.30715967946773,,,,850.1972531841892,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.382971735668553,212.5493132960471,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855336,212.54931329604733,0.925,600.0,555.0,45.0,1.0,1.0,-0.0,0.382971735668554,212.54931329604705,0.925,600.0,555.0,45.0,1.0,1.0,-0.0,0.3829717356685544,212.5493132960477,0.9250000000000014,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555896,0.0,-0.0,0.0,148.3155470620479
119,1,120,0.1016,0.0,1459.7986915555841,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139637,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.1633708308215283,137.02427175458314,0.96,873.6787080856008,838.7315597621767,34.94714832342406,1.0,0.0,-0.0,0.15938263286419208,125.25827053101526,0.96,818.6422999276988,785.8966079305908,32.74569199710798,1.0,0.0,-0.0,0.15876111428951498,123.09889608579793,0.96,807.6789919866925,775.3718323072247,32.30715967946773,,,,850.1972531841877,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.382971735668553,212.54931329604622,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855336,212.54931329604645,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.382971735668554,212.54931329604727,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604784,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555841,0.0,-0.0,0.0,148.31554706204733
120,1,121,0.1016,0.0,1459.7986915555841,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.381438371397,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.15938263286419208,125.25827053101526,0.96,818.6422999276988,785.8966079305908,32.74569199710798,1.0,0.0,0.0,0.15876111428951473,123.09889608579698,0.96,807.6789919866874,775.3718323072198,32.307159679467524,,,,850.1972531841872,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.382971735668553,212.54931329604545,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855336,212.549313296046,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555841,0.0,-0.0,0.0,148.31554706204733
121,1,122,0.1016,0.0,1459.7986915555887,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139756,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152842,137.02427175458348,0.96,873.6787080856024,838.7315597621782,34.94714832342412,1.0,0.0,0.0,0.15938263286419263,125.2582705310171,0.96,818.642299927708,785.8966079305997,32.74569199710835,1.0,0.0,-0.0,0.15876111428951473,123.09889608579698,0.96,807.6789919866874,775.3718323072198,32.307159679467524,,,,850.1972531841911,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855347,212.5493132960476,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855447,212.54931329604764,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555887,0.0,-0.0,0.0,148.3155470620478
122,1,123,0.1016,0.0,1459.798691555589,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139756,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152842,137.02427175458348,0.96,873.6787080856024,838.7315597621782,34.94714832342412,1.0,0.0,-0.0,0.15938263286419263,125.2582705310171,0.96,818.642299927708,785.8966079305997,32.74569199710835,1.0,0.0,-0.0,0.15876111428951473,123.09889608579698,0.96,807.6789919866874,775.3718323072198,32.307159679467524,,,,850.1972531841914,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,0.0,0.3829717356685546,212.54931329604764,0.9250000000000004,600.0,555.0,45.0,1.0,0.0,0.0,0.38297173566855347,212.54931329604742,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855447,212.54931329604796,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855514,212.5493132960484,0.9250000000000004,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.798691555589,0.0,-0.0,0.0,148.3155470620478
123,1,124,0.1016,0.0,1459.798691555592,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.3814383713988,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.15938263286419277,125.25827053101759,0.96,818.6422999277105,785.896607930602,32.74569199710845,1.0,0.0,-0.0,0.1587611142895146,123.09889608579647,0.96,807.6789919866848,775.3718323072173,32.30715967946742,,,,850.1972531841932,2400.0,2220.0,180.0,2400.0,0.0,1.0,0.0,-0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685535,212.5493132960464,0.9250000000000002,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855724,212.54931329605117,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685547,212.54931329604784,0.9250000000000002,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,0.0,,,280.0,0.0,120.4,4.0,1459.798691555592,0.0,-0.0,0.0,148.31554706204815
124,1,125,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
125,1,126,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
126,1,127,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
127,1,128,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
128,1,129,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
129,1,130,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
130,1,131,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
131,1,132,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
132,1,133,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
133,1,134,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
134,1,135,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
135,1,136,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
136,1,137,0.1016,0.0,1459.7986915555905,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139853,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152892,137.02427175458476,0.96,873.6787080856078,838.7315597621835,34.947148323424344,1.0,0.0,-0.0,0.1593826328641929,125.25827053101803,0.96,818.6422999277125,785.896607930604,32.74569199710853,1.0,0.0,-0.0,0.1587611142895144,123.09889608579573,0.96,807.6789919866809,775.3718323072136,32.30715967946726,,,,850.1972531841919,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.3829717356685547,212.54931329604787,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555905,0.0,-0.0,0.0,148.31554706204798
137,1,138,0.13994,0.0,1459.7986915555878,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139773,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152887,137.02427175458465,0.96,873.6787080856075,838.7315597621831,34.94714832342433,1.0,0.0,-0.0,0.15938263286419302,125.25827053101841,0.96,818.6422999277145,785.8966079306059,32.74569199710861,1.0,0.0,-0.0,0.15876111428951406,123.09889608579464,0.96,807.6789919866756,775.3718323072085,32.30715967946705,,,,850.1972531841901,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.38297173566855325,212.54931329604605,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604793,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555878,0.0,-0.0,0.0,204.28422889628897
138,1,139,0.13994,0.0,1459.7986915555869,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139773,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152887,137.02427175458465,0.96,873.6787080856075,838.7315597621831,34.94714832342433,1.0,0.0,-0.0,0.15938263286419302,125.25827053101841,0.96,818.6422999277145,785.8966079306059,32.74569199710861,1.0,0.0,-0.0,0.15876111428951406,123.09889608579464,0.96,807.6789919866756,775.3718323072085,32.30715967946705,,,,850.1972531841891,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.38297173566855325,212.54931329604605,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855364,212.54931329604693,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.7986915555869,0.0,-0.0,0.0,204.28422889628885
139,1,140,0.13994,0.0,1459.798691555588,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139773,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152887,137.02427175458465,0.96,873.6787080856075,838.7315597621831,34.94714832342433,1.0,0.0,-0.0,0.15938263286419302,125.25827053101841,0.96,818.6422999277145,785.8966079306059,32.74569199710861,1.0,0.0,-0.0,0.15876111428951406,123.09889608579464,0.96,807.6789919866756,775.3718323072085,32.30715967946705,,,,850.1972531841902,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.38297173566855325,212.54931329604605,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685549,212.54931329604798,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.798691555588,0.0,-0.0,0.0,204.284228896289
140,1,141,0.13994,0.0,1459.798691555585,,,,0,0.0,1,2500.0,2500.0,0.0,400.0,83.0,0.0,,,385.38143837139773,2500.0,2400.0,100.0,2500.0,0.0,1.0,0.0,-0.0,0.16337083082152887,137.02427175458465,0.96,873.6787080856075,838.7315597621831,34.94714832342433,1.0,0.0,-0.0,0.15938263286419302,125.25827053101841,0.96,818.6422999277145,785.8966079306059,32.74569199710861,1.0,0.0,-0.0,0.15876111428951406,123.09889608579464,0.96,807.6789919866756,775.3718323072085,32.30715967946705,,,,850.1972531841874,2400.0,2220.0,180.0,2400.0,0.0,1.0,-0.0,-0.0,0.38297173566855325,212.54931329604605,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.3829717356685548,212.54931329604807,0.925,600.0,555.0,45.0,1.0,0.0,-0.0,0.38297173566855075,212.5493132960452,0.925,600.0,555.0,45.0,1.0,,,0.101,224.22000000000003,2220.0,2220.0,0.0,68.82,-0.0,,,280.0,0.0,120.4,4.0,1459.798691555585,0.0,-0.0,0.0,204.2842288962886
