,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1016,0.0,1410.5183121573573,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354992857983,2349.4529987333262,2169.452998988866,179.99999994600876,2349.452998934875,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955834397861,210.21130030062918,0.9245539397493725,596.4526120458097,551.4526123407574,44.999999705052346,1.0,0.0,0.0,0.3711897856401706,197.28744278773448,0.9219427838396997,576.5001934316275,531.50019321648,45.00000021514745,1.0,0.0,0.0,0.371189785703748,197.2874429013869,0.9219427841716218,576.5001934574377,531.5001934316288,45.00000002580896,1.0,,,0.101,219.1147528978755,2169.452998988866,2169.452998988866,0.0,67.25304296865485,0.0,,,277.89387489323076,-8.526512829121202e-14,119.49436620408922,4.0,1410.5183121573573,0.0,-0.0,0.0,143.30866051518748
1,1,2,0.1016,0.0,1410.5183119271433,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354990928053,2349.4529987333262,2169.4529986203397,180.00000030838976,2349.4529989287294,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38119558336357506,210.21130014616983,0.9245539392548701,596.4526120458097,551.4526120458102,44.999999999999545,1.0,0.0,0.0,0.3711897856205005,197.28744274996785,0.9219427837120685,576.5001934316275,531.5001931429006,45.00000028872694,1.0,0.0,0.0,0.37118978570230465,197.28744290061974,0.92194278418145,576.500193451292,531.5001934316288,45.000000019663275,1.0,,,0.101,219.11475286065433,2169.4529986203397,2169.4529986203397,0.0,67.25304295723053,0.0,,,277.89387525561176,0.0,119.49436635991306,4.0,1410.5183119271433,0.0,-0.0,0.0,143.30866049179775
2,1,3,0.1016,0.0,1410.5183121611694,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354992919584,2349.4529987333262,2169.4529989656176,180.00000013408658,2349.452999099704,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833781856,210.21130017578145,0.9245539393496718,596.4526120458097,551.4526121023548,44.999999943454895,1.0,0.0,0.0,0.3711897856976878,197.28744289816765,0.921942784212906,576.5001934316275,531.5001934316335,44.999999999993975,1.0,0.0,0.0,0.3711897857424581,197.2874429219614,0.9219427839080266,576.5001936222667,531.500193431629,45.00000019063771,1.0,,,0.101,219.11475289552737,2169.4529989656176,2169.4529989656176,0.0,67.25304296793415,0.0,,,277.8938750813086,5.684341886080802e-14,119.49436628496268,4.0,1410.5183121611692,0.0,-0.0,0.0,143.30866051557481
3,1,4,0.1016,0.0,1410.5183122471772,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354993602189,2349.4529987333262,2169.452999141333,179.99999978739584,2349.4529989287294,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38119558336357523,210.21130014617012,0.9245539392548708,596.4526120458097,551.4526120458106,44.99999999999909,1.0,0.0,0.0,0.3711897857597781,197.28744301738124,0.9219427846157854,576.5001934316275,531.5001936638936,44.999999767733925,1.0,0.0,0.0,0.37118978570230465,197.28744290061982,0.9219427841814508,576.5001934512918,531.500193431629,45.00000001966282,1.0,,,0.101,219.11475291327463,2169.452999141333,2169.452999141333,0.0,67.25304297338131,0.0,,,277.89387473461784,0.0,119.49436613588567,4.0,1410.5183122471772,0.0,-0.0,0.0,143.30866052431318
4,1,5,0.1016,0.0,1410.5183119235026,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354990944404,2349.4529987333262,2169.4529985681047,180.000000592873,2349.4529991609775,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833500781,210.21130011881505,0.9245539391672936,596.4526120458097,551.4526119935749,45.00000005223478,1.0,0.0,0.0,0.37118978562050053,197.28744274996797,0.9219427837120687,576.5001934316276,531.5001931429008,45.000000288726824,1.0,0.0,0.0,0.37118978575684813,197.28744292960963,0.9219427838100375,576.5001936835401,531.5001934316288,45.00000025191139,1.0,,,0.101,219.11475285537858,2169.4529985681047,2169.4529985681047,0.0,67.25304295561125,0.0,,,277.893875540095,0.0,119.49436648224085,4.0,1410.5183119235026,0.0,-0.0,0.0,143.30866049142784
5,1,6,0.1016,0.0,1410.5183117567412,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354989546415,2349.4529987333262,2169.4529983011503,180.00000085983277,2349.4529991609834,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955832811003,210.21129997901545,0.9245539387197244,596.4526120458097,551.4526117266211,45.00000031918864,1.0,0.0,0.0,0.3711897856205005,197.28744274996785,0.9219427837120685,576.5001934316275,531.5001931429006,45.00000028872694,1.0,0.0,0.0,0.37118978575684947,197.28744292961034,0.9219427838100281,576.500193683546,531.5001934316288,45.000000251917186,1.0,,,0.101,219.1147528284162,2169.4529983011503,2169.4529983011503,0.0,67.25304294733566,0.0,,,277.89387580705477,-2.842170943040401e-14,119.49436659703355,4.0,1410.5183117567412,0.0,-0.0,0.0,143.3086604744849
6,1,7,0.1016,0.0,1410.5183121045018,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354992410024,2349.4529987333262,2169.452998909067,180.0000000196626,2349.4529989287294,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833635752,210.21130014616995,0.9245539392548703,596.4526120458097,551.4526120458103,44.99999999999943,1.0,0.0,0.0,0.37118978569768624,197.28744289816473,0.9219427842128961,576.5001934316275,531.5001934316278,44.99999999999966,1.0,0.0,0.0,0.37118978570230476,197.28744290061982,0.9219427841814498,576.5001934512923,531.5001934316288,45.0000000196635,1.0,,,0.101,219.11475288981578,2169.452998909067,2169.452998909067,0.0,67.25304296618107,0.0,,,277.8938749668846,2.842170943040401e-14,119.49436623576038,4.0,1410.5183121045018,0.0,-0.0,0.0,143.30866050981737
7,1,8,0.1016,0.0,1410.518312133493,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.06805997368383,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354992699933,2349.4529987333262,2169.4529989090684,180.0000002519131,2349.4529991609816,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833635754,210.21130014617046,0.9245539392548721,596.4526120458097,551.4526120458113,44.99999999999841,1.0,0.0,0.0,0.37118978569768635,197.2874428981649,0.9219427842128968,576.5001934316275,531.5001934316282,44.99999999999932,1.0,0.0,0.0,0.3711897857568491,197.2874429296101,0.921942783810031,576.5001936835441,531.5001934316288,45.00000025191537,1.0,,,0.101,219.11475288981592,2169.4529989090684,2169.4529989090684,0.0,67.25304296618111,0.0,,,277.8938751991351,0.0,119.49436633562809,4.0,1410.518312133493,0.0,-0.0,0.0,143.30866051276288
8,1,9,0.1016,0.0,1410.5183119271423,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.06805997368383,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354990928042,2349.4529987333262,2169.4529986203397,180.00000030837964,2349.4529989287194,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38119558336357506,210.2113001461698,0.92455393925487,596.4526120458097,551.45261204581,44.99999999999966,1.0,0.0,0.0,0.37118978562050053,197.28744274996797,0.9219427837120687,576.5001934316276,531.5001931429008,45.000000288726824,1.0,0.0,0.0,0.3711897857023023,197.28744290061852,0.9219427841814664,576.5001934512819,531.5001934316288,45.00000001965316,1.0,,,0.101,219.11475286065433,2169.4529986203397,2169.4529986203397,0.0,67.25304295723053,0.0,,,277.89387525560164,0.0,119.49436635990871,4.0,1410.5183119271423,0.0,-0.0,0.0,143.30866049179767
9,1,10,0.1016,0.0,1410.518311919489,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.06805997368383,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354990851508,2349.4529987333262,2169.4529986203406,180.00000024706208,2349.4529988674026,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38119558336357523,210.21130014617012,0.9245539392548708,596.4526120458097,551.4526120458106,44.99999999999909,1.0,0.0,0.0,0.37118978562050053,197.28744274996797,0.9219427837120687,576.5001934316276,531.5001931429008,45.000000288726824,1.0,0.0,0.0,0.3711897856879022,197.28744289296492,0.9219427842795248,576.5001933899651,531.500193431629,44.99999995833616,1.0,,,0.101,219.11475286065442,2169.4529986203406,2169.4529986203406,0.0,67.25304295723056,0.0,,,277.8938751942841,-8.526512829121202e-14,119.49436633354215,4.0,1410.518311919489,0.0,-0.0,0.0,143.30866049102008
10,1,11,0.1016,0.0,1410.5183119271414,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354990928037,2349.4529987333262,2169.452998620339,180.00000030838237,2349.452998928721,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833635752,210.21130014616995,0.9245539392548704,596.4526120458097,551.4526120458103,44.99999999999943,1.0,0.0,0.0,0.3711897856205002,197.28744274996728,0.9219427837120665,576.5001934316275,531.5001931428994,45.000000288728074,1.0,0.0,0.0,0.37118978570230265,197.2874429006187,0.9219427841814635,576.5001934512836,531.5001934316288,45.00000001965486,1.0,,,0.101,219.11475286065422,2169.452998620339,2169.452998620339,0.0,67.2530429572305,0.0,,,277.89387525560437,-1.1368683772161603e-13,119.49436635990988,4.0,1410.5183119271414,0.0,-0.0,0.0,143.30866049179755
11,1,12,0.1016,0.0,1410.5183121398104,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.06805997368383,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354992706021,2349.4529987333262,2169.4529989655894,179.99999996314023,2349.4529989287294,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833781798,210.2113001757698,0.9245539393496345,596.4526120458097,551.4526121023326,44.999999943477064,1.0,0.0,0.0,0.37118978569768624,197.28744289816473,0.9219427842128962,576.5001934316275,531.5001934316278,44.99999999999966,1.0,0.0,0.0,0.37118978570230476,197.28744290061982,0.9219427841814498,576.5001934512923,531.5001934316288,45.0000000196635,1.0,,,0.101,219.11475289552453,2169.4529989655894,2169.4529989655894,0.0,67.25304296793327,0.0,,,277.89387491036223,-5.684341886080802e-14,119.49436621145576,4.0,1410.5183121398106,0.0,-0.0,0.0,143.30866051340473
12,1,13,0.1016,0.0,1410.5183121045018,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354992410024,2349.4529987333262,2169.452998909067,180.00000001966248,2349.4529989287294,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.38119558336357506,210.2113001461698,0.92455393925487,596.4526120458097,551.45261204581,44.99999999999966,1.0,0.0,0.0,0.37118978569768635,197.2874428981649,0.9219427842128968,576.5001934316275,531.5001934316282,44.99999999999932,1.0,0.0,0.0,0.37118978570230476,197.28744290061982,0.9219427841814498,576.5001934512923,531.5001934316288,45.0000000196635,1.0,,,0.101,219.11475288981578,2169.452998909067,2169.452998909067,0.0,67.25304296618107,0.0,,,277.8938749668845,2.842170943040401e-14,119.49436623576032,4.0,1410.5183121045018,0.0,-0.0,0.0,143.30866050981737
13,1,14,0.1016,0.0,1410.5183121398413,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354992706282,2349.4529987333262,2169.4529989656394,179.99999996308782,2349.4529989287275,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833781928,210.2113001757961,0.9245539393497187,596.4526120458097,551.4526121023829,44.999999943426815,1.0,0.0,0.0,0.3711897856976863,197.28744289816478,0.9219427842128963,576.5001934316275,531.500193431628,44.999999999999545,1.0,0.0,0.0,0.3711897857023043,197.28744290061957,0.921942784181453,576.5001934512902,531.5001934316288,45.00000001966146,1.0,,,0.101,219.1147528955296,2169.4529989656394,2169.4529989656394,0.0,67.25304296793482,0.0,,,277.8938749103098,-1.1368683772161603e-13,119.49436621143322,4.0,1410.5183121398413,0.0,-0.0,0.0,143.3086605134079
14,1,15,0.1016,0.0,1410.5183121334958,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.06805997368383,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354992699957,2349.4529987333262,2169.4529989090724,180.00000025191014,2349.4529991609825,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833635765,210.21130014617265,0.9245539392548789,596.4526120458097,551.4526120458154,44.999999999994316,1.0,0.0,0.0,0.3711897856976863,197.28744289816478,0.9219427842128963,576.5001934316275,531.500193431628,44.999999999999545,1.0,0.0,0.0,0.37118978575684936,197.28744292961036,0.9219427838100297,576.5001936835453,531.500193431629,45.000000251916276,1.0,,,0.101,219.11475288981634,2169.4529989090724,2169.4529989090724,0.0,67.25304296618124,0.0,,,277.89387519913214,-8.526512829121202e-14,119.49436633562682,4.0,1410.5183121334958,0.0,-0.0,0.0,143.30866051276317
15,1,16,0.1016,0.0,1410.518312104502,,,,0,0.0,1,2447.3468736805485,2447.3468736805485,-0.0,391.5754997888878,81.25191620619421,0.0,,,374.0680599736836,2447.3468736805485,2349.4529987333262,97.893874947222,2447.3468736805485,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.15921495776904537,124.68935332456117,0.96,815.7822912268493,783.1509995777753,32.631291649074,1.0,0.0,0.0,0.15921495776904562,124.68935332456178,0.96,815.7822912268521,783.150999577778,32.631291649074115,,,,817.3354992410025,2349.4529987333262,2169.4529989090674,180.0000000196619,2349.4529989287294,0.0,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833635751,210.21130014616986,0.9245539392548702,596.4526120458097,551.4526120458102,44.999999999999545,1.0,0.0,0.0,0.3711897856976864,197.287442898165,0.9219427842128971,576.5001934316275,531.5001934316284,44.99999999999909,1.0,0.0,0.0,0.37118978570230465,197.28744290061974,0.9219427841814501,576.500193451292,531.5001934316288,45.000000019663275,1.0,,,0.101,219.11475288981583,2169.4529989090674,2169.4529989090674,0.0,67.25304296618108,0.0,,,277.8938749668839,8.526512829121202e-14,119.49436623576008,4.0,1410.518312104502,0.0,-0.0,0.0,143.3086605098174
16,1,17,0.1016,0.0,730.4404494941836,,,,0,0.0,1,1246.3048042143878,1246.3048042143878,-0.0,199.40876867430205,41.377319499917675,0.0,,,195.92812223533883,1246.3048042143878,1196.4526120458124,49.85219216857553,1246.3048042143878,0.0,1.0,0.0,0.0,0.15921495776904523,124.68935332456071,0.96,815.7822912268471,783.1509995777732,32.63129164907389,1.0,0.0,0.0,0.1723650882593331,71.23876891077826,0.96,430.52251298754084,413.3016124680392,17.22090051950164,0.0,0.0,1.0,0.27099999999999996,0.0,0.96,0.0,0.0,-0.0,,,,422.76061344221785,1196.4526120458124,1106.4526120458104,89.9999999999992,1196.4526120458097,2.7284841053187847e-12,1.0,0.0,0.0,0.3829717356685547,212.54931329604784,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.3811955833635752,210.21130014617003,0.9245539392548707,596.4526120458097,551.4526120458105,44.999999999999204,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,111.75171381662686,1106.4526120458104,1106.4526120458104,0.0,34.30003097342012,0.0,,,139.85219216857746,1.4210854715202004e-14,60.136442632488304,2.0,730.4404494941836,0.0,0.0,0.0,74.21274966860905
17,1,18,0.15246,0.0,-3.145420850728586e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-3.145420850728586e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.2709999999999999,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-3.145420850728586e-16,-0.0,0.0,-0.0,-4.795508629020803e-17
18,1,19,0.15246,0.0,-3.145420850728586e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-3.145420850728586e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.2709999999999999,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-3.145420850728586e-16,-0.0,0.0,-0.0,-4.795508629020803e-17
19,1,20,0.15246,0.0,-3.1454886133643663e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-3.1454886133643663e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.2709999999999999,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-3.1454886133643663e-16,-0.0,0.0,-0.0,-4.795611939935313e-17
20,1,21,0.15246,0.0,-3.145437791387531e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-3.145437791387531e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.2709999999999999,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-3.145437791387531e-16,-0.0,0.0,-0.0,-4.79553445674943e-17
21,1,22,0.15246,0.0,-3.1454886133643663e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-3.1454886133643663e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.2709999999999999,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-3.1454886133643663e-16,-0.0,0.0,-0.0,-4.795611939935313e-17
22,1,23,0.1016,0.0,569.085583489582,,,,0,0.0,1,1083.3333333333198,1083.3333333333198,-0.0,173.33333333333118,35.96666666666622,0.0,,,167.74165992311464,1083.3333333333198,1039.9999999999873,43.3333333333328,1083.3333333333198,0.0,1.0,1.0,0.0,0.1612094708805578,83.9999239552201,0.96,542.7715897133453,521.0607261248115,21.71086358853381,1.0,1.0,0.0,0.1613709737992151,83.74173596789468,0.96,540.5617436199747,518.9392738751757,21.62246974479899,0.0,0.0,0.0,0.27099999999999996,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664673,1039.9999999999873,915.2,124.79999999999995,1040.0,-1.2732925824820995e-11,1.0,1.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,1.0,1.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.33333333332,0.0,465.83333333332763,2.0,569.085583489582,0.0,0.0,0.0,57.819095282541525
23,1,24,0.1016,0.0,569.085583489582,,,,0,0.0,1,1083.3333333333198,1083.3333333333198,-0.0,173.33333333333118,35.96666666666622,0.0,,,167.74165992311464,1083.3333333333198,1039.9999999999873,43.3333333333328,1083.3333333333198,0.0,1.0,0.0,0.0,0.1612094708805578,83.9999239552201,0.96,542.7715897133453,521.0607261248115,21.71086358853381,1.0,0.0,0.0,0.1613709737992151,83.74173596789468,0.96,540.5617436199747,518.9392738751757,21.62246974479899,0.0,0.0,0.0,0.27099999999999996,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664673,1039.9999999999873,915.2,124.79999999999995,1040.0,-1.2732925824820995e-11,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.33333333332,0.0,465.83333333332763,2.0,569.085583489582,0.0,0.0,0.0,57.819095282541525
24,1,25,0.1016,0.0,1410.7659768828212,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,1.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256533544,2349.733440351621,2169.733440344424,180.0000000071974,2349.733440351621,-0.0,1.0,0.0,0.0,0.3819036668160284,211.14179080541584,0.9247323763776448,597.8666235800347,552.8666235800443,44.99999999999034,1.0,0.0,0.0,0.3819036668160306,211.14179080541828,0.9247323763776408,597.8666235800407,552.8666235800475,44.99999999999318,1.0,1.0,0.0,0.37169183342958456,197.9259013012538,0.9220779220779317,577.499999999994,532.5,44.999999999993975,1.0,1.0,0.0,0.37118978557519444,197.28744274126652,0.921942784167866,576.5001931915516,531.5001931843317,45.00000000721991,1.0,,,0.101,219.14307747478682,2169.733440344424,2169.733440344424,0.0,67.26173665067714,0.0,,,277.90556002184826,-5.684341886080802e-14,119.49939080939475,4.0,1410.7659768828212,0.0,-0.0,0.0,143.33382325129463
25,1,26,0.1016,0.0,1410.7659768922797,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256620234,2349.733440351621,2169.733440352241,180.0000000365527,2349.733440388794,0.0,1.0,0.0,0.0,0.3819036668160263,211.14179080541152,0.924732376377631,597.8666235800347,552.866623580036,44.999999999998636,1.0,0.0,0.0,0.38190366681602916,211.14179080541527,0.9247323763776311,597.8666235800408,552.8666235800417,44.99999999999909,1.0,0.0,0.0,0.3716918334383291,197.92590130591026,0.9220779220185792,577.5000000371666,532.5,45.000000037166615,1.0,0.0,0.0,0.37118978557728816,197.28744274528634,0.9219427841814507,576.5001931915517,531.5001931921634,44.999999999388365,1.0,,,0.101,219.14307747557635,2169.733440352241,2169.733440352241,0.0,67.26173665091947,0.0,,,277.90556005120357,-2.842170943040401e-14,119.49939082201753,4.0,1410.7659768922797,0.0,-0.0,0.0,143.3338232522556
26,1,27,0.1016,0.0,1410.7659771417432,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969258712017,2349.733440351621,2169.733440751104,179.9999996376897,2349.7334403887935,0.0,1.0,0.0,0.0,0.38190366681602617,211.14179080541126,0.9247323763776303,597.8666235800347,552.8666235800356,44.99999999999909,1.0,0.0,0.0,0.3819036669190047,211.14179101490782,0.924732377045798,597.8666235800407,552.8666239795164,44.99999960052435,1.0,0.0,0.0,0.37169183343832907,197.92590130591023,0.9220779220185794,577.5000000371665,532.5,45.0000000371665,1.0,0.0,0.0,0.3711897855771246,197.28744274497242,0.92194278418039,576.5001931915516,531.5001931915518,44.99999999999977,1.0,,,0.101,219.1430775158615,2169.733440751104,2169.733440751104,0.0,67.26173666328422,0.0,,,277.90555965234057,-2.842170943040401e-14,119.49939065050644,4.0,1410.7659771417432,0.0,-0.0,0.0,143.3338232776011
27,1,28,0.1016,0.0,1410.7659768872477,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375467976,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256570533,2349.733440351621,2169.733440351629,179.9999999999967,2349.733440351626,-5.002220859751105e-12,1.0,0.0,0.0,0.38190366681602606,211.14179080541112,0.9247323763776298,597.8666235800347,552.8666235800354,44.99999999999932,1.0,0.0,0.0,0.381903666816029,211.14179080541487,0.9247323763776297,597.8666235800408,552.8666235800409,44.999999999999886,1.0,0.0,0.0,0.37169183342958567,197.92590130125436,0.9220779220779242,577.4999999999987,532.5,44.99999999999875,1.0,0.0,0.0,0.3711897855771249,197.28744274497296,0.9219427841803918,576.5001931915516,531.5001931915529,44.99999999999875,1.0,,,0.101,219.14307747551453,2169.733440351629,2169.733440351629,0.0,67.26173665090049,0.0,,,277.90556001464256,5.684341886080802e-14,119.4993908062963,4.0,1410.7659768872477,0.0,-0.0,0.0,143.33382325174435
28,1,29,0.1016,0.0,1410.7659768669207,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256400088,2349.733440351621,2169.733440319127,180.0000000324992,2349.7334403516265,-5.4569682106375694e-12,1.0,0.0,0.0,0.3819036668160275,211.14179080541408,0.9247323763776393,597.8666235800347,552.866623580041,44.99999999999363,1.0,0.0,0.0,0.3819036668076494,211.14179078836756,0.9247323763232582,597.8666235800407,552.866623547534,45.000000032506705,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779227,577.4999999999995,532.5,44.999999999999545,1.0,0.0,0.0,0.3711897855771248,197.28744274497268,0.9219427841803909,576.5001931915516,531.5001931915523,44.99999999999932,1.0,,,0.101,219.14307747223185,2169.733440319127,2169.733440319127,0.0,67.26173664989294,0.0,,,277.9055600471446,2.842170943040401e-14,119.49939082027218,4.0,1410.7659768669207,0.0,-0.0,0.0,143.33382324967914
29,1,30,0.1016,0.0,1410.7659768669134,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256400027,2349.733440351621,2169.7334403191157,180.00000003250966,2349.7334403516256,-4.547473508864641e-12,1.0,0.0,0.0,0.3819036668160258,211.1417908054106,0.9247323763776284,597.8666235800346,552.8666235800345,45.000000000000114,1.0,0.0,0.0,0.3819036668076482,211.14179078836509,0.9247323763232503,597.8666235800407,552.8666235475292,45.00000003251148,1.0,0.0,0.0,0.37169183342958567,197.92590130125436,0.9220779220779245,577.4999999999985,532.5,44.99999999999852,1.0,0.0,0.0,0.3711897855771248,197.28744274497265,0.9219427841803906,576.5001931915517,531.5001931915522,44.999999999999545,1.0,,,0.101,219.14307747223071,2169.7334403191157,2169.7334403191157,0.0,67.26173664989258,0.0,,,277.905560047156,2.842170943040401e-14,119.49939082027707,4.0,1410.7659768669134,0.0,-0.0,0.0,143.3338232496784
30,1,31,0.1016,0.0,1410.7659768669116,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256400011,2349.733440351621,2169.7334403191144,180.00000003250648,2349.7334403516206,4.547473508864641e-13,1.0,0.0,0.0,0.38190366681602617,211.14179080541135,0.9247323763776305,597.8666235800347,552.8666235800358,44.99999999999886,1.0,0.0,0.0,0.3819036668076474,211.14179078836347,0.9247323763232452,597.8666235800407,552.8666235475262,45.00000003251455,1.0,0.0,0.0,0.3716918334295845,197.92590130125376,0.9220779220779325,577.4999999999935,532.5,44.99999999999352,1.0,0.0,0.0,0.3711897855771248,197.28744274497265,0.9219427841803906,576.5001931915517,531.5001931915522,44.999999999999545,1.0,,,0.101,219.14307747223057,2169.7334403191144,2169.7334403191144,0.0,67.26173664989254,0.0,,,277.9055600471578,-5.684341886080802e-14,119.49939082027785,4.0,1410.7659768669116,0.0,-0.0,0.0,143.3338232496782
31,1,32,0.1016,0.0,1410.7659768872481,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256570535,2349.733440351621,2169.7334403516293,179.9999999999976,2349.7334403516265,-5.4569682106375694e-12,1.0,0.0,0.0,0.38190366681602617,211.14179080541126,0.9247323763776303,597.8666235800347,552.8666235800356,44.99999999999909,1.0,0.0,0.0,0.38190366681602905,211.14179080541507,0.9247323763776305,597.8666235800407,552.8666235800414,44.99999999999932,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779226,577.4999999999997,532.5,44.99999999999966,1.0,0.0,0.0,0.3711897855771248,197.28744274497265,0.9219427841803906,576.5001931915517,531.5001931915522,44.999999999999545,1.0,,,0.101,219.14307747551456,2169.7334403516293,2169.7334403516293,0.0,67.2617366509005,0.0,,,277.905560014643,1.4210854715202004e-13,119.49939080629649,4.0,1410.7659768872481,0.0,-0.0,0.0,143.3338232517444
32,1,33,0.1016,0.0,1410.7659768669173,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375467976,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256400061,2349.733440351621,2169.733440319122,180.00000003250466,2349.733440351627,-5.9117155615240335e-12,1.0,0.0,0.0,0.3819036668160263,211.14179080541155,0.9247323763776311,597.8666235800348,552.8666235800362,44.999999999998636,1.0,0.0,0.0,0.38190366680764776,211.14179078836418,0.9247323763232475,597.8666235800407,552.8666235475275,45.000000032513185,1.0,0.0,0.0,0.37169183342958595,197.92590130125453,0.9220779220779225,577.4999999999998,532.5,44.99999999999977,1.0,0.0,0.0,0.37118978557712645,197.2874427449759,0.9219427841804017,576.5001931915516,531.5001931915585,44.999999999993065,1.0,,,0.101,219.14307747223134,2169.733440319122,2169.733440319122,0.0,67.26173664989278,0.0,,,277.9055600471496,8.526512829121202e-14,119.49939082027433,4.0,1410.7659768669173,0.0,-0.0,0.0,143.3338232496788
33,1,34,0.1016,0.0,1410.7659768669134,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256400027,2349.733440351621,2169.7334403191157,180.00000003251102,2349.7334403516265,-5.4569682106375694e-12,1.0,0.0,0.0,0.38190366681602606,211.14179080541112,0.9247323763776298,597.8666235800347,552.8666235800354,44.99999999999932,1.0,0.0,0.0,0.38190366680764776,211.1417907883642,0.9247323763232476,597.8666235800407,552.8666235475276,45.00000003251307,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779226,577.4999999999997,532.5,44.99999999999966,1.0,0.0,0.0,0.37118978557712484,197.28744274497285,0.9219427841803914,576.5001931915516,531.5001931915526,44.99999999999898,1.0,,,0.101,219.14307747223071,2169.7334403191157,2169.7334403191157,0.0,67.26173664989258,0.0,,,277.9055600471564,2.842170943040401e-14,119.49939082027726,4.0,1410.7659768669134,0.0,-0.0,0.0,143.3338232496784
34,1,35,0.1016,0.0,1410.7659768669134,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256400027,2349.733440351621,2169.7334403191157,180.00000003251046,2349.733440351626,-5.002220859751105e-12,1.0,0.0,0.0,0.3819036668160263,211.1417908054116,0.9247323763776313,597.8666235800347,552.8666235800363,44.99999999999841,1.0,0.0,0.0,0.38190366680764776,211.1417907883642,0.9247323763232477,597.8666235800407,552.8666235475276,45.00000003251307,1.0,0.0,0.0,0.3716918334295858,197.92590130125444,0.9220779220779233,577.4999999999992,532.5,44.999999999999204,1.0,0.0,0.0,0.3711897855771246,197.28744274497242,0.92194278418039,576.5001931915516,531.5001931915518,44.99999999999977,1.0,,,0.101,219.14307747223071,2169.7334403191157,2169.7334403191157,0.0,67.26173664989258,0.0,,,277.9055600471563,2.842170943040401e-14,119.49939082027721,4.0,1410.7659768669134,0.0,-0.0,0.0,143.3338232496784
35,1,36,0.1016,0.0,1410.765976887253,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256570575,2349.733440351621,2169.733440351638,179.9999999999843,2349.7334403516224,-1.3642420526593924e-12,1.0,0.0,0.0,0.3819036668160263,211.14179080541152,0.924732376377631,597.8666235800347,552.866623580036,44.999999999998636,1.0,0.0,0.0,0.38190366681602905,211.14179080541507,0.9247323763776305,597.8666235800407,552.8666235800414,44.99999999999932,1.0,0.0,0.0,0.37169183342958495,197.925901301254,0.9220779220779296,577.4999999999953,532.5,44.99999999999534,1.0,0.0,0.0,0.371189785577127,197.28744274497694,0.9219427841804053,576.5001931915516,531.5001931915606,44.99999999999102,1.0,,,0.101,219.14307747551544,2169.733440351638,2169.733440351638,0.0,67.26173665090077,0.0,,,277.9055600146338,-5.684341886080802e-14,119.49939080629254,4.0,1410.765976887253,0.0,-0.0,0.0,143.3338232517449
36,1,37,0.1016,0.0,1410.7659768669164,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375467976,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256400052,2349.733440351621,2169.7334403191217,180.0000000325001,2349.7334403516215,-4.547473508864641e-13,1.0,0.0,0.0,0.38190366681602606,211.14179080541112,0.9247323763776298,597.8666235800347,552.8666235800354,44.99999999999932,1.0,0.0,0.0,0.3819036668076474,211.14179078836347,0.9247323763232452,597.8666235800407,552.8666235475262,45.00000003251455,1.0,0.0,0.0,0.3716918334295848,197.9259013012539,0.9220779220779302,577.4999999999949,532.5,44.999999999994884,1.0,0.0,0.0,0.3711897855771268,197.28744274497666,0.9219427841804045,576.5001931915515,531.5001931915601,44.99999999999136,1.0,,,0.101,219.1430774722313,2169.7334403191217,2169.7334403191217,0.0,67.26173664989277,0.0,,,277.9055600471505,1.1368683772161603e-13,119.49939082027473,4.0,1410.7659768669164,0.0,-0.0,0.0,143.3338232496787
37,1,38,0.1016,0.0,1410.7659771370918,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969258665494,2349.733440351621,2169.7334407511116,179.9999996005099,2349.7334403516215,-4.547473508864641e-13,1.0,0.0,0.0,0.38190366681602606,211.14179080541112,0.9247323763776298,597.8666235800347,552.8666235800354,44.99999999999932,1.0,0.0,0.0,0.3819036669190047,211.14179101490782,0.9247323770457979,597.8666235800407,552.8666239795164,44.99999960052435,1.0,0.0,0.0,0.3716918334295847,197.92590130125384,0.9220779220779309,577.4999999999944,532.5,44.99999999999443,1.0,0.0,0.0,0.3711897855771268,197.28744274497654,0.9219427841804039,576.5001931915516,531.5001931915598,44.999999999991815,1.0,,,0.101,219.1430775158623,2169.7334407511116,2169.7334407511116,0.0,67.26173666328447,0.0,,,277.9055596151603,8.526512829121202e-14,119.49939063451893,4.0,1410.7659771370918,0.0,-0.0,0.0,143.33382327712852
38,1,39,0.1016,0.0,1410.7659768872477,,,,0,0.0,1,2447.639000366272,2447.639000366272,-0.0,391.6222400586035,81.26161481216023,0.0,,,374.12597375468,2447.639000366272,2349.733440351621,97.90556001465086,2447.639000366272,0.0,1.0,0.0,0.0,0.1592206023758895,124.70865797770539,0.96,815.8796670887425,783.2444804051928,32.635186683549705,1.0,0.0,0.0,0.15922060234979524,124.70865788848722,0.96,815.8796666387643,783.2444799732137,32.63518666555058,1.0,0.0,0.0,0.1592206023497953,124.70865788848738,0.96,815.879666638765,783.2444799732144,32.63518666555058,,,,817.4969256570531,2349.733440351621,2169.733440351629,179.99999999999773,2349.733440351626,-5.002220859751105e-12,1.0,0.0,0.0,0.38190366681602617,211.14179080541126,0.9247323763776303,597.8666235800347,552.8666235800356,44.99999999999909,1.0,0.0,0.0,0.381903666816029,211.14179080541487,0.9247323763776297,597.8666235800408,552.8666235800409,44.999999999999886,1.0,0.0,0.0,0.3716918334295858,197.92590130125444,0.9220779220779236,577.4999999999991,532.5,44.99999999999909,1.0,0.0,0.0,0.3711897855771247,197.2874427449725,0.9219427841803903,576.5001931915516,531.500193191552,44.99999999999966,1.0,,,0.101,219.14307747551453,2169.733440351629,2169.733440351629,0.0,67.26173665090049,0.0,,,277.9055600146436,5.684341886080802e-14,119.49939080629674,4.0,1410.7659768872477,0.0,-0.0,0.0,143.33382325174435
