,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.11506,0.0,1061.6978971820731,,,,0,0.0,1,1844.0954863732384,1844.0954863732384,-0.0,295.0552778197181,61.223970147591515,0.0,,,278.3444074344418,1844.0954863732384,1770.3316669183087,73.7638194549296,1844.0954863732384,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15723405279165492,92.75865628029842,0.96,614.5208278769608,589.9399947618823,24.580833115078462,,,,618.1849913888874,1770.3316669183087,1635.3316669182555,134.99999999999557,1770.331666918251,5.775291356258094e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.37806084526977235,206.11719862530282,0.9237541215149532,590.1958360782513,545.1958360782484,45.000000000002956,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874382,1635.3316669182555,1635.3316669182555,0.0,50.69528167446592,0.0,,,208.76381945498292,1.1368683772161603e-13,89.76844236564266,3.0,1061.6978971820731,0.0,0.0,0.0,122.15896004976933
1,1,2,0.11506,0.0,1061.6978971820731,,,,0,0.0,1,1844.0954863732384,1844.0954863732384,-0.0,295.0552778197181,61.223970147591515,0.0,,,278.344407434442,1844.0954863732384,1770.3316669183087,73.7638194549296,1844.0954863732384,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15723405279165492,92.75865628029842,0.96,614.5208278769608,589.9399947618823,24.580833115078462,,,,618.1849913888874,1770.3316669183087,1635.3316669182555,134.99999999999557,1770.331666918251,5.775291356258094e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.37806084526977235,206.11719862530282,0.9237541215149532,590.1958360782513,545.1958360782484,45.000000000002956,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874382,1635.3316669182555,1635.3316669182555,0.0,50.69528167446592,0.0,,,208.76381945498292,-1.1368683772161603e-13,89.76844236564266,3.0,1061.6978971820731,0.0,0.0,0.0,122.15896004976933
2,1,3,0.11506,0.0,1061.6978971820731,,,,0,0.0,1,1844.0954863732384,1844.0954863732384,-0.0,295.0552778197181,61.223970147591515,0.0,,,278.3444074344419,1844.0954863732384,1770.3316669183087,73.7638194549296,1844.0954863732384,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15723405279165492,92.75865628029842,0.96,614.5208278769608,589.9399947618823,24.580833115078462,,,,618.1849913888874,1770.3316669183087,1635.3316669182555,134.99999999999557,1770.331666918251,5.775291356258094e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.37806084526977235,206.11719862530282,0.9237541215149532,590.1958360782513,545.1958360782484,45.000000000002956,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874382,1635.3316669182555,1635.3316669182555,0.0,50.69528167446592,0.0,,,208.76381945498292,0.0,89.76844236564266,3.0,1061.6978971820731,0.0,0.0,0.0,122.15896004976933
3,1,4,0.11506,0.0,1061.6978971820704,,,,0,0.0,1,1844.0954863732384,1844.0954863732384,-0.0,295.0552778197181,61.223970147591515,0.0,,,278.3444074344419,1844.0954863732384,1770.3316669183087,73.7638194549296,1844.0954863732384,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15723405279165492,92.75865628029842,0.96,614.5208278769608,589.9399947618823,24.580833115078462,,,,618.184991388885,1770.3316669183087,1635.3316669182518,134.99999999999523,1770.3316669182468,6.184563972055912e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.37806084526977046,206.11719862530043,0.9237541215149532,590.1958360782473,545.1958360782447,45.000000000002615,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874345,1635.3316669182518,1635.3316669182518,0.0,50.695281674465804,0.0,,,208.76381945498667,2.842170943040401e-14,89.76844236564426,3.0,1061.6978971820704,0.0,0.0,0.0,122.15896004976902
4,1,5,0.11506,0.0,1061.6978971820704,,,,0,0.0,1,1844.0954863732384,1844.0954863732384,-0.0,295.0552778197181,61.223970147591515,0.0,,,278.3444074344419,1844.0954863732384,1770.3316669183087,73.7638194549296,1844.0954863732384,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15723405279165492,92.75865628029842,0.96,614.5208278769608,589.9399947618823,24.580833115078462,,,,618.184991388885,1770.3316669183087,1635.3316669182518,134.99999999999523,1770.3316669182468,6.184563972055912e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.37806084526977046,206.11719862530043,0.9237541215149532,590.1958360782473,545.1958360782447,45.000000000002615,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874345,1635.3316669182518,1635.3316669182518,0.0,50.695281674465804,0.0,,,208.76381945498667,2.842170943040401e-14,89.76844236564426,3.0,1061.6978971820704,0.0,0.0,0.0,122.15896004976902
5,1,6,0.11506,0.0,1061.6978971820704,,,,0,0.0,1,1844.0954863732384,1844.0954863732384,-0.0,295.0552778197181,61.223970147591515,0.0,,,278.3444074344419,1844.0954863732384,1770.3316669183087,73.7638194549296,1844.0954863732384,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15723405279165492,92.75865628029842,0.96,614.5208278769608,589.9399947618823,24.580833115078462,,,,618.184991388885,1770.3316669183087,1635.3316669182518,134.99999999999523,1770.3316669182468,6.184563972055912e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.37806084526977046,206.11719862530043,0.9237541215149532,590.1958360782473,545.1958360782447,45.000000000002615,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874345,1635.3316669182518,1635.3316669182518,0.0,50.695281674465804,0.0,,,208.76381945498667,2.842170943040401e-14,89.76844236564426,3.0,1061.6978971820704,0.0,0.0,0.0,122.15896004976902
6,1,7,0.11506,0.0,1061.6978971820674,,,,0,0.0,1,1844.095486373239,1844.095486373239,-0.0,295.05527781971824,61.22397014759154,0.0,,,278.3444074344419,1844.095486373239,1770.3316669183093,73.7638194549296,1844.095486373239,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572340527916549,92.75865628029851,0.96,614.5208278769613,589.9399947618829,24.580833115078462,,,,618.1849913888825,1770.3316669183093,1635.3316669182477,134.999999999995,1770.331666918243,6.639311322942376e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.3780608452697685,206.11719862529793,0.9237541215149532,590.1958360782434,545.195836078241,45.00000000000239,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.763819454991,0.0,89.76844236564612,3.0,1061.6978971820674,0.0,0.0,0.0,122.15896004976868
7,1,8,0.11506,0.0,1061.6978971820677,,,,0,0.0,1,1844.095486373239,1844.095486373239,-0.0,295.05527781971824,61.22397014759154,0.0,,,278.344407434442,1844.095486373239,1770.3316669183093,73.7638194549296,1844.095486373239,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572340527916549,92.75865628029851,0.96,614.5208278769613,589.9399947618829,24.580833115078462,,,,618.1849913888825,1770.3316669183093,1635.3316669182477,134.999999999995,1770.331666918243,6.639311322942376e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.3780608452697685,206.11719862529793,0.9237541215149532,590.1958360782434,545.195836078241,45.00000000000239,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.763819454991,1.1368683772161603e-13,89.76844236564612,3.0,1061.6978971820677,0.0,0.0,0.0,122.1589600497687
8,1,9,0.07074,0.0,1061.6978971820674,,,,0,0.0,1,1844.095486373239,1844.095486373239,-0.0,295.05527781971824,61.22397014759154,0.0,,,278.3444074344419,1844.095486373239,1770.3316669183093,73.7638194549296,1844.095486373239,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572340527916549,92.75865628029851,0.96,614.5208278769613,589.9399947618829,24.580833115078462,,,,618.1849913888825,1770.3316669183093,1635.3316669182477,134.999999999995,1770.331666918243,6.639311322942376e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.3780608452697685,206.11719862529793,0.9237541215149532,590.1958360782434,545.195836078241,45.00000000000239,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.763819454991,0.0,89.76844236564612,3.0,1061.6978971820674,0.0,0.0,0.0,75.10450924665945
9,1,10,0.07074,0.0,1061.6978971820672,,,,0,0.0,1,1844.095486373239,1844.095486373239,-0.0,295.05527781971824,61.22397014759154,0.0,,,278.3444074344418,1844.095486373239,1770.3316669183093,73.7638194549296,1844.095486373239,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572340527916549,92.75865628029851,0.96,614.5208278769613,589.9399947618829,24.580833115078462,,,,618.1849913888825,1770.3316669183093,1635.3316669182477,134.999999999995,1770.331666918243,6.639311322942376e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.3780608452697685,206.11719862529793,0.9237541215149532,590.1958360782434,545.195836078241,45.00000000000239,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.763819454991,-1.1368683772161603e-13,89.76844236564612,3.0,1061.6978971820672,0.0,0.0,0.0,75.10450924665943
10,1,11,0.07074,0.0,1061.6978971820674,,,,0,0.0,1,1844.095486373239,1844.095486373239,-0.0,295.05527781971824,61.22397014759154,0.0,,,278.3444074344419,1844.095486373239,1770.3316669183093,73.7638194549296,1844.095486373239,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572340527916549,92.75865628029851,0.96,614.5208278769613,589.9399947618829,24.580833115078462,,,,618.1849913888825,1770.3316669183093,1635.3316669182477,134.999999999995,1770.331666918243,6.639311322942376e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.3780608452697685,206.11719862529793,0.9237541215149532,590.1958360782434,545.195836078241,45.00000000000239,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.763819454991,0.0,89.76844236564612,3.0,1061.6978971820674,0.0,0.0,0.0,75.10450924665945
11,1,12,0.07074,0.0,1061.6978971820674,,,,0,0.0,1,1844.095486373239,1844.095486373239,-0.0,295.05527781971824,61.22397014759154,0.0,,,278.3444074344419,1844.095486373239,1770.3316669183093,73.7638194549296,1844.095486373239,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572340527916549,92.75865628029851,0.96,614.5208278769613,589.9399947618829,24.580833115078462,,,,618.1849913888825,1770.3316669183093,1635.3316669182477,134.999999999995,1770.331666918243,6.639311322942376e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.3780608452697685,206.11719862529793,0.9237541215149532,590.1958360782434,545.195836078241,45.00000000000239,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.763819454991,0.0,89.76844236564612,3.0,1061.6978971820674,0.0,0.0,0.0,75.10450924665945
12,1,13,0.07074,0.0,1061.6978971820674,,,,0,0.0,1,1844.095486373239,1844.095486373239,-0.0,295.05527781971824,61.22397014759154,0.0,,,278.3444074344419,1844.095486373239,1770.3316669183093,73.7638194549296,1844.095486373239,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572340527916549,92.75865628029851,0.96,614.5208278769613,589.9399947618829,24.580833115078462,,,,618.1849913888825,1770.3316669183093,1635.3316669182477,134.999999999995,1770.331666918243,6.639311322942376e-11,1.0,0.0,0.0,0.37806084526970835,206.1171986252215,0.9237541215149533,590.1958360781183,545.1958360781256,44.999999999992724,1.0,0.0,0.0,0.3780608452697685,206.11719862529793,0.9237541215149532,590.1958360782434,545.195836078241,45.00000000000239,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.763819454991,0.0,89.76844236564612,3.0,1061.6978971820674,0.0,0.0,0.0,75.10450924665945
13,1,14,0.07074,0.0,1061.6978971820672,,,,0,0.0,1,1844.0954863732381,1844.0954863732381,-0.0,295.0552778197181,61.22397014759151,0.0,,,278.3444074344418,1844.0954863732381,1770.3316669183087,73.7638194549296,1844.0954863732381,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,1.0,0.0,0.0,0.15723405279165498,92.75865628029857,0.96,614.5208278769614,589.939994761883,24.580833115078462,,,,618.1849913888824,1770.3316669183087,1635.3316669182477,134.999999999995,1770.3316669182427,6.59383658785373e-11,1.0,0.0,0.0,0.3780608452697102,206.11719862522384,0.9237541215149533,590.1958360781222,545.1958360781291,44.999999999993065,1.0,0.0,0.0,0.37806084526976663,206.11719862529554,0.9237541215149532,590.1958360782394,545.1958360782373,45.000000000002046,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.76381945499054,0.0,89.76844236564592,3.0,1061.6978971820672,0.0,0.0,0.0,75.10450924665943
14,1,15,0.07074,0.0,1061.6978971820672,,,,0,0.0,1,1844.0954863732381,1844.0954863732381,-0.0,295.0552778197181,61.22397014759151,0.0,,,278.3444074344418,1844.0954863732381,1770.3316669183087,73.7638194549296,1844.0954863732381,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,1.0,0.0,0.0,0.15723405279165498,92.75865628029857,0.96,614.5208278769614,589.939994761883,24.580833115078462,,,,618.1849913888824,1770.3316669183087,1635.3316669182477,134.999999999995,1770.3316669182427,6.59383658785373e-11,1.0,0.0,0.0,0.3780608452697102,206.11719862522384,0.9237541215149533,590.1958360781222,545.1958360781291,44.999999999993065,1.0,0.0,0.0,0.37806084526976663,206.11719862529554,0.9237541215149532,590.1958360782394,545.1958360782373,45.000000000002046,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.76381945499054,0.0,89.76844236564592,3.0,1061.6978971820672,0.0,0.0,0.0,75.10450924665943
15,1,16,0.07074,0.0,1061.6978971820672,,,,0,0.0,1,1844.0954863732381,1844.0954863732381,-0.0,295.0552778197181,61.22397014759151,0.0,,,278.3444074344418,1844.0954863732381,1770.3316669183087,73.7638194549296,1844.0954863732381,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,1.0,0.0,0.0,0.15723405279165498,92.75865628029857,0.96,614.5208278769614,589.939994761883,24.580833115078462,,,,618.1849913888824,1770.3316669183087,1635.3316669182477,134.999999999995,1770.3316669182427,6.59383658785373e-11,1.0,0.0,0.0,0.3780608452697102,206.11719862522384,0.9237541215149533,590.1958360781222,545.1958360781291,44.999999999993065,1.0,0.0,0.0,0.37806084526976663,206.11719862529554,0.9237541215149532,590.1958360782394,545.1958360782373,45.000000000002046,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.76381945499054,0.0,89.76844236564592,3.0,1061.6978971820672,0.0,0.0,0.0,75.10450924665943
16,1,17,0.07074,0.0,1061.6978971820672,,,,0,0.0,1,1844.0954863732381,1844.0954863732381,-0.0,295.0552778197181,61.22397014759151,0.0,,,278.3444074344418,1844.0954863732381,1770.3316669183087,73.7638194549296,1844.0954863732381,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,1.0,0.0,0.0,0.15723405279165498,92.75865628029857,0.96,614.5208278769614,589.939994761883,24.580833115078462,,,,618.1849913888824,1770.3316669183087,1635.3316669182477,134.999999999995,1770.3316669182427,6.59383658785373e-11,1.0,0.0,0.0,0.3780608452697102,206.11719862522384,0.9237541215149533,590.1958360781222,545.1958360781291,44.999999999993065,1.0,0.0,0.0,0.37806084526976663,206.11719862529554,0.9237541215149532,590.1958360782394,545.1958360782373,45.000000000002046,1.0,0.0,0.0,0.3779326093111514,205.95059413836302,0.9237210557013289,589.9399947618813,544.9399947618814,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.16849835874302,1635.3316669182477,1635.3316669182477,0.0,50.695281674465676,0.0,,,208.76381945499054,0.0,89.76844236564592,3.0,1061.6978971820672,0.0,0.0,0.0,75.10450924665943
17,1,18,0.11566,0.0,707.9497072924555,,,,0,0.0,1,1229.5746584962767,1229.5746584962767,-0.0,196.73194535940428,40.82187866207639,0.0,,,185.58575115414317,1229.5746584962767,1180.3916721564256,49.18298633985114,1229.5746584962767,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051935,1180.3916721564256,1090.3916721563664,89.99999999999511,1180.3916721563614,6.411937647499144e-11,1.0,0.0,0.0,0.3780608452697102,206.11719862522384,0.9237541215149533,590.1958360781222,545.1958360781291,44.999999999993065,1.0,0.0,0.0,0.37806084526976663,206.11719862529554,0.9237541215149532,590.1958360782394,545.1958360782373,45.000000000002046,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779302,1090.3916721563664,1090.3916721563664,0.0,33.80214183684736,0.0,,,139.18298633991037,-2.842170943040401e-14,59.84868412616146,2.0,707.9497072924555,0.0,0.0,0.0,81.88146314544541
18,1,19,0.11566,0.0,707.9497072883458,,,,0,0.0,1,1229.5746584962767,1229.5746584962767,-0.0,196.73194535940428,40.82187866207639,0.0,,,185.58575115414305,1229.5746584962767,1180.3916721564256,49.18298633985114,1229.5746584962767,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972470777,1180.3916721564256,1090.3916721497533,90.00000000660827,1180.3916721563614,6.411937647499144e-11,1.0,0.0,0.0,0.3780608452697102,206.11719862522384,0.9237541215149533,590.1958360781222,545.1958360781291,44.999999999993065,1.0,0.0,0.0,0.37806084526803974,206.11719862185387,0.9237541215037481,590.1958360782394,545.1958360716242,45.00000000661521,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888712509,1090.3916721497533,1090.3916721497533,0.0,33.80214183664235,0.0,,,139.18298634652353,0.0,59.84868412900512,2.0,707.9497072883458,0.0,0.0,0.0,81.88146314497008
19,1,20,0.11566,0.0,707.9497072924554,,,,0,0.0,1,1229.5746584962767,1229.5746584962767,-0.0,196.73194535940428,40.82187866207639,0.0,,,185.58575115414305,1229.5746584962767,1180.3916721564256,49.18298633985114,1229.5746584962767,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051935,1180.3916721564256,1090.3916721563664,89.99999999999511,1180.3916721563614,6.411937647499144e-11,1.0,0.0,0.0,0.3780608452697102,206.11719862522384,0.9237541215149533,590.1958360781222,545.1958360781291,44.999999999993065,1.0,0.0,0.0,0.37806084526976663,206.11719862529554,0.9237541215149532,590.1958360782394,545.1958360782373,45.000000000002046,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779302,1090.3916721563664,1090.3916721563664,0.0,33.80214183684736,0.0,,,139.18298633991037,-2.842170943040401e-14,59.84868412616146,2.0,707.9497072924554,0.0,0.0,0.0,81.8814631454454
20,1,21,0.11566,0.0,707.9497072924555,,,,0,0.0,1,1229.5746584962767,1229.5746584962767,-0.0,196.73194535940428,40.82187866207639,0.0,,,185.58575115414317,1229.5746584962767,1180.3916721564256,49.18298633985114,1229.5746584962767,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051935,1180.3916721564256,1090.3916721563664,89.99999999999511,1180.3916721563614,6.411937647499144e-11,1.0,0.0,0.0,0.3780608452697121,206.11719862522628,0.9237541215149533,590.1958360781261,545.1958360781327,44.999999999993406,1.0,0.0,0.0,0.3780608452697647,206.1171986252931,0.9237541215149532,590.1958360782354,545.1958360782337,45.000000000001705,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779302,1090.3916721563664,1090.3916721563664,0.0,33.80214183684736,0.0,,,139.18298633991037,-2.842170943040401e-14,59.84868412616146,2.0,707.9497072924555,0.0,0.0,0.0,81.88146314544541
21,1,22,0.11566,0.0,707.9497072924555,,,,0,0.0,1,1229.5746584962767,1229.5746584962767,-0.0,196.73194535940428,40.82187866207639,0.0,,,185.58575115414317,1229.5746584962767,1180.3916721564256,49.18298633985114,1229.5746584962767,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051935,1180.3916721564256,1090.3916721563664,89.99999999999511,1180.3916721563614,6.411937647499144e-11,1.0,0.0,0.0,0.3780608452697121,206.11719862522628,0.9237541215149533,590.1958360781261,545.1958360781327,44.999999999993406,1.0,0.0,0.0,0.3780608452697647,206.1171986252931,0.9237541215149532,590.1958360782354,545.1958360782337,45.000000000001705,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779302,1090.3916721563664,1090.3916721563664,0.0,33.80214183684736,0.0,,,139.18298633991037,-2.842170943040401e-14,59.84868412616146,2.0,707.9497072924555,0.0,0.0,0.0,81.88146314544541
22,1,23,0.11506,0.0,707.9497072924554,,,,0,0.0,1,1229.5746584962767,1229.5746584962767,-0.0,196.73194535940428,40.82187866207639,0.0,,,185.58575115414305,1229.5746584962767,1180.3916721564256,49.18298633985114,1229.5746584962767,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848095,92.7928755767588,0.96,614.7873292457031,590.1958360758749,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051935,1180.3916721564256,1090.3916721563664,89.99999999999511,1180.3916721563614,6.411937647499144e-11,1.0,0.0,0.0,0.3780608452697121,206.11719862522628,0.9237541215149533,590.1958360781261,545.1958360781327,44.999999999993406,1.0,0.0,0.0,0.3780608452697647,206.1171986252931,0.9237541215149532,590.1958360782354,545.1958360782337,45.000000000001705,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779302,1090.3916721563664,1090.3916721563664,0.0,33.80214183684736,0.0,,,139.18298633991037,-2.842170943040401e-14,59.84868412616146,2.0,707.9497072924554,0.0,0.0,0.0,81.45669332106992
23,1,24,0.11506,0.0,707.9497072924445,,,,0,0.0,1,1229.5746584962124,1229.5746584962124,-0.0,196.731945359394,40.82187866207425,0.0,,,185.58575115413487,1229.5746584962124,1180.3916721563637,49.182986339848526,1229.5746584962124,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051696,1180.3916721563637,1090.3916721563628,89.99999999999488,1180.3916721563576,6.139089236967266e-12,1.0,0.0,0.0,0.3780608452697121,206.11719862522628,0.9237541215149533,590.1958360781261,545.1958360781327,44.999999999993406,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779265,1090.3916721563628,1090.3916721563628,0.0,33.80214183684725,0.0,,,139.18298633984955,0.0,59.8486841261353,2.0,707.9497072924445,0.0,0.0,0.0,81.45669332106866
24,1,25,0.11506,0.0,707.9497072924445,,,,0,0.0,1,1229.5746584962124,1229.5746584962124,-0.0,196.731945359394,40.82187866207425,0.0,,,185.58575115413487,1229.5746584962124,1180.3916721563637,49.182986339848526,1229.5746584962124,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.27100000000000224,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051696,1180.3916721563637,1090.3916721563628,89.99999999999488,1180.3916721563576,6.139089236967266e-12,1.0,0.0,0.0,0.3780608452697121,206.11719862522628,0.9237541215149533,590.1958360781261,545.1958360781327,44.999999999993406,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779265,1090.3916721563628,1090.3916721563628,0.0,33.80214183684725,0.0,,,139.18298633984955,0.0,59.8486841261353,2.0,707.9497072924445,0.0,0.0,0.0,81.45669332106866
25,1,26,0.11506,0.0,707.9497072924445,,,,0,0.0,1,1229.5746584962124,1229.5746584962124,-0.0,196.731945359394,40.82187866207425,0.0,,,185.58575115413487,1229.5746584962124,1180.3916721563637,49.182986339848526,1229.5746584962124,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.27100000000000224,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051696,1180.3916721563637,1090.3916721563628,89.99999999999488,1180.3916721563576,6.139089236967266e-12,1.0,0.0,0.0,0.3780608452697121,206.11719862522628,0.9237541215149533,590.1958360781261,545.1958360781327,44.999999999993406,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779265,1090.3916721563628,1090.3916721563628,0.0,33.80214183684725,0.0,,,139.18298633984955,0.0,59.8486841261353,2.0,707.9497072924445,0.0,0.0,0.0,81.45669332106866
26,1,27,0.11506,0.0,707.9497072924445,,,,0,0.0,1,1229.5746584962124,1229.5746584962124,-0.0,196.731945359394,40.82187866207425,0.0,,,185.58575115413487,1229.5746584962124,1180.3916721563637,49.182986339848526,1229.5746584962124,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.27100000000000224,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051696,1180.3916721563637,1090.3916721563628,89.99999999999488,1180.3916721563576,6.139089236967266e-12,1.0,0.0,0.0,0.3780608452697121,206.11719862522628,0.9237541215149533,590.1958360781261,545.1958360781327,44.999999999993406,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779265,1090.3916721563628,1090.3916721563628,0.0,33.80214183684725,0.0,,,139.18298633984955,0.0,59.8486841261353,2.0,707.9497072924445,0.0,0.0,0.0,81.45669332106866
27,1,28,0.11506,0.0,707.9497072924471,,,,0,0.0,1,1229.5746584962124,1229.5746584962124,-0.0,196.731945359394,40.82187866207425,0.0,,,185.58575115413487,1229.5746584962124,1180.3916721563637,49.182986339848526,1229.5746584962124,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.27100000000000224,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051924,1180.3916721563637,1090.3916721563662,89.99999999999511,1180.3916721563614,2.2737367544323206e-12,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.129558887793,1090.3916721563662,1090.3916721563662,0.0,33.802141836847355,0.0,,,139.1829863398459,0.0,59.84868412613374,2.0,707.9497072924471,0.0,0.0,0.0,81.45669332106895
28,1,29,0.11506,0.0,707.9497072924471,,,,0,0.0,1,1229.5746584962124,1229.5746584962124,-0.0,196.731945359394,40.82187866207425,0.0,,,185.58575115413487,1229.5746584962124,1180.3916721563637,49.182986339848526,1229.5746584962124,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.27100000000000224,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051924,1180.3916721563637,1090.3916721563662,89.99999999999511,1180.3916721563614,2.2737367544323206e-12,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.129558887793,1090.3916721563662,1090.3916721563662,0.0,33.802141836847355,0.0,,,139.1829863398459,0.0,59.84868412613374,2.0,707.9497072924471,0.0,0.0,0.0,81.45669332106895
29,1,30,0.11506,0.0,707.9497072924471,,,,0,0.0,1,1229.5746584962124,1229.5746584962124,-0.0,196.731945359394,40.82187866207425,0.0,,,185.58575115413487,1229.5746584962124,1180.3916721563637,49.182986339848526,1229.5746584962124,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051924,1180.3916721563637,1090.3916721563662,89.99999999999511,1180.3916721563614,2.2737367544323206e-12,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.129558887793,1090.3916721563662,1090.3916721563662,0.0,33.802141836847355,0.0,,,139.1829863398459,0.0,59.84868412613374,2.0,707.9497072924471,0.0,0.0,0.0,81.45669332106895
30,1,31,0.11506,0.0,707.9497072924471,,,,0,0.0,1,1229.5746584962124,1229.5746584962124,-0.0,196.731945359394,40.82187866207425,0.0,,,185.58575115413487,1229.5746584962124,1180.3916721563637,49.182986339848526,1229.5746584962124,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051924,1180.3916721563637,1090.3916721563662,89.99999999999511,1180.3916721563614,2.2737367544323206e-12,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.129558887793,1090.3916721563662,1090.3916721563662,0.0,33.802141836847355,0.0,,,139.1829863398459,0.0,59.84868412613374,2.0,707.9497072924471,0.0,0.0,0.0,81.45669332106895
31,1,32,0.11506,0.0,1002.5724420370158,,,,0,0.0,1,1771.241325162879,1771.241325162879,-0.0,283.3986120260607,58.80521199540759,0.0,,,269.45651504302634,1771.241325162879,1700.3916721563637,70.84965300651515,1771.241325162879,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,1.0,0.0,0.16128993055556057,83.87076388889149,0.96,541.6666666666666,520.0,21.66666666666663,,,,575.0113681061964,1700.3916721563637,1565.3916721563662,135.00000000000102,1700.3916721563673,-3.637978807091713e-12,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,1.0,1.0,0.0,0.34268835969616257,162.77697085567723,0.913461538461528,520.0000000000059,475.0,45.00000000000591,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,158.104558887793,1565.3916721563662,1565.3916721563662,0.0,48.52714183684735,0.0,,,205.84965300651254,2.842170943040401e-14,88.51535079280039,3.0,1002.5724420370158,0.0,0.0,0.0,115.35598518077903
32,1,33,0.07074,0.0,1061.8235778194853,,,,0,0.0,1,1844.2432675236892,1844.2432675236892,-0.0,295.07892280379025,61.22887648178648,0.0,,,278.36338099191653,1844.2432675236892,1770.4735368227416,73.76973070094766,1844.2432675236892,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15722840404565944,92.77762983778138,0.96,614.6686090274769,590.0818646663778,24.586744361099136,,,,618.2773696084714,1770.4735368227416,1635.4735368227464,134.9999999999951,1770.4735368227416,-0.0,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,1.0,0.0,0.0,0.378003719650555,206.04297235795215,0.9237393949982821,590.0818646663802,545.0818646663802,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.1828272190974,1635.4735368227464,1635.4735368227464,0.0,50.699679641505135,0.0,,,208.76973070094277,-2.842170943040401e-14,89.7709842014054,3.0,1061.8235778194853,0.0,0.0,0.0,75.11339989495039
33,1,34,0.07074,0.0,1061.8235778194853,,,,0,0.0,1,1844.2432675236892,1844.2432675236892,-0.0,295.07892280379025,61.22887648178648,0.0,,,278.36338099191653,1844.2432675236892,1770.4735368227416,73.76973070094766,1844.2432675236892,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15722840404565944,92.77762983778138,0.96,614.6686090274769,590.0818646663778,24.586744361099136,,,,618.2773696084714,1770.4735368227416,1635.4735368227464,134.9999999999951,1770.4735368227416,-0.0,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,1.0,0.0,0.0,0.378003719650555,206.04297235795215,0.9237393949982821,590.0818646663802,545.0818646663802,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.1828272190974,1635.4735368227464,1635.4735368227464,0.0,50.699679641505135,0.0,,,208.76973070094277,-2.842170943040401e-14,89.7709842014054,3.0,1061.8235778194853,0.0,0.0,0.0,75.11339989495039
34,1,35,0.07074,0.0,1061.8235778194853,,,,0,0.0,1,1844.2432675236892,1844.2432675236892,-0.0,295.07892280379025,61.22887648178648,0.0,,,278.3633809919164,1844.2432675236892,1770.4735368227416,73.76973070094766,1844.2432675236892,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15722840404565944,92.77762983778138,0.96,614.6686090274769,590.0818646663778,24.586744361099136,,,,618.2773696084714,1770.4735368227416,1635.4735368227464,134.9999999999951,1770.4735368227416,-0.0,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,1.0,0.0,0.0,0.378003719650555,206.04297235795215,0.9237393949982821,590.0818646663802,545.0818646663802,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.1828272190974,1635.4735368227464,1635.4735368227464,0.0,50.699679641505135,0.0,,,208.76973070094277,8.526512829121202e-14,89.7709842014054,3.0,1061.8235778194853,0.0,0.0,0.0,75.11339989495039
35,1,36,0.07074,0.0,1061.8235778194853,,,,0,0.0,1,1844.2432675236892,1844.2432675236892,-0.0,295.07892280379025,61.22887648178648,0.0,,,278.3633809919164,1844.2432675236892,1770.4735368227416,73.76973070094766,1844.2432675236892,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15722840404565944,92.77762983778138,0.96,614.6686090274769,590.0818646663778,24.586744361099136,,,,618.2773696084714,1770.4735368227416,1635.4735368227464,134.9999999999951,1770.4735368227416,-0.0,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,1.0,0.0,0.0,0.378003719650555,206.04297235795215,0.9237393949982821,590.0818646663802,545.0818646663802,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.1828272190974,1635.4735368227464,1635.4735368227464,0.0,50.699679641505135,0.0,,,208.76973070094277,8.526512829121202e-14,89.7709842014054,3.0,1061.8235778194853,0.0,0.0,0.0,75.11339989495039
36,1,37,0.07074,0.0,1061.8235778194853,,,,0,0.0,1,1844.2432675236892,1844.2432675236892,-0.0,295.07892280379025,61.22887648178648,0.0,,,278.3633809919164,1844.2432675236892,1770.4735368227416,73.76973070094766,1844.2432675236892,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15722840404565944,92.77762983778138,0.96,614.6686090274769,590.0818646663778,24.586744361099136,,,,618.2773696084714,1770.4735368227416,1635.4735368227464,134.9999999999951,1770.4735368227416,-0.0,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,1.0,0.0,0.0,0.378003719650555,206.04297235795215,0.9237393949982821,590.0818646663802,545.0818646663802,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.1828272190974,1635.4735368227464,1635.4735368227464,0.0,50.699679641505135,0.0,,,208.76973070094277,8.526512829121202e-14,89.7709842014054,3.0,1061.8235778194853,0.0,0.0,0.0,75.11339989495039
37,1,38,0.07074,0.0,1061.8235778194853,,,,0,0.0,1,1844.2432675236892,1844.2432675236892,-0.0,295.07892280379025,61.22887648178648,0.0,,,278.3633809919164,1844.2432675236892,1770.4735368227416,73.76973070094766,1844.2432675236892,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15722840404565944,92.77762983778138,0.96,614.6686090274769,590.0818646663778,24.586744361099136,,,,618.2773696084714,1770.4735368227416,1635.4735368227464,134.9999999999951,1770.4735368227416,-0.0,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,1.0,0.0,0.0,0.378003719650555,206.04297235795215,0.9237393949982821,590.0818646663802,545.0818646663802,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.1828272190974,1635.4735368227464,1635.4735368227464,0.0,50.699679641505135,0.0,,,208.76973070094277,8.526512829121202e-14,89.7709842014054,3.0,1061.8235778194853,0.0,0.0,0.0,75.11339989495039
