,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
38,1,39,0.07074,0.0,1061.8235778194853,,,,0,0.0,1,1844.2432675236892,1844.2432675236892,-0.0,295.07892280379025,61.22887648178648,0.0,,,278.36338099191653,1844.2432675236892,1770.4735368227416,73.76973070094766,1844.2432675236892,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15722840404565944,92.77762983778138,0.96,614.6686090274769,590.0818646663778,24.586744361099136,,,,618.2773696084714,1770.4735368227416,1635.4735368227464,134.9999999999951,1770.4735368227416,-0.0,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,1.0,0.0,0.0,0.378003719650555,206.04297235795215,0.9237393949982821,590.0818646663802,545.0818646663802,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.1828272190974,1635.4735368227464,1635.4735368227464,0.0,50.699679641505135,0.0,,,208.76973070094277,-2.842170943040401e-14,89.7709842014054,3.0,1061.8235778194853,0.0,0.0,0.0,75.11339989495039
39,1,40,0.07074,0.0,1061.8235778194853,,,,0,0.0,1,1844.2432675236892,1844.2432675236892,-0.0,295.07892280379025,61.22887648178648,0.0,,,278.3633809919164,1844.2432675236892,1770.4735368227416,73.76973070094766,1844.2432675236892,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15722840404565944,92.77762983778138,0.96,614.6686090274769,590.0818646663778,24.586744361099136,,,,618.2773696084714,1770.4735368227416,1635.4735368227464,134.9999999999951,1770.4735368227416,-0.0,1.0,0.0,0.0,0.3780608452697139,206.11719862522858,0.9237541215149533,590.1958360781299,545.1958360781363,44.99999999999363,1.0,0.0,0.0,0.3780608452697628,206.11719862529065,0.9237541215149532,590.1958360782314,545.19583607823,45.00000000000148,1.0,0.0,0.0,0.378003719650555,206.04297235795215,0.9237393949982821,590.0818646663802,545.0818646663802,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.1828272190974,1635.4735368227464,1635.4735368227464,0.0,50.699679641505135,0.0,,,208.76973070094277,8.526512829121202e-14,89.7709842014054,3.0,1061.8235778194853,0.0,0.0,0.0,75.11339989495039
40,1,41,0.07074,0.0,1061.8235778194849,,,,0,0.0,1,1844.24326752369,1844.24326752369,-0.0,295.0789228037904,61.228876481786514,0.0,,,278.3633809919164,1844.24326752369,1770.4735368227423,73.76973070094766,1844.24326752369,0.0,1.0,0.0,0.0,0.15722387367829782,92.792875577376,0.96,614.7873292505083,590.1958360804879,24.591493170020385,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.15722840404565944,92.7776298377815,0.96,614.6686090274777,590.0818646663786,24.586744361099136,,,,618.2773696084712,1770.4735368227423,1635.4735368227462,134.99999999999523,1770.4735368227414,9.094947017729282e-13,1.0,0.0,0.0,0.3780608452697158,206.11719862523094,0.9237541215149533,590.1958360781338,545.1958360781398,44.999999999993975,1.0,0.0,0.0,0.37806084526976086,206.1171986252882,0.9237541215149532,590.1958360782274,545.1958360782263,45.00000000000114,1.0,0.0,0.0,0.378003719650555,206.0429723579521,0.9237393949982818,590.0818646663802,545.08186466638,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909736,1635.4735368227462,1635.4735368227462,0.0,50.69967964150513,0.0,,,208.7697307009438,-1.1368683772161603e-13,89.77098420140584,3.0,1061.8235778194849,0.0,0.0,0.0,75.11339989495036
41,1,42,0.11566,0.0,707.9497072924554,,,,0,0.0,1,1229.5746584962776,1229.5746584962776,-0.0,196.73194535940442,40.821878662076415,0.0,,,185.58575115414328,1229.5746584962776,1180.3916721564265,49.18298633985114,1229.5746584962776,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505191,1180.3916721564265,1090.391672156366,89.999999999995,1180.391672156361,6.548361852765083e-11,1.0,0.0,0.0,0.3780608452697176,206.1171986252333,0.9237541215149533,590.1958360781376,545.1958360781434,44.9999999999942,1.0,0.0,0.0,0.37806084526975897,206.11719862528582,0.9237541215149532,590.1958360782235,545.1958360782227,45.000000000000796,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.18298633991162,2.842170943040401e-14,59.848684126162,2.0,707.9497072924554,0.0,0.0,0.0,81.8814631454454
42,1,43,0.11566,0.0,707.9497072924555,,,,0,0.0,1,1229.5746584962776,1229.5746584962776,-0.0,196.73194535940442,40.821878662076415,0.0,,,185.5857511541434,1229.5746584962776,1180.3916721564265,49.18298633985114,1229.5746584962776,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505191,1180.3916721564265,1090.391672156366,89.999999999995,1180.391672156361,6.548361852765083e-11,1.0,0.0,0.0,0.3780608452697176,206.1171986252333,0.9237541215149533,590.1958360781376,545.1958360781434,44.9999999999942,1.0,0.0,0.0,0.37806084526975897,206.11719862528582,0.9237541215149532,590.1958360782235,545.1958360782227,45.000000000000796,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.18298633991162,2.842170943040401e-14,59.848684126162,2.0,707.9497072924555,0.0,0.0,0.0,81.88146314544541
43,1,44,0.11566,0.0,707.9497072924554,,,,0,0.0,1,1229.5746584962776,1229.5746584962776,-0.0,196.73194535940442,40.821878662076415,0.0,,,185.58575115414328,1229.5746584962776,1180.3916721564265,49.18298633985114,1229.5746584962776,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505191,1180.3916721564265,1090.391672156366,89.999999999995,1180.391672156361,6.548361852765083e-11,1.0,0.0,0.0,0.3780608452697176,206.1171986252333,0.9237541215149533,590.1958360781376,545.1958360781434,44.9999999999942,1.0,0.0,0.0,0.37806084526975897,206.11719862528582,0.9237541215149532,590.1958360782235,545.1958360782227,45.000000000000796,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.18298633991162,2.842170943040401e-14,59.848684126162,2.0,707.9497072924554,0.0,0.0,0.0,81.8814631454454
44,1,45,0.11566,0.0,707.9497072924555,,,,0,0.0,1,1229.5746584962776,1229.5746584962776,-0.0,196.73194535940442,40.821878662076415,0.0,,,185.5857511541434,1229.5746584962776,1180.3916721564265,49.18298633985114,1229.5746584962776,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505191,1180.3916721564265,1090.391672156366,89.999999999995,1180.391672156361,6.548361852765083e-11,1.0,0.0,0.0,0.3780608452697176,206.1171986252333,0.9237541215149533,590.1958360781376,545.1958360781434,44.9999999999942,1.0,0.0,0.0,0.37806084526975897,206.11719862528582,0.9237541215149532,590.1958360782235,545.1958360782227,45.000000000000796,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.18298633991162,2.842170943040401e-14,59.848684126162,2.0,707.9497072924555,0.0,0.0,0.0,81.88146314544541
45,1,46,0.11566,0.0,707.9497072924554,,,,0,0.0,1,1229.5746584962776,1229.5746584962776,-0.0,196.73194535940442,40.821878662076415,0.0,,,185.58575115414328,1229.5746584962776,1180.3916721564265,49.18298633985114,1229.5746584962776,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505191,1180.3916721564265,1090.391672156366,89.999999999995,1180.391672156361,6.548361852765083e-11,1.0,0.0,0.0,0.3780608452697176,206.1171986252333,0.9237541215149533,590.1958360781376,545.1958360781434,44.9999999999942,1.0,0.0,0.0,0.37806084526975897,206.11719862528582,0.9237541215149532,590.1958360782235,545.1958360782227,45.000000000000796,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.18298633991162,2.842170943040401e-14,59.848684126162,2.0,707.9497072924554,0.0,0.0,0.0,81.8814631454454
46,1,47,0.11506,0.0,707.9497072924554,,,,0,0.0,1,1229.5746584962776,1229.5746584962776,-0.0,196.73194535940442,40.821878662076415,0.0,,,185.58575115414328,1229.5746584962776,1180.3916721564265,49.18298633985114,1229.5746584962776,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505191,1180.3916721564265,1090.391672156366,89.999999999995,1180.391672156361,6.548361852765083e-11,1.0,0.0,0.0,0.3780608452697176,206.1171986252333,0.9237541215149533,590.1958360781376,545.1958360781434,44.9999999999942,1.0,0.0,0.0,0.37806084526975897,206.11719862528582,0.9237541215149532,590.1958360782235,545.1958360782227,45.000000000000796,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.18298633991162,2.842170943040401e-14,59.848684126162,2.0,707.9497072924554,0.0,0.0,0.0,81.45669332106992
47,1,48,0.11506,0.0,707.9497072926745,,,,0,0.0,1,1229.574658491407,1229.574658491407,-0.0,196.73194535862513,40.82187866191472,0.0,,,185.58575115436247,1229.574658491407,1180.3916721517508,49.18298633965628,1229.574658491407,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.2709999999956868,0.0,0.96,0.0,0.0,-0.0,,,,412.234397250519,1180.3916721517508,1090.391672156366,89.99999999999511,1180.391672156361,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.1829863396514,2.842170943040401e-14,59.848684126050095,2.0,707.9497072926745,0.0,0.0,0.0,81.45669332109512
48,1,49,0.11506,0.0,707.9497072926745,,,,0,0.0,1,1229.574658491407,1229.574658491407,-0.0,196.73194535862513,40.82187866191472,0.0,,,185.58575115436247,1229.574658491407,1180.3916721517508,49.18298633965628,1229.574658491407,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.2709999999956868,0.0,0.96,0.0,0.0,-0.0,,,,412.234397250519,1180.3916721517508,1090.391672156366,89.99999999999511,1180.391672156361,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.1829863396514,2.842170943040401e-14,59.848684126050095,2.0,707.9497072926745,0.0,0.0,0.0,81.45669332109512
49,1,50,0.11506,0.0,707.9497072926745,,,,0,0.0,1,1229.574658491407,1229.574658491407,-0.0,196.73194535862513,40.82187866191472,0.0,,,185.58575115436247,1229.574658491407,1180.3916721517508,49.18298633965628,1229.574658491407,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.2709999999956868,0.0,0.96,0.0,0.0,-0.0,,,,412.234397250519,1180.3916721517508,1090.391672156366,89.99999999999511,1180.391672156361,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.1829863396514,2.842170943040401e-14,59.848684126050095,2.0,707.9497072926745,0.0,0.0,0.0,81.45669332109512
50,1,51,0.11506,0.0,707.9497072926745,,,,0,0.0,1,1229.574658491407,1229.574658491407,-0.0,196.73194535862513,40.82187866191472,0.0,,,185.58575115436247,1229.574658491407,1180.3916721517508,49.18298633965628,1229.574658491407,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.2709999999956868,0.0,0.96,0.0,0.0,-0.0,,,,412.234397250519,1180.3916721517508,1090.391672156366,89.99999999999511,1180.391672156361,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.1829863396514,2.842170943040401e-14,59.848684126050095,2.0,707.9497072926745,0.0,0.0,0.0,81.45669332109512
51,1,52,0.11506,0.0,707.9497072926745,,,,0,0.0,1,1229.574658491407,1229.574658491407,-0.0,196.73194535862513,40.82187866191472,0.0,,,185.58575115436247,1229.574658491407,1180.3916721517508,49.18298633965628,1229.574658491407,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.2709999999956868,0.0,0.96,0.0,0.0,-0.0,,,,412.234397250519,1180.3916721517508,1090.391672156366,89.99999999999511,1180.391672156361,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.1829863396514,2.842170943040401e-14,59.848684126050095,2.0,707.9497072926745,0.0,0.0,0.0,81.45669332109512
52,1,53,0.11506,0.0,707.9497072926745,,,,0,0.0,1,1229.574658491407,1229.574658491407,-0.0,196.73194535862513,40.82187866191472,0.0,,,185.58575115436247,1229.574658491407,1180.3916721517508,49.18298633965628,1229.574658491407,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.2709999999956868,0.0,0.96,0.0,0.0,-0.0,,,,412.234397250519,1180.3916721517508,1090.391672156366,89.99999999999511,1180.391672156361,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.1829863396514,2.842170943040401e-14,59.848684126050095,2.0,707.9497072926745,0.0,0.0,0.0,81.45669332109512
53,1,54,0.11506,0.0,707.9497072926745,,,,0,0.0,1,1229.574658491407,1229.574658491407,-0.0,196.73194535862513,40.82187866191472,0.0,,,185.58575115436247,1229.574658491407,1180.3916721517508,49.18298633965628,1229.574658491407,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.2709999999956868,0.0,0.96,0.0,0.0,-0.0,,,,412.234397250519,1180.3916721517508,1090.391672156366,89.99999999999511,1180.391672156361,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.1829863396514,2.842170943040401e-14,59.848684126050095,2.0,707.9497072926745,0.0,0.0,0.0,81.45669332109512
54,1,55,0.11506,0.0,707.9497072926745,,,,0,0.0,1,1229.574658491407,1229.574658491407,-0.0,196.73194535862513,40.82187866191472,0.0,,,185.58575115436247,1229.574658491407,1180.3916721517508,49.18298633965628,1229.574658491407,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.2709999999956868,0.0,0.96,0.0,0.0,-0.0,,,,412.234397250519,1180.3916721517508,1090.391672156366,89.99999999999511,1180.391672156361,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.1829863396514,2.842170943040401e-14,59.848684126050095,2.0,707.9497072926745,0.0,0.0,0.0,81.45669332109512
55,1,56,0.11506,0.0,707.9497072926745,,,,0,0.0,1,1229.574658491407,1229.574658491407,-0.0,196.73194535862513,40.82187866191472,0.0,,,185.58575115436247,1229.574658491407,1180.3916721517508,49.18298633965628,1229.574658491407,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,0.0,0.0,0.0,0.2709999999956868,0.0,0.96,0.0,0.0,-0.0,,,,412.234397250519,1180.3916721517508,1090.391672156366,89.99999999999511,1180.391672156361,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779297,1090.391672156366,1090.391672156366,0.0,33.80214183684735,0.0,,,139.1829863396514,2.842170943040401e-14,59.848684126050095,2.0,707.9497072926745,0.0,0.0,0.0,81.45669332109512
56,1,57,0.07074,0.0,1061.8235778197122,,,,0,0.0,1,1844.2432675188866,1844.2432675188866,-0.0,295.07892280302184,61.22887648162703,0.0,,,278.3633809921446,1844.2432675188866,1770.4735368181312,73.76973070075553,1844.2432675188866,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,1.0,0.0,0.1572284040456594,92.77762983778177,0.96,614.6686090274796,590.0818646663804,24.58674436109925,,,,618.2773696084705,1770.4735368181312,1635.4735368227452,134.999999999995,1770.4735368227402,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,1.0,1.0,0.0,0.37800371965055457,206.04297235795156,0.9237393949982821,590.0818646663791,545.0818646663793,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909728,1635.4735368227452,1635.4735368227452,0.0,50.6996796415051,0.0,,,208.76973070075053,-1.4210854715202004e-13,89.77098420132273,3.0,1061.8235778197122,0.0,0.0,0.0,75.11339989496643
57,1,58,0.07074,0.0,1061.8235778197122,,,,0,0.0,1,1844.2432675188866,1844.2432675188866,-0.0,295.07892280302184,61.22887648162703,0.0,,,278.3633809921446,1844.2432675188866,1770.4735368181312,73.76973070075553,1844.2432675188866,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572284040456594,92.77762983778177,0.96,614.6686090274796,590.0818646663804,24.58674436109925,,,,618.2773696084705,1770.4735368181312,1635.4735368227452,134.999999999995,1770.4735368227402,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,1.0,0.0,0.0,0.37800371965055457,206.04297235795156,0.9237393949982821,590.0818646663791,545.0818646663793,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909728,1635.4735368227452,1635.4735368227452,0.0,50.6996796415051,0.0,,,208.76973070075053,-1.4210854715202004e-13,89.77098420132273,3.0,1061.8235778197122,0.0,0.0,0.0,75.11339989496643
58,1,59,0.07074,0.0,1061.8235778197122,,,,0,0.0,1,1844.2432675188866,1844.2432675188866,-0.0,295.07892280302184,61.22887648162703,0.0,,,278.3633809921446,1844.2432675188866,1770.4735368181312,73.76973070075553,1844.2432675188866,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572284040456594,92.77762983778177,0.96,614.6686090274796,590.0818646663804,24.58674436109925,,,,618.2773696084705,1770.4735368181312,1635.4735368227452,134.999999999995,1770.4735368227402,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,1.0,0.0,0.0,0.37800371965055457,206.04297235795156,0.9237393949982821,590.0818646663791,545.0818646663793,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909728,1635.4735368227452,1635.4735368227452,0.0,50.6996796415051,0.0,,,208.76973070075053,-1.4210854715202004e-13,89.77098420132273,3.0,1061.8235778197122,0.0,0.0,0.0,75.11339989496643
59,1,60,0.07074,0.0,1061.8235778197122,,,,0,0.0,1,1844.2432675188866,1844.2432675188866,-0.0,295.07892280302184,61.22887648162703,0.0,,,278.3633809921446,1844.2432675188866,1770.4735368181312,73.76973070075553,1844.2432675188866,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572284040456594,92.77762983778177,0.96,614.6686090274796,590.0818646663804,24.58674436109925,,,,618.2773696084705,1770.4735368181312,1635.4735368227452,134.999999999995,1770.4735368227402,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,1.0,0.0,0.0,0.37800371965055457,206.04297235795156,0.9237393949982821,590.0818646663791,545.0818646663793,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909728,1635.4735368227452,1635.4735368227452,0.0,50.6996796415051,0.0,,,208.76973070075053,-1.4210854715202004e-13,89.77098420132273,3.0,1061.8235778197122,0.0,0.0,0.0,75.11339989496643
60,1,61,0.07074,0.0,1061.8235778197122,,,,0,0.0,1,1844.2432675188866,1844.2432675188866,-0.0,295.07892280302184,61.22887648162703,0.0,,,278.36338099214447,1844.2432675188866,1770.4735368181312,73.76973070075553,1844.2432675188866,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572284040456594,92.77762983778177,0.96,614.6686090274796,590.0818646663804,24.58674436109925,,,,618.2773696084705,1770.4735368181312,1635.4735368227452,134.999999999995,1770.4735368227402,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,1.0,0.0,0.0,0.37800371965055457,206.04297235795156,0.9237393949982821,590.0818646663791,545.0818646663793,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909728,1635.4735368227452,1635.4735368227452,0.0,50.6996796415051,0.0,,,208.76973070075053,-2.842170943040401e-14,89.77098420132273,3.0,1061.8235778197122,0.0,0.0,0.0,75.11339989496643
61,1,62,0.07074,0.0,1061.8235778197122,,,,0,0.0,1,1844.2432675188866,1844.2432675188866,-0.0,295.07892280302184,61.22887648162703,0.0,,,278.36338099214447,1844.2432675188866,1770.4735368181312,73.76973070075553,1844.2432675188866,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572284040456594,92.77762983778177,0.96,614.6686090274796,590.0818646663804,24.58674436109925,,,,618.2773696084705,1770.4735368181312,1635.4735368227452,134.999999999995,1770.4735368227402,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,1.0,0.0,0.0,0.37800371965055457,206.04297235795156,0.9237393949982821,590.0818646663791,545.0818646663793,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909728,1635.4735368227452,1635.4735368227452,0.0,50.6996796415051,0.0,,,208.76973070075053,-2.842170943040401e-14,89.77098420132273,3.0,1061.8235778197122,0.0,0.0,0.0,75.11339989496643
62,1,63,0.07074,0.0,1061.8235778197122,,,,0,0.0,1,1844.2432675188866,1844.2432675188866,-0.0,295.07892280302184,61.22887648162703,0.0,,,278.36338099214447,1844.2432675188866,1770.4735368181312,73.76973070075553,1844.2432675188866,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572284040456594,92.77762983778177,0.96,614.6686090274796,590.0818646663804,24.58674436109925,,,,618.2773696084705,1770.4735368181312,1635.4735368227452,134.999999999995,1770.4735368227402,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,1.0,0.0,0.0,0.37800371965055457,206.04297235795156,0.9237393949982821,590.0818646663791,545.0818646663793,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909728,1635.4735368227452,1635.4735368227452,0.0,50.6996796415051,0.0,,,208.76973070075053,-2.842170943040401e-14,89.77098420132273,3.0,1061.8235778197122,0.0,0.0,0.0,75.11339989496643
63,1,64,0.07074,0.0,1061.8235778197122,,,,0,0.0,1,1844.2432675188866,1844.2432675188866,-0.0,295.07892280302184,61.22887648162703,0.0,,,278.36338099214436,1844.2432675188866,1770.4735368181312,73.76973070075553,1844.2432675188866,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572284040456594,92.77762983778177,0.96,614.6686090274796,590.0818646663804,24.58674436109925,,,,618.2773696084705,1770.4735368181312,1635.4735368227452,134.999999999995,1770.4735368227402,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,1.0,0.0,0.0,0.37800371965055457,206.04297235795156,0.9237393949982821,590.0818646663791,545.0818646663793,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909728,1635.4735368227452,1635.4735368227452,0.0,50.6996796415051,0.0,,,208.76973070075053,8.526512829121202e-14,89.77098420132273,3.0,1061.8235778197122,0.0,0.0,0.0,75.11339989496643
64,1,65,0.07074,0.0,1061.8235778197122,,,,0,0.0,1,1844.2432675188866,1844.2432675188866,-0.0,295.07892280302184,61.22887648162703,0.0,,,278.36338099214436,1844.2432675188866,1770.4735368181312,73.76973070075553,1844.2432675188866,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.157223873678481,92.792875576759,0.96,614.7873292457041,590.195836075876,24.59149316982814,1.0,0.0,0.0,0.1572284040456594,92.77762983778177,0.96,614.6686090274796,590.0818646663804,24.58674436109925,,,,618.2773696084705,1770.4735368181312,1635.4735368227452,134.999999999995,1770.4735368227402,0.0,1.0,0.0,0.0,0.3780608452697195,206.1171986252357,0.9237541215149533,590.1958360781415,545.195836078147,44.99999999999454,1.0,0.0,0.0,0.37806084526975703,206.11719862528335,0.9237541215149532,590.1958360782195,545.1958360782189,45.00000000000057,1.0,0.0,0.0,0.37800371965055457,206.04297235795156,0.9237393949982821,590.0818646663791,545.0818646663793,44.999999999999886,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,165.18282721909728,1635.4735368227452,1635.4735368227452,0.0,50.6996796415051,0.0,,,208.76973070075053,8.526512829121202e-14,89.77098420132273,3.0,1061.8235778197122,0.0,0.0,0.0,75.11339989496643
65,1,66,0.11566,0.0,707.9497072926728,,,,0,0.0,1,1229.5746584914054,1229.5746584914054,-0.0,196.73194535862487,40.82187866191466,0.0,,,185.5857511543623,1229.5746584914054,1180.391672151749,49.18298633965628,1229.5746584914054,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505177,1180.391672151749,1090.391672156364,89.99999999999488,1180.3916721563587,0.0,1.0,0.0,0.0,0.37806084526972134,206.11719862523805,0.9237541215149533,590.1958360781454,545.1958360781506,44.99999999999477,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779277,1090.391672156364,1090.391672156364,0.0,33.802141836847284,0.0,,,139.18298633965117,-5.684341886080802e-14,59.84868412605,2.0,707.9497072926727,0.0,0.0,0.0,81.88146314547053
66,1,67,0.11566,0.0,707.9497072926729,,,,0,0.0,1,1229.5746584914054,1229.5746584914054,-0.0,196.73194535862487,40.82187866191466,0.0,,,185.5857511543624,1229.5746584914054,1180.391672151749,49.18298633965628,1229.5746584914054,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505177,1180.391672151749,1090.391672156364,89.99999999999488,1180.3916721563587,0.0,1.0,0.0,0.0,0.37806084526972134,206.11719862523805,0.9237541215149533,590.1958360781454,545.1958360781506,44.99999999999477,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779277,1090.391672156364,1090.391672156364,0.0,33.802141836847284,0.0,,,139.18298633965117,-5.684341886080802e-14,59.84868412605,2.0,707.9497072926729,0.0,0.0,0.0,81.88146314547055
67,1,68,0.11566,0.0,707.9497072926729,,,,0,0.0,1,1229.5746584914054,1229.5746584914054,-0.0,196.73194535862487,40.82187866191466,0.0,,,185.5857511543624,1229.5746584914054,1180.391672151749,49.18298633965628,1229.5746584914054,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505177,1180.391672151749,1090.391672156364,89.99999999999488,1180.3916721563587,0.0,1.0,0.0,0.0,0.37806084526972134,206.11719862523805,0.9237541215149533,590.1958360781454,545.1958360781506,44.99999999999477,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779277,1090.391672156364,1090.391672156364,0.0,33.802141836847284,0.0,,,139.18298633965117,-5.684341886080802e-14,59.84868412605,2.0,707.9497072926729,0.0,0.0,0.0,81.88146314547055
68,1,69,0.11566,0.0,707.9497072926728,,,,0,0.0,1,1229.5746584914054,1229.5746584914054,-0.0,196.73194535862487,40.82187866191466,0.0,,,185.5857511543623,1229.5746584914054,1180.391672151749,49.18298633965628,1229.5746584914054,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505177,1180.391672151749,1090.391672156364,89.99999999999488,1180.3916721563587,0.0,1.0,0.0,0.0,0.37806084526972134,206.11719862523805,0.9237541215149533,590.1958360781454,545.1958360781506,44.99999999999477,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779277,1090.391672156364,1090.391672156364,0.0,33.802141836847284,0.0,,,139.18298633965117,-5.684341886080802e-14,59.84868412605,2.0,707.9497072926727,0.0,0.0,0.0,81.88146314547053
69,1,70,0.11566,0.0,707.9497072926728,,,,0,0.0,1,1229.5746584914054,1229.5746584914054,-0.0,196.73194535862487,40.82187866191466,0.0,,,185.5857511543623,1229.5746584914054,1180.391672151749,49.18298633965628,1229.5746584914054,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505177,1180.391672151749,1090.391672156364,89.99999999999488,1180.3916721563587,0.0,1.0,0.0,0.0,0.37806084526972134,206.11719862523805,0.9237541215149533,590.1958360781454,545.1958360781506,44.99999999999477,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779277,1090.391672156364,1090.391672156364,0.0,33.802141836847284,0.0,,,139.18298633965117,-5.684341886080802e-14,59.84868412605,2.0,707.9497072926727,0.0,0.0,0.0,81.88146314547053
70,1,71,0.11506,0.0,707.9497072926729,,,,0,0.0,1,1229.5746584914054,1229.5746584914054,-0.0,196.73194535862487,40.82187866191466,0.0,,,185.58575115436247,1229.5746584914054,1180.391672151749,49.18298633965628,1229.5746584914054,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505177,1180.391672151749,1090.391672156364,89.99999999999488,1180.3916721563587,0.0,1.0,0.0,0.0,0.37806084526972134,206.11719862523805,0.9237541215149533,590.1958360781454,545.1958360781506,44.99999999999477,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779277,1090.391672156364,1090.391672156364,0.0,33.802141836847284,0.0,,,139.18298633965117,-5.684341886080802e-14,59.84868412605,2.0,707.9497072926729,0.0,0.0,0.0,81.45669332109495
71,1,72,0.11506,0.0,707.9497072926729,,,,0,0.0,1,1229.5746584914054,1229.5746584914054,-0.0,196.73194535862487,40.82187866191466,0.0,,,185.58575115436236,1229.5746584914054,1180.391672151749,49.18298633965628,1229.5746584914054,0.0,1.0,0.0,0.0,0.15722387367991236,92.79287557760361,0.96,614.787329245703,590.1958360758748,24.59149316982814,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.2343972505177,1180.391672151749,1090.391672156364,89.99999999999488,1180.3916721563587,0.0,1.0,0.0,0.0,0.37806084526972134,206.11719862523805,0.9237541215149533,590.1958360781454,545.1958360781506,44.99999999999477,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779277,1090.391672156364,1090.391672156364,0.0,33.802141836847284,0.0,,,139.18298633965117,5.684341886080802e-14,59.84868412605,2.0,707.9497072926729,0.0,0.0,0.0,81.45669332109495
72,1,73,0.11506,0.0,707.9497072924561,,,,0,0.0,1,1229.5746584962758,1229.5746584962758,-0.0,196.73194535940414,40.82187866207636,0.0,,,185.58575115414294,1229.5746584962758,1180.3916721564246,49.18298633985114,1229.5746584962758,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725052003,1180.3916721564246,1090.3916721563673,89.99999999999523,1180.3916721563628,6.184563972055912e-11,1.0,0.0,0.0,0.3780608452697232,206.1171986252404,0.9237541215149533,590.1958360781492,545.1958360781541,44.99999999999511,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779311,1090.3916721563673,1090.3916721563673,0.0,33.80214183684739,0.0,,,139.1829863399082,0.0,59.84868412616053,2.0,707.9497072924561,0.0,0.0,0.0,81.45669332106999
73,1,74,0.11506,0.0,707.9497072924562,,,,0,0.0,1,1229.5746584962758,1229.5746584962758,-0.0,196.73194535940414,40.82187866207636,0.0,,,185.58575115414305,1229.5746584962758,1180.3916721564246,49.18298633985114,1229.5746584962758,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725052003,1180.3916721564246,1090.3916721563673,89.99999999999523,1180.3916721563628,6.184563972055912e-11,1.0,0.0,0.0,0.3780608452697232,206.1171986252404,0.9237541215149533,590.1958360781492,545.1958360781541,44.99999999999511,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779311,1090.3916721563673,1090.3916721563673,0.0,33.80214183684739,0.0,,,139.1829863399082,0.0,59.84868412616053,2.0,707.9497072924562,0.0,0.0,0.0,81.45669332107
74,1,75,0.11506,0.0,707.949707292456,,,,0,0.0,1,1229.5746584962758,1229.5746584962758,-0.0,196.73194535940414,40.82187866207636,0.0,,,185.58575115414283,1229.5746584962758,1180.3916721564246,49.18298633985114,1229.5746584962758,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725052003,1180.3916721564246,1090.3916721563673,89.99999999999523,1180.3916721563628,6.184563972055912e-11,1.0,0.0,0.0,0.3780608452697232,206.1171986252404,0.9237541215149533,590.1958360781492,545.1958360781541,44.99999999999511,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779311,1090.3916721563673,1090.3916721563673,0.0,33.80214183684739,0.0,,,139.1829863399082,0.0,59.84868412616053,2.0,707.949707292456,0.0,0.0,0.0,81.45669332106998
75,1,76,0.11506,0.0,707.9497072924561,,,,0,0.0,1,1229.5746584962758,1229.5746584962758,-0.0,196.73194535940414,40.82187866207636,0.0,,,185.58575115414294,1229.5746584962758,1180.3916721564246,49.18298633985114,1229.5746584962758,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725052003,1180.3916721564246,1090.3916721563673,89.99999999999523,1180.3916721563628,6.184563972055912e-11,1.0,0.0,0.0,0.3780608452697232,206.1171986252404,0.9237541215149533,590.1958360781492,545.1958360781541,44.99999999999511,1.0,0.0,0.0,0.37806084526975414,206.11719862527966,0.9237541215149532,590.1958360782135,545.1958360782133,45.000000000000114,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779311,1090.3916721563673,1090.3916721563673,0.0,33.80214183684739,0.0,,,139.1829863399082,0.0,59.84868412616053,2.0,707.9497072924561,0.0,0.0,0.0,81.45669332106999
76,1,77,0.11506,0.0,707.9497072924526,,,,0,0.0,1,1229.5746584962758,1229.5746584962758,-0.0,196.73194535940414,40.82187866207636,0.0,,,185.58575115414305,1229.5746584962758,1180.3916721564246,49.18298633985114,1229.5746584962758,0.0,1.0,0.0,0.0,0.1572238736782953,92.79287557738435,0.96,614.7873292505735,590.1958360805505,24.591493170023,1.0,0.0,0.0,0.15722387367848098,92.79287557675872,0.96,614.7873292457024,590.1958360758742,24.59149316982814,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,412.23439725051685,1180.3916721564246,1090.3916721563626,89.99999999999477,1180.3916721563573,6.730260793119669e-11,1.0,0.0,0.0,0.3780608452697232,206.1171986252404,0.9237541215149533,590.1958360781492,545.1958360781541,44.99999999999511,1.0,0.0,0.0,0.3780608452697516,206.11719862527642,0.9237541215149532,590.1958360782081,545.1958360782085,44.99999999999966,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,110.12955888779263,1090.3916721563626,1090.3916721563626,0.0,33.80214183684724,0.0,,,139.1829863399132,2.842170943040401e-14,59.84868412616268,2.0,707.9497072924526,0.0,0.0,0.0,81.4566933210696
