,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.11506,0.0,734.4498434423406,,,,0,0.0,1,1260.9916668135736,1260.9916668135736,0.0,201.75866669017176,41.864923338210644,0.0,,,189.67395689202303,1260.9916668135736,1210.5520001410348,50.439666672543154,1260.991666813578,0.0,1.0,0.0,0.0,0.15668385733939982,94.83697844601147,0.96,630.4958334067887,605.2760000705172,25.21983333627157,1.0,0.0,0.0,0.15668385733939988,94.83697844601156,0.96,630.4958334067891,605.2760000705175,25.219833336271584,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68006593713983,1210.5520001410348,1119.7606001304725,90.79140001057885,1210.5520001410514,0.0,1.0,-0.0,0.0,0.3855110910514205,215.84006533634383,0.925,605.2760000705198,559.8803000652308,45.39570000528897,1.0,0.0,0.0,0.38551097542750573,215.84000060079597,0.9249999999999999,605.2760000705317,559.8803000652418,45.39570000528988,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317774,1119.7606001304725,1119.7606001304725,0.0,34.71257860404465,-0.0,,,141.2310666831054,0.0,60.72935867373533,2.0,734.4498434423406,0.0,0.0,0.0,84.50579898647571
1,1,2,0.11506,0.0,734.4499398554294,,,,0,0.0,1,1260.9916668134674,1260.9916668134674,0.0,201.75866669015477,41.86492333820712,0.0,,,189.67395689202294,1260.9916668134674,1210.5520001410343,50.43966667254315,1260.9916668135775,0.0,1.0,0.0,0.0,0.1566838573393999,94.83697844601139,0.96,630.4958334067882,605.2760000705166,25.21983333627155,1.0,0.0,0.0,0.1566838573393998,94.83697844601156,0.96,630.4958334067894,605.2760000705179,25.2198333362716,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235022964,1210.5520001410343,1119.7606001304625,90.79140001057408,1210.5520001410366,0.0,1.0,-0.0,-0.0,0.38551109105139647,215.84006533633033,0.925000000000006,605.2760000705157,559.8803000652307,45.39570000528499,1.0,0.0,0.0,0.3855111476305769,215.8400970138993,0.9249999999999999,605.2760000705209,559.8803000652318,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317673,1119.7606001304625,1119.7606001304625,0.0,34.71257860404434,-0.0,,,141.23106668311496,0.0,60.72935867373943,2.0,734.4499398554294,0.0,0.0,0.0,84.50581007976571
2,1,3,0.11506,0.0,734.4499470830638,,,,0,0.0,1,1260.9916668134936,1260.9916668134936,0.0,201.75866669015898,41.86492333820799,0.0,,,189.67395689202237,1260.9916668134936,1210.5520001410296,50.43966667254295,1260.9916668135725,0.0,1.0,0.0,0.0,0.15668385733940002,94.83697844601113,0.96,630.4958334067857,605.2760000705142,25.21983333627145,1.0,0.0,0.0,0.1566838573393999,94.83697844601124,0.96,630.4958334067869,605.2760000705155,25.2198333362715,-0.0,0.0,0.0,0.2709999999999999,0.0,0.96,0.0,0.0,0.0,,,,431.68016957786267,1210.5520001410296,1119.760600130482,90.79140001057954,1210.5520001410614,0.0,1.0,-0.0,-0.0,0.3855111039606151,215.84007256394426,0.925,605.2760000705105,559.8803000652222,45.39570000528829,1.0,0.0,0.0,0.38551114763059185,215.84009701391844,0.925,605.276000070551,559.8803000652598,45.395700005291246,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131787,1119.760600130482,1119.760600130482,0.0,34.71257860404494,-0.0,,,141.23106668309066,0.0,60.72935867372898,2.0,734.4499470830638,0.0,0.0,0.0,84.50581091137731
3,1,4,0.11506,0.0,734.4499715329687,,,,0,0.0,1,1260.9916668135668,1260.9916668135668,0.0,201.75866669017068,41.86492333821042,0.0,,,189.6739568920231,1260.9916668135668,1210.5520001410348,50.43966667254317,1260.991666813578,0.0,1.0,0.0,0.0,0.15668385733939996,94.83697844601144,0.96,630.495833406788,605.2760000705165,25.219833336271545,1.0,0.0,0.0,0.15668385733939985,94.83697844601167,0.96,630.49583340679,605.2760000705183,25.219833336271623,-0.0,0.0,0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402777236,1210.5520001410348,1119.7606001304266,90.79140001057499,1210.5520001409996,0.0,1.0,-0.0,-0.0,0.3855111476305667,215.840097013886,0.9249999999999999,605.2760000704997,559.8803000652122,45.395700005287495,1.0,0.0,0.0,0.38551114763056715,215.84009701388638,0.925,605.2760000705,559.8803000652125,45.395700005287495,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317309,1119.7606001304266,1119.7606001304266,0.0,34.71257860404322,-0.0,,,141.23106668315341,0.0,60.72935867375597,2.0,734.4499715329687,0.0,0.0,0.0,84.50581372458338
4,1,5,0.11506,0.0,734.4499081778727,,,,0,0.0,1,1260.9916668135838,1260.9916668135838,0.0,201.7586666901734,41.864923338210986,0.0,,,189.67395689202425,1260.9916668135838,1210.5520001410432,50.43966667254352,1260.9916668135868,0.0,1.0,0.0,0.0,0.15668385733939977,94.83697844601215,0.96,630.4958334067935,605.2760000705217,25.219833336271762,1.0,0.0,0.0,0.1566838573393997,94.83697844601208,0.96,630.4958334067933,605.2760000705215,25.219833336271755,-0.0,0.0,0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801306726709,1210.5520001410432,1119.7606001304694,90.79140001057851,1210.5520001410478,0.0,1.0,-0.0,-0.0,0.3855110910514028,215.84006533633536,0.9250000000000002,605.2760000705238,559.8803000652346,45.3957000052892,1.0,0.0,0.0,0.38551109105140297,215.84006533633556,0.9249999999999999,605.2760000705241,559.8803000652348,45.395700005289314,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317741,1119.7606001304694,1119.7606001304694,0.0,34.71257860404455,-0.0,,,141.2310666831175,0.0,60.72935867374052,2.0,734.4499081778727,0.0,0.0,0.0,84.50580643494602
5,1,6,0.11506,0.0,734.4499715330003,,,,0,0.0,1,1260.991666813474,1260.991666813474,0.0,201.75866669015585,41.86492333820734,0.0,,,189.6739568920239,1260.991666813474,1210.5520001410418,50.439666672543446,1260.9916668135852,0.0,1.0,0.0,0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,0.0,0.1566838573393997,94.836978446012,0.96,630.4958334067927,605.276000070521,25.21983333627173,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277994,1210.5520001410418,1119.760600130466,90.79140001057806,1210.5520001410423,0.0,1.0,-0.0,-0.0,0.3855111476305762,215.84009701389806,0.925,605.2760000705185,559.8803000652297,45.39570000528886,1.0,0.0,0.0,0.3855111476305787,215.84009701390136,0.925,605.2760000705238,559.8803000652346,45.3957000052892,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317707,1119.760600130466,1119.760600130466,0.0,34.712578604044445,-0.0,,,141.23106668312104,0.0,60.72935867374205,2.0,734.4499715330003,0.0,0.0,0.0,84.50581372458701
6,1,7,0.11506,0.0,734.4499715329927,,,,0,0.0,1,1260.9916668135802,1260.9916668135802,0.0,201.75866669017284,41.864923338210865,0.0,,,189.67395689202385,1260.9916668135802,1210.5520001410412,50.439666672543424,1260.9916668135845,0.0,1.0,0.0,0.0,0.15668385733939985,94.83697844601195,0.96,630.4958334067921,605.2760000705205,25.21983333627171,1.0,0.0,0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277926,1210.5520001410412,1119.7606001304578,90.79140001057738,1210.5520001410318,0.0,1.0,-0.0,-0.0,0.38551114763057326,215.84009701389454,0.9249999999999999,605.2760000705133,559.8803000652248,45.39570000528852,1.0,0.0,0.0,0.3855111476305762,215.84009701389806,0.925,605.2760000705185,559.8803000652297,45.39570000528886,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317624,1119.7606001304578,1119.7606001304578,0.0,34.71257860404419,-0.0,,,141.2310666831301,0.0,60.72935867374595,2.0,734.4499715329927,0.0,0.0,0.0,84.50581372458613
7,1,8,0.11506,0.0,734.4499398554203,,,,0,0.0,1,1260.991666813507,1260.991666813507,0.0,201.75866669016114,41.864923338208435,0.0,,,189.6739568920239,1260.991666813507,1210.5520001410416,50.43966667254344,1260.991666813585,0.0,1.0,0.0,0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502213,1210.5520001410416,1119.7606001304475,90.79140001057408,1210.5520001410216,0.0,1.0,-0.0,-0.0,0.3855110910513954,215.84006533632657,0.9250000000000042,605.2760000705081,559.8803000652225,45.39570000528556,1.0,0.0,0.0,0.38551114763057337,215.84009701389468,0.925,605.2760000705135,559.880300065225,45.39570000528852,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131752,1119.7606001304475,1119.7606001304475,0.0,34.71257860404387,-0.0,,,141.23106668313753,0.0,60.72935867374913,2.0,734.4499398554203,0.0,0.0,0.0,84.50581007976466
8,1,9,0.07074,0.0,734.4499398554485,,,,0,0.0,1,1260.9916668135486,1260.9916668135486,0.0,201.7586666901678,41.86492333820981,0.0,,,189.6739568920239,1260.9916668135486,1210.5520001410416,50.43966667254344,1260.991666813585,0.0,1.0,0.0,0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,0.0,0.15668385733939974,94.836978446012,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502456,1210.5520001410416,1119.7606001304855,90.79140001057749,1210.552000141063,0.0,1.0,-0.0,-0.0,0.38551109105139275,215.84006533632493,0.9250000000000036,605.276000070508,559.8803000652221,45.3957000052859,1.0,0.0,0.0,0.38551114763059335,215.84009701392068,0.925,605.276000070555,559.8803000652634,45.39570000529159,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317904,1119.7606001304855,1119.7606001304855,0.0,34.71257860404505,-0.0,,,141.23106668309956,0.0,60.72935867373281,2.0,734.4499398554485,0.0,0.0,0.0,51.95498874537443
9,1,10,0.07074,0.0,734.4499398554742,,,,0,0.0,1,1260.991666813624,1260.991666813624,0.0,201.75866669017984,41.86492333821232,0.0,,,189.67395689203016,1260.991666813624,1210.5520001410862,50.4396666725453,1260.9916668136316,0.0,1.0,0.0,0.0,0.15668385733939985,94.8369784460119,0.96,630.4958334067918,605.2760000705201,25.219833336271694,1.0,0.0,0.0,0.1566838573393984,94.83697844601826,0.96,630.4958334068397,605.276000070566,25.21983333627361,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502626,1210.5520001410862,1119.760600130509,90.79140001057988,1210.5520001410887,0.0,1.0,-0.0,-0.0,0.3855111476305851,215.8400970139103,0.925,605.276000070539,559.8803000652485,45.39570000529045,1.0,0.0,0.0,0.3855110910514153,215.8400653363523,0.925000000000003,605.2760000705498,559.8803000652604,45.39570000528943,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131814,1119.760600130509,1119.760600130509,0.0,34.712578604045774,-0.0,,,141.23106668312266,0.0,60.729358673742745,2.0,734.4499398554742,0.0,0.0,0.0,51.95498874537624
10,1,11,0.07074,0.0,734.4499081779035,,,,0,0.0,1,1260.9916668135807,1260.9916668135807,0.0,201.7586666901729,41.86492333821088,0.0,,,189.67395689202488,1260.9916668135807,1210.552000141048,50.439666672543716,1260.9916668135918,0.0,1.0,0.0,-0.0,0.15668385733939957,94.83697844601292,0.96,630.4958334067994,605.2760000705274,25.219833336272,1.0,0.0,-0.0,0.1566838573393998,94.83697844601195,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801306726969,1210.552000141048,1119.7606001305116,90.79140001058192,1210.5520001410937,0.0,1.0,-0.0,-0.0,0.38551109105141024,215.8400653363468,0.925,605.2760000705442,559.8803000652534,45.39570000529079,1.0,0.0,0.0,0.3855110910514128,215.8400653363501,0.9250000000000002,605.2760000705495,559.8803000652583,45.39570000529113,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061318169,1119.7606001305116,1119.7606001305116,0.0,34.71257860404586,-0.0,,,141.23106668307994,0.0,60.72935867372438,2.0,734.4499081779035,0.0,0.0,0.0,51.95498650450489
11,1,12,0.07074,0.0,734.4499398554653,,,,0,0.0,1,1260.9916668135997,1260.9916668135997,0.0,201.75866669017597,41.86492333821151,0.0,,,189.67395689202496,1260.9916668135997,1210.552000141048,50.439666672543716,1260.9916668135918,0.0,1.0,0.0,-0.0,0.15668385733939952,94.83697844601309,0.96,630.4958334068008,605.2760000705288,25.219833336272053,1.0,0.0,-0.0,0.1566838573393999,94.83697844601187,0.96,630.495833406791,605.2760000705193,25.219833336271662,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68016235025925,1210.552000141048,1119.7606001305064,90.79140001057681,1210.5520001410832,0.0,1.0,-0.0,-0.0,0.3855111476305859,215.84009701391076,0.925,605.276000070539,559.8803000652485,45.39570000529045,1.0,0.0,0.0,0.3855110910514102,215.8400653363485,0.9250000000000074,605.2760000705442,559.8803000652579,45.39570000528636,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061318116,1119.7606001305064,1119.7606001305064,0.0,34.712578604045696,-0.0,,,141.2310666830853,0.0,60.72935867372667,2.0,734.4499398554653,0.0,0.0,0.0,51.954988745375616
12,1,13,0.07074,0.0,734.4499398554485,,,,0,0.0,1,1260.991666813577,1260.991666813577,0.0,201.75866669017233,41.86492333821076,0.0,,,189.6739568920251,1260.991666813577,1210.55200014105,50.439666672543794,1260.9916668135938,0.0,1.0,0.0,-0.0,0.15668385733939957,94.8369784460132,0.96,630.4958334068014,605.2760000705292,25.219833336272078,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502445,1210.55200014105,1119.7606001304844,90.79140001057681,1210.5520001410612,0.0,1.0,-0.0,-0.0,0.38551109105140363,215.84006533633925,0.9250000000000045,605.2760000705305,559.8803000652434,45.39570000528704,1.0,0.0,0.0,0.3855111476305812,215.8400970139052,0.925,605.2760000705307,559.8803000652409,45.39570000528977,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317893,1119.7606001304844,1119.7606001304844,0.0,34.712578604045014,-0.0,,,141.23106668310947,0.0,60.729358673737075,2.0,734.4499398554485,0.0,0.0,0.0,51.95498874537443
13,1,14,0.07074,0.0,734.4499398554522,,,,0,0.0,1,1260.9916668135788,1260.9916668135788,0.0,201.75866669017262,41.864923338210815,0.0,,,189.6739568920239,1260.9916668135788,1210.5520001410418,50.439666672543446,1260.9916668135852,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939974,94.83697844601201,0.96,630.4958334067927,605.276000070521,25.21983333627173,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502487,1210.5520001410418,1119.7606001304896,90.79140001057908,1210.5520001410687,0.0,1.0,-0.0,-0.0,0.3855110910513985,215.840065336332,0.9250000000000017,605.27600007052,559.8803000652321,45.39570000528795,1.0,0.0,0.0,0.38551114763059025,215.84009701391665,0.925,605.2760000705487,559.8803000652575,45.39570000529113,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317946,1119.7606001304896,1119.7606001304896,0.0,34.71257860404518,-0.0,,,141.2310666830957,0.0,60.72935867373115,2.0,734.4499398554522,0.0,0.0,0.0,51.954988745374685
14,1,15,0.07074,0.0,734.4499398554334,,,,0,0.0,1,1260.9916668134674,1260.9916668134674,0.0,201.75866669015477,41.86492333820712,0.0,,,189.6739568920239,1260.9916668134674,1210.5520001410416,50.43966667254344,1260.991666813585,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023214,1210.5520001410416,1119.760600130469,90.79140001056703,1210.552000141036,0.0,1.0,-0.0,-0.0,0.3855110910513962,215.8400653363327,0.9250000000000175,605.2760000705154,559.8803000652373,45.39570000527806,1.0,0.0,0.0,0.3855111476305773,215.84009701389942,0.925,605.2760000705206,559.8803000652316,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317737,1119.760600130469,1119.760600130469,0.0,34.71257860404454,-0.0,,,141.23106668311615,0.0,60.729358673739945,2.0,734.4499398554334,0.0,0.0,0.0,51.954988745373356
15,1,16,0.07074,0.0,734.4499398554472,,,,0,0.0,1,1260.9916668135795,1260.9916668135795,0.0,201.75866669017273,41.86492333821084,0.0,,,189.67395689202414,1260.9916668135795,1210.5520001410425,50.43966667254349,1260.991666813586,0.0,1.0,0.0,-0.0,0.1566838573393998,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,1.0,0.0,-0.0,0.1566838573393997,94.83697844601213,0.96,630.4958334067935,605.2760000705217,25.219833336271762,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235024396,1210.5520001410425,1119.7606001304855,90.79140001057135,1210.5520001410569,0.0,1.0,-0.0,-0.0,0.38551109105140136,215.84006533633828,0.925000000000013,605.2760000705258,559.8803000652442,45.39570000528158,1.0,0.0,0.0,0.3855111476305818,215.84009701390568,0.925,605.276000070531,559.8803000652413,45.39570000528977,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317904,1119.7606001304855,1119.7606001304855,0.0,34.71257860404505,-0.0,,,141.23106668310052,0.0,60.72935867373322,2.0,734.4499398554472,0.0,0.0,0.0,51.95498874537433
16,1,17,0.07074,0.0,734.4499398554356,,,,0,0.0,1,1260.991666813555,1260.991666813555,0.0,201.7586666901688,41.864923338210026,0.0,,,189.6739568920222,1260.991666813555,1210.5520001410282,50.439666672542884,1260.991666813571,0.0,1.0,0.0,-0.0,0.1566838573393998,94.83697844601195,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.1566838573394003,94.83697844601025,0.96,630.4958334067787,605.2760000705075,25.219833336271172,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502354,1210.5520001410282,1119.760600130474,90.79140001056714,1210.552000141041,0.0,1.0,-0.0,-0.0,0.38551109105139875,215.84006533633607,0.9250000000000179,605.2760000705205,559.8803000652423,45.39570000527817,1.0,0.0,0.0,0.38551114763057703,215.84009701389928,0.925,605.2760000705206,559.8803000652316,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317788,1119.760600130474,1119.760600130474,0.0,34.712578604044694,-0.0,,,141.2310666830973,0.0,60.729358673731845,2.0,734.4499398554356,0.0,0.0,0.0,51.95498874537351
17,1,18,0.11566,0.0,734.4499715329974,,,,0,0.0,1,1260.9916668135515,1260.9916668135515,0.0,201.75866669016824,41.86492333820991,0.0,,,189.67395689202235,1260.9916668135515,1210.5520001410298,50.439666672542955,1260.9916668135727,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733940024,94.83697844601042,0.96,630.4958334067803,605.2760000705091,25.219833336271236,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402779817,1210.5520001410298,1119.7606001304646,90.79140001057795,1210.5520001410405,0.0,1.0,-0.0,-0.0,0.38551114763057714,215.8400970138992,0.925,605.2760000705202,559.8803000652313,45.39570000528897,1.0,0.0,0.0,0.3855111476305767,215.840097013899,0.925,605.2760000705204,559.8803000652314,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317693,1119.7606001304646,1119.7606001304646,0.0,34.7125786040444,-0.0,,,141.2310666831102,0.0,60.729358673737394,2.0,734.4499715329974,0.0,0.0,0.0,84.94648370750649
18,1,19,0.11566,0.0,734.4499398554294,,,,0,0.0,1,1260.9916668135565,1260.9916668135565,0.0,201.75866669016904,41.864923338210076,0.0,,,189.67395689202226,1260.9916668135565,1210.552000141029,50.43966667254293,1260.991666813572,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733940024,94.8369784460103,0.96,630.4958334067796,605.2760000705084,25.219833336271208,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023043,1210.552000141029,1119.7606001304625,90.79140001057795,1210.5520001410405,0.0,1.0,-0.0,-0.0,0.38551109105139864,215.84006533633172,0.925,605.2760000705201,559.8803000652312,45.39570000528897,1.0,0.0,0.0,0.3855111476305762,215.8400970138987,0.925,605.2760000705204,559.8803000652314,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317673,1119.7606001304625,1119.7606001304625,0.0,34.71257860404434,-0.0,,,141.2310666831095,0.0,60.72935867373709,2.0,734.4499398554294,0.0,0.0,0.0,84.94648004367896
19,1,20,0.11566,0.0,734.449971533002,,,,0,0.0,1,1260.9916668135786,1260.9916668135786,0.0,201.75866669017256,41.86492333821081,0.0,,,189.67395689202397,1260.9916668135786,1210.5520001410416,50.43966667254344,1260.991666813585,0.0,1.0,0.0,-0.0,0.1566838573393998,94.83697844601195,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68019402780055,1210.5520001410416,1119.7606001304698,90.79140001057829,1210.5520001410446,0.0,1.0,-0.0,-0.0,0.38551114763057137,215.84009701389206,0.925,605.2760000705093,559.8803000652211,45.39570000528818,1.0,0.0,0.0,0.38551114763058414,215.84009701390846,0.925,605.2760000705352,559.8803000652451,45.39570000529011,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317745,1119.7606001304698,1119.7606001304698,0.0,34.712578604044566,-0.0,,,141.23106668311877,0.0,60.72935867374107,2.0,734.449971533002,0.0,0.0,0.0,84.94648370750701
20,1,21,0.11566,0.0,734.449971533006,,,,0,0.0,1,1260.9916668135768,1260.9916668135768,0.0,201.75866669017228,41.86492333821075,0.0,,,189.67395689202408,1260.9916668135768,1210.552000141043,50.4396666725435,1260.9916668135866,0.0,1.0,0.0,-0.0,0.15668385733939968,94.83697844601195,0.96,630.4958334067926,605.2760000705209,25.219833336271726,1.0,0.0,-0.0,0.1566838573393997,94.83697844601218,0.96,630.4958334067938,605.2760000705221,25.219833336271776,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940278019,1210.552000141043,1119.7606001304948,90.79140001057851,1210.5520001410468,0.0,1.0,-0.0,-0.0,0.38551114763057115,215.8400970138918,0.925,605.276000070509,559.8803000652208,45.39570000528818,1.0,0.0,0.0,0.3855111476305854,215.8400970139101,0.925,605.2760000705379,559.8803000652475,45.39570000529034,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317998,1119.7606001304948,1119.7606001304948,0.0,34.71257860404534,-0.0,,,141.23106668311814,0.0,60.7293586737408,2.0,734.449971533006,0.0,0.0,0.0,84.94648370750747
21,1,22,0.11566,0.0,734.4499715330004,,,,0,0.0,1,1260.9916668135813,1260.9916668135813,0.0,201.75866669017302,41.8649233382109,0.0,,,189.6739568920238,1260.9916668135813,1210.5520001410412,50.439666672543424,1260.9916668135845,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067921,605.2760000705205,25.21983333627171,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402779873,1210.5520001410412,1119.760600130474,90.79140001057817,1210.5520001410418,0.0,1.0,-0.0,-0.0,0.3855111476305769,215.84009701389925,0.9249999999999999,605.2760000705208,559.8803000652317,45.395700005289086,1.0,0.0,0.0,0.38551114763057703,215.84009701389945,0.925,605.2760000705211,559.8803000652321,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317788,1119.760600130474,1119.760600130474,0.0,34.712578604044694,-0.0,,,141.2310666831209,0.0,60.729358673741984,2.0,734.4499715330005,0.0,0.0,0.0,84.94648370750683
22,1,23,0.11506,0.0,734.4499715329993,,,,0,0.0,1,1260.991666813555,1260.991666813555,0.0,201.7586666901688,41.864923338210026,0.0,,,189.6739568920239,1260.991666813555,1210.55200014104,50.43966667254338,1260.9916668135834,0.0,1.0,0.0,-0.0,0.1566838573393999,94.8369784460119,0.96,630.4958334067912,605.2760000705196,25.219833336271673,1.0,0.0,-0.0,0.15668385733939988,94.83697844601201,0.96,630.4958334067921,605.2760000705205,25.21983333627171,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277983,1210.55200014104,1119.7606001304669,90.79140001057817,1210.552000141041,0.0,1.0,-0.0,-0.0,0.38551114763057726,215.84009701389934,0.925,605.2760000705205,559.8803000652315,45.39570000528897,1.0,0.0,0.0,0.3855111476305766,215.84009701389894,0.925,605.2760000705206,559.8803000652314,45.3957000052892,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317715,1119.7606001304669,1119.7606001304669,0.0,34.712578604044474,-0.0,,,141.23106668312064,0.0,60.72935867374188,2.0,734.4499715329993,0.0,0.0,0.0,84.50581372458689
23,1,24,0.11506,0.0,734.4499398554386,,,,0,0.0,1,1260.991666813582,1260.991666813582,0.0,201.75866669017313,41.86492333821092,0.0,,,189.67395689202445,1260.991666813582,1210.552000141045,50.43966667254359,1260.9916668135886,0.0,1.0,0.0,-0.0,0.1566838573393998,94.83697844601227,0.96,630.4958334067942,605.2760000705224,25.21983333627179,1.0,0.0,-0.0,0.1566838573393996,94.83697844601218,0.96,630.4958334067944,605.2760000705226,25.219833336271797,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502364,1210.552000141045,1119.7606001304734,90.79140001056851,1210.5520001410418,0.0,1.0,-0.0,-0.0,0.3855111476305764,215.84009701389897,0.925,605.2760000705208,559.8803000652317,45.395700005289086,1.0,0.0,0.0,0.3855110910514015,215.8400653363374,0.9250000000000159,605.2760000705211,559.8803000652417,45.39570000527942,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317782,1119.7606001304734,1119.7606001304734,0.0,34.71257860404468,-0.0,,,141.23106668311527,0.0,60.72935867373957,2.0,734.4499398554386,0.0,0.0,0.0,84.50581007976676
24,1,25,0.11506,0.0,734.4499715330003,,,,0,0.0,1,1260.9916668135786,1260.9916668135786,0.0,201.75866669017256,41.86492333821081,0.0,,,189.6739568920246,1260.9916668135786,1210.5520001410457,50.439666672543616,1260.9916668135893,0.0,1.0,0.0,-0.0,0.1566838573393998,94.83697844601227,0.96,630.4958334067942,605.2760000705224,25.21983333627179,1.0,0.0,-0.0,0.15668385733939966,94.83697844601232,0.96,630.4958334067951,605.2760000705233,25.219833336271826,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402779873,1210.5520001410457,1119.7606001304657,90.79140001057806,1210.5520001410416,0.0,1.0,-0.0,-0.0,0.38551114763057726,215.84009701389945,0.925,605.2760000705207,559.8803000652317,45.39570000528897,1.0,0.0,0.0,0.3855111476305769,215.8400970138993,0.9249999999999999,605.2760000705209,559.8803000652318,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317704,1119.7606001304657,1119.7606001304657,0.0,34.71257860404444,-0.0,,,141.23106668312576,0.0,60.72935867374407,2.0,734.4499715330003,0.0,0.0,0.0,84.50581372458701
25,1,26,0.11506,0.0,734.4499715329994,,,,0,0.0,1,1260.99166681358,1260.99166681358,0.0,201.7586666901728,41.86492333821086,0.0,,,189.67395689202382,1260.99166681358,1210.55200014104,50.439666672543375,1260.9916668135834,0.0,1.0,0.0,-0.0,0.1566838573393998,94.8369784460121,0.96,630.495833406793,605.2760000705213,25.219833336271744,1.0,0.0,-0.0,0.1566838573393999,94.83697844601173,0.96,630.4958334067902,605.2760000705185,25.21983333627163,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277984,1210.55200014104,1119.7606001304666,90.79140001057817,1210.5520001410416,0.0,1.0,-0.0,-0.0,0.38551114763057664,215.84009701389905,0.925,605.2760000705207,559.8803000652316,45.395700005289086,1.0,0.0,0.0,0.3855111476305769,215.8400970138993,0.9249999999999999,605.2760000705209,559.8803000652318,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317714,1119.7606001304666,1119.7606001304666,0.0,34.71257860404447,-0.0,,,141.23106668311996,0.0,60.72935867374159,2.0,734.4499715329994,0.0,0.0,0.0,84.5058137245869
26,1,27,0.11506,0.0,734.4499489130676,,,,0,0.0,1,1260.9916668135572,1260.9916668135572,0.0,201.75866669016915,41.8649233382101,0.0,,,189.67395689202255,1260.9916668135572,1210.5520001410314,50.43966667254303,1260.9916668135745,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733940018,94.83697844601065,0.96,630.4958334067821,605.2760000705108,25.219833336271307,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68017140786833,1210.5520001410314,1119.760600130463,90.79140001057795,1210.552000141041,0.0,1.0,-0.0,-0.0,0.38551114763057726,215.84009701389934,0.925,605.2760000705205,559.8803000652315,45.39570000528897,1.0,0.0,0.0,0.3855111072292086,215.840074393969,0.9250000000000002,605.2760000705206,559.8803000652316,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317677,1119.760600130463,1119.760600130463,0.0,34.71257860404435,-0.0,,,141.2310666831114,0.0,60.729358673737906,2.0,734.4499489130676,0.0,0.0,0.0,84.50581112193755
27,1,28,0.11506,0.0,734.4499398554442,,,,0,0.0,1,1260.9916668135813,1260.9916668135813,0.0,201.75866669017302,41.8649233382109,0.0,,,189.6739568920242,1260.9916668135813,1210.5520001410432,50.43966667254352,1260.9916668135868,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601195,0.96,630.4958334067921,605.2760000705205,25.21983333627171,1.0,0.0,-0.0,0.15668385733939966,94.83697844601225,0.96,630.4958334067946,605.2760000705229,25.219833336271808,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502414,1210.5520001410432,1119.7606001304816,90.79140001056487,1210.5520001410464,0.0,1.0,-0.0,-0.0,0.3855110910514015,215.84006533633877,0.9250000000000225,605.2760000705207,559.8803000652453,45.395700005275444,1.0,0.0,0.0,0.3855111476305797,215.8400970139026,0.925,605.2760000705258,559.8803000652364,45.39570000528943,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317865,1119.7606001304816,1119.7606001304816,0.0,34.71257860404493,-0.0,,,141.2310666831052,0.0,60.72935867373524,2.0,734.4499398554442,0.0,0.0,0.0,84.5058100797674
28,1,29,0.11506,0.0,734.4499398554416,,,,0,0.0,1,1260.9916668135838,1260.9916668135838,0.0,201.7586666901734,41.864923338210986,0.0,,,189.67395689202445,1260.9916668135838,1210.552000141045,50.43966667254359,1260.9916668135886,0.0,1.0,0.0,-0.0,0.1566838573393998,94.83697844601227,0.96,630.4958334067942,605.2760000705224,25.21983333627179,1.0,0.0,-0.0,0.1566838573393996,94.83697844601218,0.96,630.4958334067944,605.2760000705226,25.219833336271797,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502391,1210.552000141045,1119.760600130476,90.79140001058227,1210.5520001410582,0.0,1.0,-0.0,-0.0,0.38551114763057676,215.84009701389917,0.925,605.2760000705265,559.8803000652317,45.39570000529477,1.0,0.0,0.0,0.38551109105140424,215.8400653363399,0.9250000000000039,605.2760000705317,559.8803000652442,45.395700005287495,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317808,1119.760600130476,1119.760600130476,0.0,34.71257860404475,-0.0,,,141.23106668311266,0.0,60.72935867373844,2.0,734.4499398554416,0.0,0.0,0.0,84.5058100797671
29,1,30,0.11506,0.0,734.4499715329931,,,,0,0.0,1,1260.9916668135802,1260.9916668135802,0.0,201.75866669017284,41.864923338210865,0.0,,,189.6739568920246,1260.9916668135802,1210.5520001410455,50.43966667254361,1260.991666813589,0.0,1.0,0.0,-0.0,0.1566838573393998,94.83697844601221,0.96,630.4958334067937,605.276000070522,25.219833336271773,1.0,0.0,-0.0,0.1566838573393997,94.8369784460124,0.96,630.4958334067953,605.2760000705235,25.219833336271837,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402779225,1210.5520001410455,1119.7606001304575,90.79140001057726,1210.552000141031,0.0,1.0,-0.0,-0.0,0.3855111476305719,215.84009701389252,0.925,605.2760000705097,559.8803000652215,45.39570000528818,1.0,0.0,0.0,0.3855111476305774,215.8400970138997,0.925,605.2760000705213,559.8803000652322,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317622,1119.7606001304575,1119.7606001304575,0.0,34.71257860404418,-0.0,,,141.23106668313542,0.0,60.72935867374823,2.0,734.4499715329931,0.0,0.0,0.0,84.50581372458619
30,1,31,0.11506,0.0,734.4499715329973,,,,0,0.0,1,1260.9916668135586,1260.9916668135586,0.0,201.75866669016938,41.86492333821015,0.0,,,189.67395689202218,1260.9916668135586,1210.5520001410282,50.439666672542884,1260.991666813571,0.0,1.0,0.0,-0.0,0.15668385733940035,94.83697844600997,0.96,630.4958334067769,605.2760000705058,25.219833336271098,1.0,0.0,-0.0,0.15668385733939968,94.83697844601221,0.96,630.4958334067942,605.2760000705224,25.21983333627179,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277984,1210.5520001410282,1119.760600130463,90.79140001057795,1210.552000141041,0.0,1.0,-0.0,-0.0,0.38551114763057726,215.84009701389934,0.925,605.2760000705205,559.8803000652315,45.39570000528897,1.0,0.0,0.0,0.3855111476305766,215.84009701389903,0.925,605.2760000705206,559.8803000652316,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317677,1119.760600130463,1119.760600130463,0.0,34.71257860404435,-0.0,,,141.2310666831081,0.0,60.729358673736485,2.0,734.4499715329973,0.0,0.0,0.0,84.50581372458667
31,1,32,0.11506,0.0,734.4499081778838,,,,0,0.0,1,1260.9916668134997,1260.9916668134997,0.0,201.75866669015994,41.86492333820819,0.0,,,189.67395689202414,1260.9916668134997,1210.5520001410432,50.43966667254352,1260.9916668135868,0.0,1.0,0.0,-0.0,0.15668385733939966,94.83697844601201,0.96,630.4958334067933,605.2760000705215,25.219833336271755,1.0,0.0,-0.0,0.1566838573393997,94.83697844601213,0.96,630.4958334067935,605.2760000705217,25.219833336271762,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801306726803,1210.5520001410432,1119.7606001304873,90.79140001057999,1210.5520001410673,0.0,1.0,-0.0,-0.0,0.3855110910514038,215.8400653363385,0.9250000000000002,605.276000070531,559.8803000652413,45.39570000528977,1.0,0.0,0.0,0.38551109105140635,215.84006533634178,0.9249999999999999,605.2760000705363,559.880300065246,45.39570000529022,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317923,1119.7606001304873,1119.7606001304873,0.0,34.712578604045106,-0.0,,,141.2310666830994,0.0,60.72935867373275,2.0,734.4499081778838,0.0,0.0,0.0,84.5058064349473
32,1,33,0.07074,0.0,734.449939855445,,,,0,0.0,1,1260.9916668135813,1260.9916668135813,0.0,201.75866669017302,41.8649233382109,0.0,,,189.67395689202385,1260.9916668135813,1210.5520001410418,50.439666672543446,1260.9916668135852,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939966,94.83697844601195,0.96,630.4958334067927,605.276000070521,25.21983333627173,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68016235024254,1210.5520001410418,1119.7606001304812,90.7914000105759,1210.552000141057,0.0,1.0,-0.0,-0.0,0.38551109105140124,215.84006533633647,0.9250000000000055,605.2760000705258,559.8803000652397,45.39570000528613,1.0,0.0,0.0,0.3855111476305823,215.84009701390605,0.925,605.2760000705313,559.8803000652415,45.39570000528977,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131786,1119.7606001304812,1119.7606001304812,0.0,34.712578604044914,-0.0,,,141.2310666831041,0.0,60.729358673734765,2.0,734.449939855445,0.0,0.0,0.0,51.95498874537418
33,1,34,0.07074,0.0,734.4499081778699,,,,0,0.0,1,1260.9916668135786,1260.9916668135786,0.0,201.75866669017256,41.86492333821081,0.0,,,189.6739568920239,1260.9916668135786,1210.5520001410418,50.439666672543446,1260.9916668135852,0.0,1.0,0.0,-0.0,0.1566838573393998,94.83697844601195,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939966,94.83697844601195,0.96,630.4958334067927,605.276000070521,25.21983333627173,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801306726687,1210.5520001410418,1119.760600130468,90.7914000105784,1210.5520001410464,0.0,1.0,-0.0,-0.0,0.38551109105140147,215.84006533633348,0.9250000000000002,605.2760000705206,559.8803000652316,45.39570000528897,1.0,0.0,0.0,0.3855110910514013,215.84006533633521,0.925,605.2760000705258,559.8803000652364,45.39570000528943,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317728,1119.760600130468,1119.760600130468,0.0,34.71257860404451,-0.0,,,141.2310666831173,0.0,60.729358673740435,2.0,734.4499081778699,0.0,0.0,0.0,51.954986504502514
34,1,35,0.07074,0.0,734.4499715330097,,,,0,0.0,1,1260.9916668135763,1260.9916668135763,0.0,201.75866669017222,41.86492333821074,0.0,,,189.67395689202402,1260.9916668135763,1210.552000141042,50.43966667254348,1260.9916668135857,0.0,1.0,0.0,-0.0,0.15668385733939968,94.83697844601201,0.96,630.4958334067929,605.2760000705211,25.21983333627174,1.0,0.0,-0.0,0.15668385733939974,94.83697844601203,0.96,630.4958334067928,605.276000070521,25.219833336271737,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402780726,1210.552000141042,1119.7606001304796,90.79140001057908,1210.5520001410557,0.0,1.0,-0.0,-0.0,0.38551114763057626,215.84009701389883,0.925,605.2760000705206,559.8803000652316,45.39570000528897,1.0,0.0,0.0,0.3855111476305842,215.84009701390846,0.925,605.2760000705351,559.880300065245,45.39570000529011,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317845,1119.7606001304796,1119.7606001304796,0.0,34.712578604044865,-0.0,,,141.2310666831089,0.0,60.729358673736826,2.0,734.4499715330097,0.0,0.0,0.0,51.95499098624511
35,1,36,0.07074,0.0,734.4499715330094,,,,0,0.0,1,1260.9916668135813,1260.9916668135813,0.0,201.75866669017302,41.8649233382109,0.0,,,189.6739568920238,1260.9916668135813,1210.5520001410414,50.43966667254343,1260.9916668135847,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402780715,1210.5520001410414,1119.7606001304785,90.79140001057908,1210.5520001410555,0.0,1.0,-0.0,-0.0,0.3855111476305765,215.84009701389874,0.925,605.27600007052,559.880300065231,45.39570000528897,1.0,0.0,0.0,0.3855111476305839,215.84009701390843,0.925,605.2760000705355,559.8803000652454,45.39570000529011,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317833,1119.7606001304785,1119.7606001304785,0.0,34.71257860404483,-0.0,,,141.23106668310842,0.0,60.72935867373662,2.0,734.4499715330094,0.0,0.0,0.0,51.95499098624508
36,1,37,0.07074,0.0,734.4499398554376,,,,0,0.0,1,1260.991666813582,1260.991666813582,0.0,201.75866669017313,41.86492333821092,0.0,,,189.67395689202397,1260.991666813582,1210.5520001410418,50.43966667254345,1260.9916668135852,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939977,94.83697844601207,0.96,630.4958334067929,605.2760000705211,25.21983333627174,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023595,1210.5520001410418,1119.7606001304723,90.79140001057476,1210.552000141047,0.0,1.0,-0.0,-0.0,0.3855110910513981,215.84006533633308,0.9250000000000062,605.2760000705208,559.8803000652355,45.395700005285335,1.0,0.0,0.0,0.3855111476305799,215.8400970139029,0.925,605.2760000705263,559.8803000652368,45.39570000528943,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317771,1119.7606001304723,1119.7606001304723,0.0,34.712578604044644,-0.0,,,141.231066683113,0.0,60.72935867373859,2.0,734.4499398554376,0.0,0.0,0.0,51.954988745373655
37,1,38,0.07074,0.0,734.4499715329998,,,,0,0.0,1,1260.9916668135584,1260.9916668135584,0.0,201.75866669016932,41.86492333821014,0.0,,,189.67395689202405,1260.9916668135584,1210.5520001410414,50.43966667254344,1260.9916668135847,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601195,0.96,630.4958334067919,605.2760000705202,25.219833336271698,1.0,0.0,-0.0,0.15668385733939985,94.8369784460121,0.96,630.4958334067928,605.276000070521,25.219833336271737,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402779873,1210.5520001410414,1119.7606001304653,90.79140001057817,1210.5520001410418,0.0,1.0,-0.0,-0.0,0.3855111476305774,215.84009701389954,0.925,605.2760000705208,559.8803000652317,45.395700005289086,1.0,0.0,0.0,0.38551114763057676,215.8400970138992,0.925,605.2760000705209,559.8803000652318,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.095820613177,1119.7606001304653,1119.7606001304653,0.0,34.712578604044424,-0.0,,,141.23106668312116,0.0,60.7293586737421,2.0,734.4499715329998,0.0,0.0,0.0,51.954990986244404
38,1,39,0.07074,0.0,734.4499715329839,,,,0,0.0,1,1260.9916668135752,1260.9916668135752,0.0,201.75866669017205,41.864923338210694,0.0,,,189.67395689202363,1260.9916668135752,1210.5520001410387,50.439666672543325,1260.991666813582,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601167,0.96,630.4958334067901,605.2760000705184,25.219833336271627,1.0,0.0,-0.0,0.15668385733939985,94.83697844601195,0.96,630.4958334067919,605.2760000705202,25.219833336271698,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277854,1210.5520001410387,1119.7606001304457,90.79140001057647,1210.5520001410205,0.0,1.0,-0.0,-0.0,0.3855111476305717,215.84009701389252,0.925,605.27600007051,559.8803000652218,45.39570000528818,1.0,0.0,0.0,0.38551114763057215,215.84009701389286,0.925,605.2760000705103,559.8803000652221,45.39570000528829,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317502,1119.7606001304457,1119.7606001304457,0.0,34.71257860404382,-0.0,,,141.23106668313798,0.0,60.72935867374933,2.0,734.4499715329839,0.0,0.0,0.0,51.95499098624328
39,1,40,0.07074,0.0,734.4499081778523,,,,0,0.0,1,1260.9916668135781,1260.9916668135781,0.0,201.7586666901725,41.864923338210794,0.0,,,189.67395689202385,1260.9916668135781,1210.5520001410412,50.439666672543424,1260.9916668135845,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601195,0.96,630.4958334067921,605.2760000705205,25.21983333627171,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801306726536,1210.5520001410412,1119.760600130444,90.79140001057647,1210.5520001410205,0.0,1.0,-0.0,-0.0,0.38551109105139597,215.8400653363265,0.925,605.2760000705097,559.8803000652215,45.39570000528818,1.0,0.0,0.0,0.38551109105139647,215.84006533632714,0.925,605.2760000705107,559.8803000652224,45.39570000528829,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317484,1119.760600130444,1119.760600130444,0.0,34.71257860404376,-0.0,,,141.23106668314057,0.0,60.72935867375045,2.0,734.4499081778523,0.0,0.0,0.0,51.95498650450127
40,1,41,0.07074,0.0,734.4499398554397,,,,0,0.0,1,1260.9916668135572,1260.9916668135572,0.0,201.75866669016915,41.8649233382101,0.0,,,189.67395689202388,1260.9916668135572,1210.5520001410405,50.439666672543396,1260.9916668135838,0.0,1.0,0.0,-0.0,0.1566838573393999,94.83697844601193,0.96,630.4958334067915,605.2760000705198,25.21983333627168,1.0,0.0,-0.0,0.1566838573393998,94.83697844601195,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502381,1210.5520001410405,1119.7606001304716,90.79140001057647,1210.5520001410482,0.0,1.0,-0.0,-0.0,0.3855110910514015,215.84006533633433,0.9250000000000035,605.2760000705207,559.8803000652338,45.395700005286926,1.0,0.0,0.0,0.3855111476305807,215.84009701390374,0.925,605.2760000705274,559.8803000652379,45.39570000528954,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317764,1119.7606001304716,1119.7606001304716,0.0,34.71257860404462,-0.0,,,141.23106668311215,0.0,60.729358673738226,2.0,734.4499398554397,0.0,0.0,0.0,51.9549887453738
