,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
41,1,42,0.11566,0.0,734.4499398554316,,,,0,0.0,1,1260.9916668135284,1260.9916668135284,0.0,201.75866669016455,41.864923338209145,0.0,,,189.67395689202385,1260.9916668135284,1210.552000141042,50.43966667254347,1260.9916668135857,0.0,1.0,0.0,-0.0,0.15668385733939966,94.83697844601201,0.96,630.4958334067933,605.2760000705215,25.219833336271755,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023094,1210.552000141042,1119.760600130463,90.79140001057795,1210.552000141041,0.0,1.0,-0.0,-0.0,0.3855110910513987,215.8400653363319,0.925,605.2760000705205,559.8803000652315,45.39570000528897,1.0,0.0,0.0,0.3855111476305766,215.84009701389903,0.925,605.2760000705206,559.8803000652316,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317677,1119.760600130463,1119.760600130463,0.0,34.71257860404435,-0.0,,,141.23106668312255,0.0,60.729358673742695,2.0,734.4499398554316,0.0,0.0,0.0,84.94648004367922
42,1,43,0.11566,0.0,734.4499081778864,,,,0,0.0,1,1260.9916668135572,1260.9916668135572,0.0,201.75866669016915,41.8649233382101,0.0,,,189.6739568920243,1260.9916668135572,1210.5520001410441,50.43966667254355,1260.9916668135877,0.0,1.0,0.0,-0.0,0.15668385733939968,94.83697844601213,0.96,630.4958334067936,605.2760000705218,25.21983333627177,1.0,0.0,-0.0,0.15668385733939968,94.8369784460122,0.96,630.4958334067941,605.2760000705223,25.219833336271787,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801306726827,1210.5520001410441,1119.760600130489,90.7914000105801,1210.5520001410691,0.0,1.0,-0.0,-0.0,0.3855110910513959,215.84006533632837,0.925,605.276000070515,559.8803000652264,45.39570000528863,1.0,0.0,0.0,0.3855110910514174,215.84006533635431,0.9250000000000002,605.276000070554,559.8803000652625,45.395700005291474,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317938,1119.760600130489,1119.760600130489,0.0,34.712578604045156,-0.0,,,141.23106668309865,0.0,60.72935867373242,2.0,734.4499081778864,0.0,0.0,0.0,84.94647637985435
43,1,44,0.11566,0.0,734.4499715329791,,,,0,0.0,1,1260.9916668135313,1260.9916668135313,0.0,201.758666690165,41.86492333820924,0.0,,,189.67395689201766,1260.9916668135313,1210.5520001409957,50.439666672541534,1260.9916668135372,0.0,1.0,0.0,-0.0,0.1566838573394013,94.83697844600553,0.96,630.4958334067435,605.2760000704737,25.21983333626976,1.0,0.0,-0.0,0.15668385733939968,94.83697844601214,0.96,630.4958334067937,605.276000070522,25.219833336271773,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.680194027785,1210.5520001409957,1119.7606001304603,90.79140001057635,1210.5520001410196,0.0,1.0,-0.0,-0.0,0.3855111476305721,215.84009701389257,0.925,605.2760000705096,559.8803000652214,45.39570000528818,1.0,0.0,0.0,0.3855111476305716,215.8400970138924,0.925,605.2760000705099,559.8803000652217,45.39570000528818,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131765,1119.7606001304603,1119.7606001304603,0.0,34.71257860404427,-0.0,,,141.231066683094,0.0,60.729358673730424,2.0,734.4499715329791,0.0,0.0,0.0,84.94648370750437
44,1,45,0.11566,0.0,734.44997153303,,,,0,0.0,1,1260.9916668135802,1260.9916668135802,0.0,201.75866669017284,41.864923338210865,0.0,,,189.67395689202402,1260.9916668135802,1210.5520001410418,50.43966667254345,1260.9916668135852,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939977,94.83697844601207,0.96,630.4958334067929,605.2760000705211,25.21983333627174,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940278242,1210.5520001410418,1119.760600130512,90.79140001058113,1210.5520001410828,0.0,1.0,-0.0,-0.0,0.3855111476305867,215.840097013912,0.925,605.2760000705412,559.8803000652506,45.395700005290564,1.0,0.0,0.0,0.3855111476305868,215.84009701391219,0.925,605.2760000705415,559.8803000652509,45.395700005290564,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061318173,1119.760600130512,1119.760600130512,0.0,34.71257860404587,-0.0,,,141.23106668308367,0.0,60.729358673725976,2.0,734.4499715330301,0.0,0.0,0.0,84.94648370751024
45,1,46,0.11566,0.0,734.4498434423338,,,,0,0.0,1,1260.9916668135802,1260.9916668135802,0.0,201.75866669017284,41.864923338210865,0.0,,,189.67395689202385,1260.9916668135802,1210.5520001410416,50.43966667254344,1260.991666813585,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939968,94.83697844601195,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6800659371329,1210.5520001410416,1119.7606001304653,90.79140001057829,1210.5520001410437,0.0,1.0,-0.0,-0.0,0.38551109105141707,215.84006533634224,0.9249999999999999,605.2760000705208,559.8803000652317,45.395700005289086,1.0,0.0,0.0,0.38551097542750196,215.84000060079066,0.9249999999999999,605.2760000705227,559.8803000652335,45.3957000052892,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.095820613177,1119.7606001304653,1119.7606001304653,0.0,34.712578604044424,-0.0,,,141.23106668311968,0.0,60.72935867374146,2.0,734.4498434423338,0.0,0.0,0.0,84.94646889254032
46,1,47,0.11506,0.0,734.449939855442,,,,0,0.0,1,1260.991666813577,1260.991666813577,0.0,201.75866669017233,41.86492333821076,0.0,,,189.67395689202408,1260.991666813577,1210.552000141042,50.43966667254348,1260.9916668135857,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601195,0.96,630.4958334067921,605.2760000705205,25.21983333627171,1.0,0.0,-0.0,0.15668385733939968,94.83697844601213,0.96,630.4958334067936,605.2760000705218,25.21983333627177,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235024,1210.552000141042,1119.760600130475,90.79140001057897,1210.5520001410541,0.0,1.0,-0.0,-0.0,0.38551109105139925,215.84006533633197,0.925,605.2760000705199,559.8803000652309,45.39570000528897,1.0,0.0,0.0,0.38551114763058403,215.840097013908,0.925,605.2760000705341,559.8803000652441,45.395700005289996,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317799,1119.760600130475,1119.760600130475,0.0,34.71257860404473,-0.0,,,141.23106668311038,0.0,60.729358673737465,2.0,734.449939855442,0.0,0.0,0.0,84.50581007976716
47,1,48,0.11506,0.0,734.449971533014,,,,0,0.0,1,1260.991666813573,1260.991666813573,0.0,201.75866669017165,41.86492333821062,0.0,,,189.67395689202323,1260.991666813573,1210.5520001410366,50.43966667254324,1260.99166681358,0.0,1.0,0.0,-0.0,0.1566838573393999,94.83697844601167,0.96,630.4958334067899,605.2760000705183,25.219833336271616,1.0,0.0,-0.0,0.1566838573393997,94.83697844601156,0.96,630.4958334067901,605.2760000705184,25.219833336271627,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.680194027811,1210.5520001410366,1119.7606001304932,90.79140001057954,1210.5520001410619,0.0,1.0,-0.0,-0.0,0.38551114763057626,215.84009701389883,0.925,605.2760000705206,559.8803000652316,45.39570000528897,1.0,0.0,0.0,0.38551114763058697,215.84009701391216,0.925,605.2760000705412,559.8803000652506,45.395700005290564,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317982,1119.7606001304932,1119.7606001304932,0.0,34.71257860404529,-0.0,,,141.23106668309754,0.0,60.72935867373194,2.0,734.449971533014,0.0,0.0,0.0,84.50581372458859
48,1,49,0.11506,0.0,734.4499715330135,,,,0,0.0,1,1260.9916668135795,1260.9916668135795,0.0,201.75866669017273,41.86492333821084,0.0,,,189.67395689202345,1260.9916668135795,1210.5520001410391,50.43966667254334,1260.9916668135825,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.1566838573393997,94.83697844601156,0.96,630.4958334067901,605.2760000705184,25.219833336271627,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402781056,1210.5520001410391,1119.7606001304903,90.79140001057954,1210.5520001410614,0.0,1.0,-0.0,-0.0,0.38551114763057626,215.84009701389883,0.925,605.2760000705206,559.8803000652316,45.39570000528897,1.0,0.0,0.0,0.38551114763058647,215.84009701391173,0.925,605.2760000705408,559.8803000652503,45.395700005290564,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317953,1119.7606001304903,1119.7606001304903,0.0,34.7125786040452,-0.0,,,141.2310666831006,0.0,60.72935867373326,2.0,734.4499715330135,0.0,0.0,0.0,84.50581372458852
49,1,50,0.11506,0.0,734.4499398554467,,,,0,0.0,1,1260.9916668135465,1260.9916668135465,0.0,201.75866669016744,41.86492333820975,0.0,,,189.6739568920239,1260.9916668135465,1210.5520001410416,50.43966667254344,1260.991666813585,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68016235024396,1210.5520001410416,1119.7606001304837,90.7914000105776,1210.5520001410614,0.0,1.0,-0.0,-0.0,0.3855110910513925,215.8400653363254,0.9250000000000034,605.27600007051,559.8803000652238,45.395700005286244,1.0,0.0,0.0,0.38551114763059197,215.84009701391855,0.925,605.2760000705513,559.8803000652599,45.39570000529136,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317886,1119.7606001304837,1119.7606001304837,0.0,34.71257860404499,-0.0,,,141.23106668310126,0.0,60.72935867373354,2.0,734.4499398554467,0.0,0.0,0.0,84.5058100797677
50,1,51,0.11506,0.0,734.4499715330223,,,,0,0.0,1,1260.9916668135781,1260.9916668135781,0.0,201.7586666901725,41.864923338210794,0.0,,,189.67395689202408,1260.9916668135781,1210.5520001410425,50.43966667254348,1260.991666813586,0.0,1.0,0.0,-0.0,0.1566838573393998,94.83697844601195,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.1566838573393997,94.83697844601214,0.96,630.4958334067936,605.2760000705218,25.21983333627177,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68019402781795,1210.5520001410425,1119.7606001304982,90.79140001058056,1210.5520001410753,0.0,1.0,-0.0,-0.0,0.3855111476305738,215.84009701389746,0.925,605.2760000705206,559.8803000652316,45.39570000528897,1.0,0.0,0.0,0.38551114763059324,215.84009701392048,0.925,605.2760000705547,559.8803000652631,45.39570000529159,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061318032,1119.7606001304982,1119.7606001304982,0.0,34.71257860404545,-0.0,,,141.23106668309129,0.0,60.72935867372925,2.0,734.4499715330223,0.0,0.0,0.0,84.50581372458954
51,1,52,0.11506,0.0,734.4499081778872,,,,0,0.0,1,1260.9916668135731,1260.9916668135731,0.0,201.7586666901717,41.86492333821063,0.0,,,189.67395689202408,1260.9916668135731,1210.5520001410425,50.43966667254348,1260.991666813586,0.0,1.0,0.0,-0.0,0.15668385733939974,94.83697844601201,0.96,630.4958334067927,605.276000070521,25.21983333627173,1.0,0.0,-0.0,0.1566838573393997,94.83697844601208,0.96,630.4958334067933,605.2760000705215,25.219833336271755,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801306726833,1210.5520001410425,1119.760600130494,90.79140001058056,1210.5520001410744,0.0,1.0,-0.0,-0.0,0.38551109105139497,215.84006533632797,0.9249999999999999,605.2760000705154,559.8803000652267,45.39570000528863,1.0,0.0,0.0,0.38551109105141607,215.84006533635534,0.925,605.276000070559,559.8803000652671,45.39570000529193,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131799,1119.760600130494,1119.760600130494,0.0,34.71257860404531,-0.0,,,141.2310666830922,0.0,60.72935867372964,2.0,734.4499081778872,0.0,0.0,0.0,84.5058064349477
52,1,53,0.11506,0.0,734.4499398554683,,,,0,0.0,1,1260.9916668135795,1260.9916668135795,0.0,201.75866669017273,41.86492333821084,0.0,,,189.6739568920239,1260.9916668135795,1210.5520001410416,50.43966667254344,1260.991666813585,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68016235026255,1210.5520001410416,1119.7606001305123,90.79140001057772,1210.55200014109,0.0,1.0,-0.0,-0.0,0.3855111476305768,215.84009701389914,0.925,605.2760000705206,559.8803000652316,45.39570000528897,1.0,0.0,0.0,0.3855110910514211,215.8400653363634,0.9250000000000065,605.2760000705695,559.8803000652807,45.395700005288745,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061318176,1119.7606001305123,1119.7606001305123,0.0,34.71257860404588,-0.0,,,141.23106668307273,0.0,60.72935867372127,2.0,734.4499398554683,0.0,0.0,0.0,84.50581007977019
53,1,54,0.11506,0.0,734.4498434423302,,,,0,0.0,1,1260.9916668135813,1260.9916668135813,0.0,201.75866669017302,41.8649233382109,0.0,,,189.6739568920238,1260.9916668135813,1210.5520001410414,50.43966667254343,1260.9916668135847,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6800659371281,1210.5520001410414,1119.760600130478,90.79140001057931,1210.5520001410573,0.0,1.0,-0.0,-0.0,0.38551109105139497,215.84006533632797,0.9249999999999999,605.2760000705154,559.8803000652267,45.39570000528863,1.0,0.0,0.0,0.3855109754275067,215.84000060080018,0.9249999999999999,605.2760000705421,559.8803000652514,45.39570000529068,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317829,1119.760600130478,1119.760600130478,0.0,34.712578604044815,-0.0,,,141.23106668310683,0.0,60.72935867373594,2.0,734.4498434423302,0.0,0.0,0.0,84.50579898647452
54,1,55,0.11506,0.0,734.4499398554383,,,,0,0.0,1,1260.9916668135756,1260.9916668135756,0.0,201.7586666901721,41.86492333821071,0.0,,,189.6739568920236,1260.9916668135756,1210.5520001410387,50.439666672543325,1260.991666813582,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601178,0.96,630.495833406791,605.2760000705193,25.219833336271662,1.0,0.0,-0.0,0.15668385733939982,94.83697844601181,0.96,630.495833406791,605.2760000705193,25.219833336271662,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023674,1210.5520001410387,1119.7606001304744,90.79140001056908,1210.5520001410434,0.0,1.0,-0.0,-0.0,0.38551109105140063,215.84006533633686,0.9250000000000151,605.2760000705216,559.8803000652416,45.39570000527999,1.0,0.0,0.0,0.38551114763057737,215.8400970138999,0.925,605.2760000705218,559.8803000652327,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317792,1119.7606001304744,1119.7606001304744,0.0,34.71257860404471,-0.0,,,141.23106668310763,0.0,60.72935867373628,2.0,734.4499398554383,0.0,0.0,0.0,84.50581007976673
55,1,56,0.11506,0.0,734.449939855436,,,,0,0.0,1,1260.9916668135788,1260.9916668135788,0.0,201.75866669017262,41.864923338210815,0.0,,,189.67395689202397,1260.9916668135788,1210.5520001410418,50.43966667254345,1260.9916668135852,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601195,0.96,630.4958334067921,605.2760000705205,25.21983333627171,1.0,0.0,-0.0,0.15668385733939968,94.83697844601201,0.96,630.4958334067929,605.2760000705211,25.21983333627174,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502347,1210.5520001410418,1119.7606001304687,90.79140001057465,1210.5520001410432,0.0,1.0,-0.0,-0.0,0.38551114763057764,215.8400970138999,0.925,605.2760000705215,559.8803000652324,45.395700005289086,1.0,0.0,0.0,0.38551109105140063,215.84006533633482,0.9250000000000059,605.2760000705218,559.8803000652363,45.39570000528556,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317734,1119.7606001304687,1119.7606001304687,0.0,34.71257860404453,-0.0,,,141.23106668311675,0.0,60.7293586737402,2.0,734.449939855436,0.0,0.0,0.0,84.50581007976646
56,1,57,0.07074,0.0,734.4499398554484,,,,0,0.0,1,1260.9916668135502,1260.9916668135502,0.0,201.758666690168,41.86492333820987,0.0,,,189.67395689202385,1260.9916668135502,1210.5520001410416,50.43966667254344,1260.991666813585,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939968,94.83697844601195,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502454,1210.5520001410416,1119.7606001304864,90.79140001057806,1210.5520001410646,0.0,1.0,-0.0,-0.0,0.385511147630581,215.8400970139049,0.925,605.2760000705302,559.8803000652405,45.39570000528977,1.0,0.0,0.0,0.3855110910514041,215.84006533634047,0.9250000000000029,605.2760000705342,559.8803000652459,45.39570000528829,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317913,1119.7606001304864,1119.7606001304864,0.0,34.71257860404508,-0.0,,,141.23106668309853,0.0,60.72935867373237,2.0,734.4499398554484,0.0,0.0,0.0,51.954988745374415
57,1,58,0.07074,0.0,734.4499398554365,,,,0,0.0,1,1260.9916668135327,1260.9916668135327,0.0,201.75866669016523,41.86492333820929,0.0,,,189.67395689202357,1260.9916668135327,1210.5520001410384,50.43966667254331,1260.9916668135818,0.0,1.0,0.0,-0.0,0.1566838573393999,94.83697844601167,0.96,630.4958334067899,605.2760000705183,25.219833336271616,1.0,0.0,-0.0,0.15668385733939982,94.8369784460119,0.96,630.4958334067919,605.2760000705202,25.219833336271698,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023526,1210.5520001410384,1119.760600130472,90.7914000105743,1210.5520001410464,0.0,1.0,-0.0,-0.0,0.3855111476305768,215.84009701389914,0.925,605.2760000705206,559.8803000652316,45.39570000528897,1.0,0.0,0.0,0.38551109105140013,215.84006533633615,0.9250000000000068,605.2760000705258,559.8803000652405,45.395700005285335,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131777,1119.760600130472,1119.760600130472,0.0,34.71257860404464,-0.0,,,141.23106668310965,0.0,60.729358673737146,2.0,734.4499398554365,0.0,0.0,0.0,51.954988745373576
58,1,59,0.07074,0.0,734.4499715330007,,,,0,0.0,1,1260.9916668135274,1260.9916668135274,0.0,201.75866669016438,41.86492333820911,0.0,,,189.67395689202405,1260.9916668135274,1210.5520001410414,50.43966667254344,1260.9916668135847,0.0,1.0,0.0,-0.0,0.1566838573393999,94.83697844601195,0.96,630.4958334067919,605.2760000705202,25.219833336271698,1.0,0.0,-0.0,0.15668385733939985,94.8369784460121,0.96,630.4958334067928,605.276000070521,25.219833336271737,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277995,1210.5520001410414,1119.7606001304682,90.79140001057817,1210.5520001410428,0.0,1.0,-0.0,-0.0,0.3855111476305777,215.8400970138999,0.925,605.2760000705214,559.8803000652323,45.395700005289086,1.0,0.0,0.0,0.38551114763057703,215.84009701389957,0.925,605.2760000705215,559.8803000652324,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131773,1119.7606001304682,1119.7606001304682,0.0,34.712578604044516,-0.0,,,141.23106668312025,0.0,60.72935867374171,2.0,734.4499715330007,0.0,0.0,0.0,51.95499098624447
59,1,60,0.07074,0.0,734.449843442341,,,,0,0.0,1,1260.9916668135752,1260.9916668135752,0.0,201.75866669017205,41.864923338210694,0.0,,,189.6739568920237,1260.9916668135752,1210.5520001410391,50.43966667254334,1260.9916668135825,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601176,0.96,630.4958334067906,605.2760000705189,25.219833336271645,1.0,0.0,-0.0,0.1566838573393999,94.83697844601195,0.96,630.4958334067919,605.2760000705202,25.219833336271698,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68006593713756,1210.5520001410391,1119.7606001304923,90.79140001058045,1210.5520001410728,0.0,1.0,-0.0,-0.0,0.38551109105139264,215.84006533632495,0.925,605.2760000705106,559.8803000652223,45.39570000528829,1.0,0.0,0.0,0.38551097542751595,215.84000060081257,0.925,605.2760000705622,559.88030006527,45.395700005292156,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317973,1119.7606001304923,1119.7606001304923,0.0,34.71257860404526,-0.0,,,141.23106668309015,0.0,60.72935867372876,2.0,734.449843442341,0.0,0.0,0.0,51.954981925111205
60,1,61,0.07074,0.0,734.4499398554563,,,,0,0.0,1,1260.9916668135706,1260.9916668135706,0.0,201.7586666901713,41.864923338210545,0.0,,,189.67395689202334,1260.9916668135706,1210.5520001410366,50.43966667254323,1260.9916668135797,0.0,1.0,0.0,-0.0,0.1566838573393999,94.83697844601159,0.96,630.4958334067892,605.2760000705176,25.21983333627159,1.0,0.0,-0.0,0.15668385733939985,94.83697844601174,0.96,630.4958334067904,605.2760000705188,25.21983333627164,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68016235025243,1210.5520001410366,1119.7606001304991,90.79140001057135,1210.5520001410705,0.0,1.0,-0.0,-0.0,0.38551109105139025,215.84006533632518,0.9250000000000147,605.2760000705053,559.8803000652264,45.39570000527897,1.0,0.0,0.0,0.3855111476305986,215.84009701392722,0.925,605.2760000705651,559.8803000652728,45.39570000529238,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061318042,1119.7606001304991,1119.7606001304991,0.0,34.712578604045476,-0.0,,,141.2310666830807,0.0,60.729358673724704,2.0,734.4499398554563,0.0,0.0,0.0,51.954988745374976
61,1,62,0.07074,0.0,734.4499715330039,,,,0,0.0,1,1260.9916668135795,1260.9916668135795,0.0,201.75866669017273,41.86492333821084,0.0,,,189.67395689202408,1260.9916668135795,1210.5520001410423,50.43966667254348,1260.9916668135859,0.0,1.0,0.0,-0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,1.0,0.0,-0.0,0.15668385733939968,94.83697844601207,0.96,630.4958334067933,605.2760000705215,25.219833336271755,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.6801940278017,1210.5520001410423,1119.760600130477,90.7914000105784,1210.5520001410464,0.0,1.0,-0.0,-0.0,0.38551114763057714,215.84009701389937,0.925,605.2760000705207,559.8803000652317,45.39570000528897,1.0,0.0,0.0,0.38551114763057925,215.84009701390235,0.925,605.2760000705258,559.8803000652364,45.39570000528943,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317819,1119.760600130477,1119.760600130477,0.0,34.712578604044786,-0.0,,,141.23106668311777,0.0,60.72935867374064,2.0,734.4499715330039,0.0,0.0,0.0,51.954990986244695
62,1,63,0.07074,0.0,734.4499398554382,,,,0,0.0,1,1260.9916668135786,1260.9916668135786,0.0,201.75866669017256,41.86492333821081,0.0,,,189.6739568920239,1260.9916668135786,1210.5520001410418,50.439666672543446,1260.9916668135852,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939974,94.83697844601201,0.96,630.4958334067927,605.276000070521,25.21983333627173,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023646,1210.5520001410418,1119.7606001304737,90.79140001057453,1210.5520001410482,0.0,1.0,-0.0,-0.0,0.3855111476305775,215.84009701389982,0.925,605.2760000705215,559.8803000652324,45.395700005289086,1.0,0.0,0.0,0.38551109105140047,215.84006533633664,0.9250000000000067,605.2760000705267,559.8803000652413,45.39570000528545,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317785,1119.7606001304737,1119.7606001304737,0.0,34.71257860404469,-0.0,,,141.2310666831116,0.0,60.72935867373799,2.0,734.4499398554382,0.0,0.0,0.0,51.9549887453737
63,1,64,0.07074,0.0,734.449939855453,,,,0,0.0,1,1260.9916668135781,1260.9916668135781,0.0,201.7586666901725,41.864923338210794,0.0,,,189.67395689202408,1260.9916668135781,1210.5520001410423,50.43966667254348,1260.9916668135859,0.0,1.0,0.0,-0.0,0.1566838573393997,94.836978446012,0.96,630.4958334067927,605.276000070521,25.21983333627173,1.0,0.0,-0.0,0.1566838573393997,94.83697844601207,0.96,630.4958334067932,605.2760000705214,25.219833336271748,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235024913,1210.5520001410423,1119.7606001304923,90.7914000105767,1210.5520001410691,0.0,1.0,-0.0,-0.0,0.38551114763057714,215.8400970138996,0.925,605.2760000705214,559.8803000652323,45.395700005289086,1.0,0.0,0.0,0.3855110910514106,215.84006533634957,0.9250000000000057,605.2760000705476,559.88030006526,45.39570000528761,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317973,1119.7606001304923,1119.7606001304923,0.0,34.71257860404526,-0.0,,,141.23106668309333,0.0,60.72935867373013,2.0,734.449939855453,0.0,0.0,0.0,51.95498874537474
64,1,65,0.07074,0.0,734.4499715329994,,,,0,0.0,1,1260.9916668135827,1260.9916668135827,0.0,201.75866669017324,41.86492333821094,0.0,,,189.67395689202365,1260.9916668135827,1210.5520001410396,50.43966667254335,1260.991666813583,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939988,94.83697844601176,0.96,630.4958334067904,605.2760000705188,25.21983333627164,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277985,1210.5520001410396,1119.7606001304678,90.79140001057795,1210.5520001410414,0.0,1.0,-0.0,-0.0,0.38551114763057714,215.84009701389937,0.925,605.2760000705207,559.8803000652317,45.39570000528897,1.0,0.0,0.0,0.3855111476305768,215.84009701389914,0.925,605.2760000705206,559.8803000652316,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317725,1119.7606001304678,1119.7606001304678,0.0,34.7125786040445,-0.0,,,141.23106668311948,0.0,60.72935867374137,2.0,734.4499715329994,0.0,0.0,0.0,51.954990986244376
65,1,66,0.11566,0.0,734.4499398554328,,,,0,0.0,1,1260.9916668135802,1260.9916668135802,0.0,201.75866669017284,41.864923338210865,0.0,,,189.67395689202428,1260.9916668135802,1210.5520001410437,50.43966667254354,1260.9916668135872,0.0,1.0,0.0,-0.0,0.1566838573393997,94.83697844601208,0.96,630.4958334067933,605.2760000705215,25.219833336271755,1.0,0.0,-0.0,0.1566838573393997,94.8369784460122,0.96,630.495833406794,605.2760000705222,25.21983333627178,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023174,1210.5520001410437,1119.7606001304634,90.79140001057806,1210.5520001410414,0.0,1.0,-0.0,-0.0,0.38551114763057626,215.84009701389883,0.925,605.2760000705206,559.8803000652316,45.39570000528897,1.0,0.0,0.0,0.38551109105140025,215.84006533633288,0.9249999999999999,605.2760000705209,559.8803000652318,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317681,1119.7606001304634,1119.7606001304634,0.0,34.71257860404437,-0.0,,,141.23106668312386,0.0,60.729358673743256,2.0,734.4499398554328,0.0,0.0,0.0,84.94648004367936
66,1,67,0.11566,0.0,734.449908177869,,,,0,0.0,1,1260.9916668135327,1260.9916668135327,0.0,201.75866669016523,41.86492333820929,0.0,,,189.6739568920241,1260.9916668135327,1210.5520001410423,50.43966667254348,1260.9916668135859,0.0,1.0,0.0,-0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,1.0,0.0,-0.0,0.15668385733939968,94.83697844601207,0.96,630.4958334067933,605.2760000705215,25.219833336271755,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801306726676,1210.5520001410423,1119.7606001304684,90.7914000105784,1210.5520001410468,0.0,1.0,-0.0,-0.0,0.3855110910514003,215.84006533633286,0.9250000000000002,605.2760000705207,559.8803000652317,45.39570000528897,1.0,0.0,0.0,0.38551109105140013,215.84006533633476,0.925,605.2760000705263,559.8803000652368,45.39570000528943,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317732,1119.7606001304684,1119.7606001304684,0.0,34.71257860404452,-0.0,,,141.23106668311732,0.0,60.72935867374045,2.0,734.449908177869,0.0,0.0,0.0,84.94647637985233
67,1,68,0.11566,0.0,734.449939855434,,,,0,0.0,1,1260.9916668135756,1260.9916668135756,0.0,201.7586666901721,41.86492333821071,0.0,,,189.67395689202397,1260.9916668135756,1210.5520001410416,50.43966667254344,1260.991666813585,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.680162350233,1210.5520001410416,1119.7606001304653,90.79140001057829,1210.5520001410437,0.0,1.0,-0.0,-0.0,0.3855111476305764,215.84009701389897,0.925,605.2760000705208,559.8803000652317,45.395700005289086,1.0,0.0,0.0,0.38551109105140113,215.84006533633405,0.9249999999999999,605.2760000705227,559.8803000652335,45.3957000052892,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.095820613177,1119.7606001304653,1119.7606001304653,0.0,34.712578604044424,-0.0,,,141.23106668311968,0.0,60.72935867374146,2.0,734.449939855434,0.0,0.0,0.0,84.94648004367949
68,1,69,0.11566,0.0,734.4499715329857,,,,0,0.0,1,1260.991666813571,1260.991666813571,0.0,201.75866669017137,41.86492333821056,0.0,,,189.67395689201567,1260.991666813571,1210.552000141032,50.439666672543055,1260.9916668135752,0.0,1.0,0.0,-0.0,0.1566838573394002,94.83697844601065,0.96,630.4958334067818,605.2760000705105,25.219833336271293,1.0,0.0,-0.0,0.15668385733939977,94.83697844601214,0.96,630.4958334067934,605.2760000705216,25.21983333627176,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277942,1210.552000141032,1119.7606001304541,90.79140001057772,1210.5520001410355,0.0,1.0,-0.0,-0.0,0.3855111476305939,215.84009701392173,0.925,605.2760000705572,559.8803000652654,45.395700005291815,1.0,0.0,0.0,0.385511147630556,215.84009701387242,0.925,605.2760000704784,559.8803000651925,45.3957000052859,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317587,1119.7606001304541,1119.7606001304541,0.0,34.712578604044076,-0.0,,,141.23106668311738,0.0,60.72935867374047,2.0,734.4499715329857,0.0,0.0,0.0,84.94648370750512
69,1,70,0.11566,0.0,734.4499398552816,,,,0,0.0,1,1260.991666813581,1260.991666813581,0.0,201.75866669017296,41.86492333821089,0.0,,,189.6739568920242,1260.991666813581,1210.5520001410425,50.43966667254348,1260.991666813586,0.0,1.0,0.0,-0.0,0.15668385733939982,94.83697844601207,0.96,630.4958334067928,605.276000070521,25.219833336271737,1.0,0.0,-0.0,0.15668385733939966,94.83697844601204,0.96,630.4958334067932,605.2760000705214,25.219833336271748,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235010305,1210.5520001410425,1119.7606001302415,90.79140001071426,1210.552000140956,0.0,1.0,-0.0,-0.0,0.38551114763051986,215.84009701379696,0.9249999999997643,605.2760000704777,559.8803000650493,45.395700005428466,1.0,0.0,0.0,0.38551109105137954,215.84006533630608,0.925,605.2760000704782,559.8803000651924,45.39570000528579,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131544,1119.7606001302415,1119.7606001302415,0.0,34.71257860403749,-0.0,,,141.23106668334435,0.0,60.72935867383807,2.0,734.4499398552816,0.0,0.0,0.0,84.94648004366188
70,1,71,0.11506,0.0,734.4499715329729,,,,0,0.0,1,1260.9916668135756,1260.9916668135756,0.0,201.7586666901721,41.86492333821071,0.0,,,189.67395689202402,1260.9916668135756,1210.5520001410418,50.43966667254345,1260.9916668135852,0.0,1.0,0.0,-0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,1.0,0.0,-0.0,0.15668385733939977,94.83697844601201,0.96,630.4958334067926,605.2760000705209,25.219833336271726,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68019402779214,1210.5520001410418,1119.7606001302638,90.79140001075473,1210.552000141031,0.0,1.0,-0.0,-0.0,0.3855111476305746,215.84009701389598,0.925,605.2760000705152,559.8803000650491,45.3957000054661,1.0,0.0,0.0,0.38551114763057465,215.84009701389613,0.925,605.2760000705156,559.880300065227,45.39570000528863,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061315665,1119.7606001302638,1119.7606001302638,0.0,34.71257860403818,-0.0,,,141.2310666833091,0.0,60.729358673822915,2.0,734.4499715329729,0.0,0.0,0.0,84.50581372458386
71,1,72,0.11506,0.0,734.4499081778647,,,,0,0.0,1,1260.9916668135252,1260.9916668135252,0.0,201.75866669016403,41.86492333820904,0.0,,,189.6739568920238,1260.9916668135252,1210.5520001410414,50.43966667254343,1260.9916668135847,0.0,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,1.0,0.0,-0.0,0.1566838573393997,94.8369784460119,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68013067266406,1210.5520001410414,1119.760600130463,90.79140001057795,1210.552000141041,0.0,1.0,-0.0,-0.0,0.3855110910513976,215.84006533633126,0.925,605.2760000705205,559.8803000652315,45.39570000528897,1.0,0.0,0.0,0.3855110910514003,215.84006533633283,0.9250000000000002,605.2760000705206,559.8803000652316,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317677,1119.760600130463,1119.760600130463,0.0,34.71257860404435,-0.0,,,141.23106668312184,0.0,60.72935867374239,2.0,734.4499081778647,0.0,0.0,0.0,84.50580643494511
72,1,73,0.11506,0.0,734.4499081778652,,,,0,0.0,1,1260.9916668135752,1260.9916668135752,0.0,201.75866669017205,41.864923338210694,0.0,,,189.67395689202345,1260.9916668135752,1210.5520001410378,50.43966667254329,1260.991666813581,0.0,1.0,0.0,-0.0,0.15668385733939966,94.8369784460122,0.96,630.4958334067942,605.2760000705224,25.21983333627179,1.0,0.0,-0.0,0.15668385733940002,94.83697844601127,0.96,630.4958334067869,605.2760000705155,25.2198333362715,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68013067266503,1210.5520001410378,1119.7606001304625,90.79140001057795,1210.5520001410405,0.0,1.0,-0.0,-0.0,0.38551109105139986,215.8400653363324,0.925,605.2760000705201,559.8803000652312,45.39570000528897,1.0,0.0,0.0,0.3855110910514,215.84006533633263,0.925,605.2760000705205,559.8803000652315,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317673,1119.7606001304625,1119.7606001304625,0.0,34.71257860404434,-0.0,,,141.2310666831185,0.0,60.72935867374096,2.0,734.4499081778652,0.0,0.0,0.0,84.50580643494516
73,1,74,0.11506,0.0,734.4499398554291,,,,0,0.0,1,1260.991666813472,1260.991666813472,0.0,201.7586666901555,41.86492333820727,0.0,,,189.6739568920221,1260.991666813472,1210.5520001410273,50.439666672542856,1260.9916668135702,0.0,1.0,0.0,-0.0,0.15668385733940007,94.83697844601099,0.96,630.4958334067846,605.2760000705132,25.219833336271407,1.0,0.0,-0.0,0.15668385733940002,94.8369784460111,0.96,630.4958334067856,605.2760000705141,25.219833336271446,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502298,1210.5520001410273,1119.7606001304664,90.7914000105743,1210.5520001410407,0.0,1.0,-0.0,-0.0,0.3855110910513974,215.84006533633251,0.925000000000006,605.2760000705204,559.880300065235,45.395700005285335,1.0,0.0,0.0,0.3855111476305736,215.84009701389726,0.925,605.2760000705204,559.8803000652314,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317711,1119.7606001304664,1119.7606001304664,0.0,34.71257860404446,-0.0,,,141.23106668310373,0.0,60.7293586737346,2.0,734.4499398554291,0.0,0.0,0.0,84.50581007976567
74,1,75,0.11506,0.0,734.4499715329916,,,,0,0.0,1,1260.9916668135415,1260.9916668135415,0.0,201.75866669016665,41.86492333820958,0.0,,,189.67395689202374,1260.9916668135415,1210.55200014104,50.43966667254338,1260.9916668135834,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601178,0.96,630.495833406791,605.2760000705193,25.219833336271662,1.0,0.0,-0.0,0.1566838573393998,94.83697844601195,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801940277908,1210.55200014104,1119.7606001304662,90.79140001057715,1210.5520001410296,0.0,1.0,-0.0,-0.0,0.38551114763057626,215.84009701389883,0.925,605.2760000705206,559.8803000652316,45.39570000528897,1.0,0.0,0.0,0.38551114763057126,215.84009701389192,0.925,605.2760000705091,559.8803000652209,45.39570000528818,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131771,1119.7606001304662,1119.7606001304662,0.0,34.71257860404445,-0.0,,,141.231066683131,0.0,60.729358673746326,2.0,734.4499715329916,0.0,0.0,0.0,84.50581372458602
75,1,76,0.11506,0.0,734.4499081778663,,,,0,0.0,1,1260.9916668135795,1260.9916668135795,0.0,201.75866669017273,41.86492333821084,0.0,,,189.6739568920239,1260.9916668135795,1210.5520001410414,50.43966667254344,1260.9916668135847,0.0,1.0,0.0,-0.0,0.1566838573393998,94.8369784460119,0.96,630.495833406792,605.2760000705204,25.219833336271705,1.0,0.0,-0.0,0.15668385733939974,94.83697844601203,0.96,630.4958334067928,605.276000070521,25.219833336271737,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68013067266565,1210.5520001410414,1119.7606001304634,90.79140001057806,1210.5520001410416,0.0,1.0,-0.0,-0.0,0.38551109105140025,215.84006533633283,0.9250000000000002,605.2760000705207,559.8803000652317,45.39570000528897,1.0,0.0,0.0,0.3855110910514002,215.84006533633286,0.9249999999999999,605.2760000705209,559.8803000652318,45.395700005289086,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317681,1119.7606001304634,1119.7606001304634,0.0,34.71257860404437,-0.0,,,141.23106668312127,0.0,60.72935867374215,2.0,734.4499081778663,0.0,0.0,0.0,84.5058064349453
76,1,77,0.11506,0.0,734.4499398554345,,,,0,0.0,1,1260.991666813582,1260.991666813582,0.0,201.75866669017313,41.86492333821092,0.0,,,189.67395689202488,1260.991666813582,1210.5520001410478,50.4396666725437,1260.9916668135916,0.0,1.0,0.0,-0.0,0.15668385733939974,94.83697844601238,0.96,630.4958334067951,605.2760000705233,25.219833336271826,1.0,0.0,-0.0,0.1566838573393996,94.83697844601248,0.96,630.4958334067964,605.2760000705244,25.219833336271876,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023254,1210.5520001410478,1119.7606001304662,90.79140001057453,1210.5520001410407,0.0,1.0,-0.0,-0.0,0.38551114763057553,215.84009701389792,0.925,605.2760000705191,559.8803000652302,45.39570000528886,1.0,0.0,0.0,0.3855110910514006,215.84006533633465,0.9250000000000057,605.2760000705216,559.8803000652359,45.395700005285676,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131771,1119.7606001304662,1119.7606001304662,0.0,34.71257860404445,-0.0,,,141.23106668312528,0.0,60.72935867374387,2.0,734.4499398554345,0.0,0.0,0.0,84.50581007976629
77,1,78,0.11506,0.0,734.4499398554398,,,,0,0.0,1,1260.9916668135825,1260.9916668135825,0.0,201.7586666901732,41.864923338210936,0.0,,,189.67395689202408,1260.9916668135825,1210.552000141042,50.43966667254347,1260.9916668135857,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601195,0.96,630.4958334067921,605.2760000705205,25.21983333627171,1.0,0.0,-0.0,0.15668385733939977,94.83697844601214,0.96,630.4958334067934,605.2760000705216,25.21983333627176,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502375,1210.552000141042,1119.7606001304773,90.79140001056373,1210.552000141041,0.0,1.0,-0.0,-0.0,0.3855110910514002,215.8400653363382,0.9250000000000236,605.2760000705205,559.8803000652457,45.39570000527476,1.0,0.0,0.0,0.38551114763057703,215.84009701389928,0.925,605.2760000705206,559.8803000652316,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317822,1119.7606001304773,1119.7606001304773,0.0,34.71257860404479,-0.0,,,141.23106668310834,0.0,60.729358673736584,2.0,734.4499398554398,0.0,0.0,0.0,84.5058100797669
78,1,79,0.11506,0.0,734.4499398554361,,,,0,0.0,1,1260.9916668134751,1260.9916668134751,0.0,201.75866669015602,41.864923338207376,0.0,,,189.67395689202348,1260.9916668134751,1210.5520001410382,50.439666672543304,1260.9916668135816,0.0,1.0,0.0,-0.0,0.15668385733939985,94.83697844601167,0.96,630.4958334067901,605.2760000705184,25.219833336271627,1.0,0.0,-0.0,0.15668385733939974,94.83697844601181,0.96,630.4958334067913,605.2760000705197,25.219833336271677,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023504,1210.5520001410382,1119.7606001304712,90.79140001057499,1210.5520001410462,0.0,1.0,-0.0,-0.0,0.3855110910513974,215.84006533633243,0.9250000000000057,605.2760000705204,559.8803000652348,45.39570000528556,1.0,0.0,0.0,0.3855111476305797,215.8400970139026,0.925,605.2760000705258,559.8803000652364,45.39570000528943,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.0958206131776,1119.7606001304712,1119.7606001304712,0.0,34.71257860404461,-0.0,,,141.23106668311033,0.0,60.72935867373744,2.0,734.4499398554361,0.0,0.0,0.0,84.50581007976648
79,1,80,0.11506,0.0,734.4499081778658,,,,0,0.0,1,1260.9916668135781,1260.9916668135781,0.0,201.7586666901725,41.864923338210794,0.0,,,189.67395689202385,1260.9916668135781,1210.5520001410403,50.43966667254339,1260.9916668135836,0.0,1.0,0.0,-0.0,0.1566838573393999,94.8369784460119,0.96,630.4958334067912,605.2760000705196,25.219833336271673,1.0,0.0,-0.0,0.1566838573393998,94.83697844601195,0.96,630.4958334067924,605.2760000705207,25.219833336271716,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801306726652,1210.5520001410403,1119.7606001304625,90.79140001057795,1210.5520001410405,0.0,1.0,-0.0,-0.0,0.3855110910513999,215.8400653363325,0.925,605.2760000705202,559.8803000652313,45.39570000528897,1.0,0.0,0.0,0.3855110910514002,215.84006533633269,0.925,605.2760000705204,559.8803000652314,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317673,1119.7606001304625,1119.7606001304625,0.0,34.71257860404434,-0.0,,,141.2310666831211,0.0,60.72935867374207,2.0,734.4499081778658,0.0,0.0,0.0,84.50580643494524
80,1,81,0.07074,0.0,734.4499398554334,,,,0,0.0,1,1260.9916668135788,1260.9916668135788,0.0,201.75866669017262,41.864923338210815,0.0,,,189.6739568920235,1260.9916668135788,1210.552000141038,50.4396666725433,1260.9916668135813,0.0,1.0,0.0,-0.0,0.15668385733939982,94.8369784460119,0.96,630.4958334067919,605.2760000705202,25.219833336271698,1.0,0.0,-0.0,0.1566838573393999,94.83697844601161,0.96,630.4958334067894,605.2760000705179,25.2198333362716,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801623502327,1210.552000141038,1119.7606001304664,90.79140001057408,1210.5520001410405,0.0,1.0,-0.0,-0.0,0.38551114763057603,215.84009701389854,0.925,605.2760000705201,559.8803000652312,45.39570000528897,1.0,0.0,0.0,0.3855110910514002,215.84006533633416,0.9250000000000064,605.2760000705204,559.8803000652352,45.39570000528511,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317711,1119.7606001304664,1119.7606001304664,0.0,34.71257860404446,-0.0,,,141.23106668311488,0.0,60.7293586737394,2.0,734.4499398554334,0.0,0.0,0.0,51.954988745373356
81,1,82,0.07074,0.0,734.4499398554312,,,,0,0.0,1,1260.9916668135274,1260.9916668135274,0.0,201.75866669016438,41.86492333820911,0.0,,,189.67395689202255,1260.9916668135274,1210.552000141031,50.439666672543,1260.9916668135738,0.0,1.0,0.0,-0.0,0.15668385733939982,94.8369784460119,0.96,630.4958334067919,605.2760000705202,25.219833336271698,1.0,0.0,-0.0,0.15668385733940016,94.83697844601065,0.96,630.4958334067819,605.2760000705106,25.2198333362713,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.68016235023157,1210.552000141031,1119.7606001304664,90.7914000105742,1210.5520001410405,0.0,1.0,-0.0,-0.0,0.3855110910513973,215.84006533633246,0.9250000000000063,605.2760000705202,559.880300065235,45.39570000528522,1.0,0.0,0.0,0.3855111476305769,215.8400970138991,0.925,605.2760000705204,559.8803000652314,45.39570000528897,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,113.09582061317711,1119.7606001304664,1119.7606001304664,0.0,34.71257860404446,-0.0,,,141.23106668310766,0.0,60.72935867373629,2.0,734.4499398554312,0.0,0.0,0.0,51.95498874537321
