,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
86,1,87,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
87,1,88,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
88,1,89,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
89,1,90,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
90,1,91,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
91,1,92,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
92,1,93,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
93,1,94,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
94,1,95,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
95,1,96,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
96,1,97,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
97,1,98,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
98,1,99,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
99,1,100,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
100,1,101,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
101,1,102,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
102,1,103,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
103,1,104,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
104,1,105,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
105,1,106,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
106,1,107,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
107,1,108,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
108,1,109,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
109,1,110,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
110,1,111,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
111,1,112,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
112,1,113,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
113,1,114,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
114,1,115,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
115,1,116,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
116,1,117,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
117,1,118,0.15246,0.0,734.4499718245393,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395707721914,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499718245393,0.0,0.0,0.0,111.97424270436926
118,1,119,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
119,1,120,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
120,1,121,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
121,1,122,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
122,1,123,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
123,1,124,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
124,1,125,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
125,1,126,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
126,1,127,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
127,1,128,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
128,1,129,0.1016,0.0,734.4499717148145,,,,0,0.0,1,1260.991667046207,1260.991667046207,-0.0,201.75866672739315,41.86492334593407,0.0,,,189.67395696749443,1260.991667046207,1210.5520003643585,50.43966668184832,1260.9916670462069,0.0,1.0,0.0,0.0,0.15668228679419613,94.84374289656701,0.96,630.5471252600898,605.3252402496862,25.221885010403614,1.0,0.0,0.0,0.15668542820704076,94.83021407092743,0.96,630.4445417861174,605.2267601146726,25.217781671444715,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,431.6801941215198,1210.5520003643585,1119.7606002554487,90.791400020712,1210.5520002761607,0.0,1.0,0.0,0.0,0.38551268858283005,215.84210143437647,0.925,605.2792016243916,559.8832615025623,45.39594012182934,1.0,0.0,0.0,0.3855096067433584,215.83809268714327,0.925,605.2727986517691,559.8773387528864,45.395459898882656,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,0.0,0.0,0.0,0.09418341935927774,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,113.09582062580033,1119.7606002554487,1119.7606002554487,0.0,34.71257860791891,0.0,,,141.23106679075835,0.0,60.72935872002609,2.0,734.4499717148145,0.0,0.0,0.0,74.62011712622515
