,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1016,4.021027846741905e-05,1137.188609945778,,,,0,1.5956221671574194e-13,1,2109.1587087683333,2109.1587087683333,2.2139959929459176e-13,337.46539340293333,70.02406913110867,0.33340741295506826,,,315.301160612914,2109.158668558055,2024.7921972987456,84.36634155411441,2109.15853885286,0.00012970519492151955,0.7816245845042583,0.29032011267249325,0.07215841571379666,0.1557233433711791,105.21457878687421,0.96,703.8027645503597,675.6506539683452,28.152110582014462,0.7810948798063863,0.29019810144033176,0.07233253982746143,0.1557201656424042,105.10035465640726,0.96,703.0530416454413,674.9309199796237,28.122121665817634,0.7805650666416469,0.2900759722635118,0.07250669966111217,0.15571725442096848,104.98622716963249,0.96,702.3027326570589,674.2106233507765,28.09210930628232,,,,632.7208851714223,2024.7921972987456,1872.9326176558798,151.85954227807306,2024.7921599339527,3.7364792927227536e-05,0.7975755290284937,1.7258642729308163e-14,1.4341105185137976e-14,0.3379495793582829,158.32105605610934,0.9249999356879399,506.4599005096035,468.4753753999036,37.98452510969984,0.7975755290284937,1.4294865221219538e-14,1.4350718271354148e-14,0.3379488437633375,158.32023369540408,0.9249999356877541,506.4583722034874,468.47396171675047,37.98441048673692,0.7970532090475196,1.4311703080320174e-14,1.431011629286774e-14,0.337789784713451,158.14246197201962,0.9249999356475651,506.12790375713433,468.1682784047863,37.95962535234809,0.7964517602236082,1.4315152733831598e-14,1.4310842854572363e-14,0.33760596117545394,157.93713344788915,0.9249999356010532,505.74598346372755,467.81500213443934,37.930981329288215,0.9999999999996404,,,0.101,189.16619438324386,1872.9326176558798,1872.9326176554302,4.495241086124395e-10,58.06091114733227,1.6694975132193071e-13,,,236.22596140770864,0.00036977819763775883,101.5771634053147,3.1886560273281153,1137.188609945778,0.0,-0.0,0.0,115.53836277049103
1,1,2,0.1016,4.0210278400617965e-05,1137.188609945457,,,,0,1.595622206165189e-13,1,2109.1587087673415,2109.1587087673415,2.2139959525059735e-13,337.4653934027747,70.02406913107575,0.33340741295506826,,,315.3011606131521,2109.1586685570633,2024.7921972977942,84.36634155407484,2109.1585388518693,0.00012970519422645676,0.7786349247100087,0.06797363958823698,0.07096329938248656,0.15572334337464616,105.2145789065422,0.96,703.8027653351747,675.6506547217676,28.15211061340705,0.7780867185955945,0.06812320425212522,0.07113136546291696,0.15572016564240052,105.10035465626936,0.96,703.0530416445355,674.9309199787541,28.122121665781414,0.7775383198257916,0.0682727024683094,0.07129944928416472,0.15571725441806378,104.98622705034053,0.96,702.3027318721589,674.2106225972725,28.092109274886372,,,,632.7208851709117,2024.7921972977942,1872.9326176550019,151.8595422780003,2024.7921599330023,3.736479205751199e-05,0.7975755290284937,1.7156987243623966e-14,1.4313986022886025e-14,0.3379495793582246,158.32105605604426,0.9249999356879406,506.45990050948217,468.4753753997918,37.984525109690374,0.7975755290284937,1.4328218329027162e-14,1.4314844874672058e-14,0.337948843763124,158.3202336951655,0.9249999356877548,506.4583722030436,468.47396171634034,37.98441048670325,0.7970532090475196,1.4311702933193276e-14,1.431011643996101e-14,0.33778978471335847,158.14246197191625,0.9249999356475658,506.1279037569418,468.16827840460854,37.95962535233328,0.7964517602236082,1.4315152586682085e-14,1.4310843001632286e-14,0.33760596117536124,157.9371334477857,0.924999935601054,505.74598346353474,467.8150021342613,37.930981329273415,0.9999999999996321,,,0.101,189.1661943831552,1872.9326176550019,1872.9326176545421,4.599407491474302e-10,58.06091114730506,1.746905723021232e-13,,,236.22596140760578,0.0003697782378637113,101.57716340527048,3.1886560273281153,1137.188609945457,0.0,-0.0,0.0,115.53836277045843
2,1,3,0.1016,4.02102786051584e-05,1137.18860994562,,,,0,1.5956221855058586e-13,1,2109.15870876656,2109.15870876656,2.2139959438507038e-13,337.46539340264957,70.0240691310498,0.3334074129550682,,,315.30116061381085,2109.158668556281,2024.7921972970419,84.36634155404344,2109.158538851085,0.0001297051963546927,0.7782981513969595,0.0701856061356632,0.07052237944871244,0.15572334338158345,105.21457914598541,0.96,703.8027669055078,675.6506562292875,28.152110676220335,0.7777472804133339,0.0703477840005555,0.07068722218281615,0.15572016564239477,105.10035465605418,0.96,703.053041643122,674.9309199773971,28.122121665724887,0.7771961994506276,0.07050994357612493,0.070852063951289,0.15571725441225473,104.98622681177129,0.96,702.3027303024553,674.210621090357,28.09210921209823,,,,632.7208851705067,2024.7921972970419,1872.9326176543052,151.8595422779446,2024.79215993225,3.7364792059663764e-05,0.7975755290284937,1.7157016205643956e-14,1.431637008033459e-14,0.3379495793581789,158.32105605599307,0.9249999356879403,506.4599005093871,468.47537539970375,37.984525109683396,0.7975755290284937,1.4325031681653234e-14,1.4312461619496533e-14,0.33794884376295115,158.32023369497222,0.9249999356877545,506.4583722026846,468.47396171600803,37.98441048667653,0.7970532090475196,1.4311702786067426e-14,1.4310116587054246e-14,0.3377897847132866,158.14246197183596,0.9249999356475654,506.12790375679265,468.1682784044704,37.95962535232227,0.7964517602236082,1.4315152439533608e-14,1.431084314869218e-14,0.3376059611752894,157.93713344770543,0.9249999356010536,505.7459834633856,467.8150021341232,37.9309813292624,0.9999999999996321,,,0.101,189.16619438308481,1872.9326176543052,1872.9326176538452,4.598854377708647e-10,58.060911147283456,1.7573142790593877e-13,,,236.22596140751887,0.0003697782174196459,101.57716340523311,3.1886560273281153,1137.1886099456199,0.0,-0.0,0.0,115.538362770475
3,1,4,0.1016,4.021027824973105e-05,1137.1886099457038,,,,0,1.5956221984684528e-13,1,2109.158708765141,2109.158708765141,2.213995946848785e-13,337.4653934024226,70.02406913100268,0.33340741295506826,,,315.3011606147631,2109.1586685548627,2024.7921972956833,84.36634155398701,2109.15853884967,0.00012970519265648393,0.7782987859522781,0.07052120470730425,0.07052057015198561,0.15572334339199245,105.21457950525478,0.96,703.8027692616931,675.6506584912253,28.152110770467797,0.777747845409893,0.0706858555316566,0.07068529053509745,0.1557201656423858,105.1003546557189,0.96,703.0530416409198,674.9309199752829,28.122121665636854,0.7771966937097369,0.0708505023825412,0.07085000812343194,0.15571725440353817,104.98622645378944,0.96,702.3027279470574,674.2106188291751,28.092109117882366,,,,632.7208851697757,2024.7921972956833,1872.9326176530485,151.85954227784305,2024.7921599308916,3.736479170706416e-05,0.7975755290284938,1.715417257031823e-14,1.4316835348980428e-14,0.3379495793580958,158.32105605590016,0.92499993568794,506.45990050921455,468.47537539954396,37.98452510967057,0.7975755290284938,1.4328450466440108e-14,1.4311996929426037e-14,0.33794884376264256,158.3202336946272,0.9249999356877543,506.4583722020435,468.473961715415,37.98441048662854,0.7970532090475196,1.4311702638941605e-14,1.431011673414746e-14,0.33778978471315546,158.14246197168941,0.9249999356475652,506.12790375652025,468.16827840421837,37.95962535230191,0.7964517602236082,1.431515229238516e-14,1.431084329575205e-14,0.3376059611751582,157.93713344755892,0.9249999356010534,505.745983463113,467.81500213387096,37.93098132924204,0.9999999999996321,,,0.101,189.1661943829579,1872.9326176530485,1872.9326176525885,4.598853890704749e-10,58.060911147244504,1.751923257028797e-13,,,236.22596140736013,0.0003697782069162919,101.57716340516487,3.1886560273281157,1137.1886099457038,0.0,-0.0,0.0,115.5383627704835
4,1,5,0.1016,4.021027787415052e-05,1137.188609945852,,,,0,1.5956221806788212e-13,1,2109.158708763303,2109.158708763303,2.2139959445597978e-13,337.4653934021285,70.02406913094165,0.3334074129550682,,,315.30116061604133,2109.158668553025,2024.7921972939228,84.36634155391354,2109.1585388478366,0.00012970518874858177,0.7782991129497581,0.0705213034896312,0.07052097649215125,0.1557233434058775,105.2145799845032,0.96,703.8027724047336,675.6506615085442,28.15211089618932,0.7777481745425412,0.07068603154650561,0.07068570241385735,0.15572016564237395,105.10035465527382,0.96,703.053041637996,674.9309199724761,28.12212166551991,0.7771970250050974,0.0708507568318229,0.07085042553646238,0.15571725439191067,104.98622597626432,0.96,702.3027248051065,674.2106158129022,28.092108992204317,,,,632.7208851688288,2024.7921972939228,1872.9326176514196,151.85954227771177,2024.7921599291315,3.7364791311672184e-05,0.7975755290284938,1.715456538119132e-14,1.4316969497707515e-14,0.33794957935798803,158.32105605577968,0.9249999356879397,506.4599005089908,468.4753753993369,37.984525109653944,0.7975755290284938,1.432790580588704e-14,1.4311863168210158e-14,0.3379488437622434,158.32023369418093,0.924999935687754,506.4583722012142,468.47396171464777,37.98441048656648,0.7970532090475196,1.431170249181583e-14,1.4310116881240634e-14,0.3377897847129853,158.14246197149927,0.9249999356475649,506.1279037561669,468.1682784038913,37.95962535227561,0.7964517602236082,1.4315152145236766e-14,1.431084344281188e-14,0.337605961174988,157.9371334473688,0.9249999356010531,505.7459834627595,467.81500213354377,37.93098132921572,0.9999999999996321,,,0.101,189.16619438279338,1872.9326176514196,1872.9326176509596,4.5988221939699793e-10,58.060911147194005,1.7551773734043288e-13,,,236.2259614071546,0.0003697781883495105,101.57716340507648,3.1886560273281157,1137.1886099458518,0.0,-0.0,0.0,115.53836277049857
5,1,6,0.1016,4.021027856393242e-05,1137.1886099464405,,,,0,1.5956221953566146e-13,1,2109.1587087616176,2109.1587087616176,2.2139959430947203e-13,337.46539340185876,70.02406913088569,0.3334074129550682,,,315.3011606177317,2109.158668551339,2024.792197292297,84.36634155384569,2109.158538846143,0.0001297051959257378,0.778299117476947,0.0705209844821995,0.07052097995501053,0.15572334342324506,105.2145805839495,0.96,703.8027763360639,675.6506652826213,28.152111053442564,0.7777481763546836,0.07068570902620282,0.07068570721406048,0.15572016564235994,105.10035465474675,0.96,703.0530416345334,674.9309199691521,28.122121665381318,0.7771970241154894,0.07085043078658851,0.0708504316761964,0.15571725437736855,104.98622537903542,0.96,702.3027208755453,674.2106120405235,28.09210883502181,,,,632.7208851679527,2024.792197292297,1872.932617649913,151.85954227759248,2024.7921599275053,3.736479168930943e-05,0.7975755290284938,1.7153423499304468e-14,1.431694283507047e-14,0.33794957935788866,158.32105605566852,0.9249999356879385,506.4599005087848,468.47537539914566,37.984525109639186,0.7975755290284938,1.4329168203535692e-14,1.4311890106274456e-14,0.33794884376187145,158.32023369376503,0.9249999356877526,506.4583722004419,468.4739617139326,37.98441048650927,0.7970532090475196,1.4311702344690116e-14,1.4310117028333753e-14,0.3377897847128292,158.1424619713248,0.9249999356475636,506.127903755843,468.16827840359105,37.95962535225194,0.7964517602236082,1.4315151998088427e-14,1.4310843589871654e-14,0.3376059611748319,157.93713344719447,0.9249999356010518,505.7459834624357,467.8150021332436,37.93098132919207,0.9999999999996321,,,0.101,189.16619438264124,1872.932617649913,1872.9326176494533,4.598820364704895e-10,58.06091114714731,1.752346342715493e-13,,,236.22596140696854,0.0003697781145708829,101.57716340499647,3.1886560273281157,1137.1886099464405,0.0,-0.0,0.0,115.53836277055835
6,1,7,0.1016,4.021027862194776e-05,1137.1886099468786,,,,0,1.5956221813969843e-13,1,2109.1587087591847,2109.1587087591847,2.2139959453691583e-13,337.4653934014695,70.02406913080493,0.3334074129550682,,,315.3011606197006,2109.158668548906,2024.792197289961,84.36634155374848,2109.1585388437093,0.00012970519652938533,0.7782991206493222,0.0705209815298592,0.0705209783574841,0.15572334344410077,105.21458130379004,0.96,703.8027810569719,675.650669814693,28.152111242278874,0.7777481760491406,0.07068570654938368,0.07068570685492667,0.15572016564234245,105.10035465409213,0.96,703.0530416302335,674.9309199650241,28.12212166520937,0.7771970203425186,0.0708504287780901,0.07085043255106102,0.1557172543599048,104.98622466181847,0.96,702.3027161565042,674.2106075102439,28.092108646260236,,,,632.7208851666953,2024.792197289961,1872.9326176477502,151.8595422774192,2024.7921599251695,3.736479156306109e-05,0.7975755290284939,1.7153312900797906e-14,1.4316927367670076e-14,0.33794957935774583,158.32105605550876,0.9249999356879375,506.4599005084883,468.47537539887094,37.984525109617394,0.7975755290284939,1.4329473406853618e-14,1.431190585713699e-14,0.3379488437613397,158.32023369317054,0.9249999356877516,506.45837219933753,468.4739617129106,37.98441048642694,0.7970532090475196,1.431170219756446e-14,1.4310117175426818e-14,0.337789784712604,158.14246197107312,0.9249999356475627,506.1279037553755,468.1682784031581,37.959625352217365,0.7964517602236082,1.4315151850940148e-14,1.4310843736931376e-14,0.33760596117460673,157.93713344694294,0.9249999356010508,505.7459834619681,467.81500213281055,37.93098132915749,0.9999999999996321,,,0.101,189.1661943824228,1872.9326176477502,1872.9326176472903,4.598804941434573e-10,58.06091114708026,1.754486602116937e-13,,,236.22596140669796,0.0003697780596123844,101.57716340488012,3.1886560273281157,1137.1886099468786,0.0,-0.0,0.0,115.53836277060286
7,1,8,0.1016,4.021027785157893e-05,1137.1886099471,,,,0,1.5956221969079937e-13,1,2109.1587087559024,2109.1587087559024,2.2139959444263264e-13,337.46539340094444,70.02406913069596,0.33340741295506826,,,315.301160621934,2109.1586685456246,2024.7921972868185,84.36634155361752,2109.158538840436,0.00012970518851372525,0.778299124697538,0.07052098098316081,0.07052097693494493,0.15572334346845274,105.21458214430709,0.96,703.8027865693094,675.650675106537,28.152111462772414,0.7777481760414783,0.0706857068414056,0.07068570684906793,0.15572016564232144,105.10035465330404,0.96,703.0530416250565,674.9309199600542,28.12212166500231,0.777197016291202,0.07085042990537395,0.07085043395669045,0.15571725433951236,104.98622382432285,0.96,702.3027106460704,674.2106022202277,28.092108425842795,,,,632.7208851650049,2024.7921972868185,1872.9326176448428,151.8595422771846,2024.7921599220276,3.736479078557196e-05,0.7975755290284939,1.7152561196832806e-14,1.4316881844033334e-14,0.33794957935755343,158.3210560552936,0.9249999356879369,506.45990050808877,468.47537539850106,37.98452510958772,0.7975755290284939,1.433027724851417e-14,1.4311951643480757e-14,0.33794884376062756,158.3202336923743,0.9249999356877512,506.458372197858,468.4739617115418,37.9844104863162,0.7970532090475196,1.4311702050438883e-14,1.431011732251981e-14,0.33778978471230015,158.14246197073354,0.9249999356475621,506.1279037547442,468.16827840257395,37.959625352170285,0.7964517602236082,1.4315151703791948e-14,1.4310843883991025e-14,0.3376059611743027,157.93713344660338,0.9249999356010503,505.7459834613365,467.8150021322261,37.930981329110395,0.9999999999996321,,,0.101,189.16619438212913,1872.9326176448428,1872.932617644383,4.598796832737949e-10,58.06091114699013,1.7520172201739945e-13,,,236.22596140633084,0.00036977803186481376,101.57716340472227,3.1886560273281157,1137.1886099471,0.0,-0.0,0.0,115.53836277062537
8,1,9,0.1016,4.021027859993683e-05,1137.1886099479184,,,,0,1.5956221852622735e-13,1,2109.1587087530074,2109.1587087530074,2.21399594233249e-13,337.4653934004812,70.02406913059986,0.3334074129550682,,,315.301160624617,2109.1586685427287,2024.7921972840309,84.36634155350144,2109.1585388375324,0.0001297051963003624,0.778299129333172,0.07052097997995861,0.07052097534432464,0.1557233434963126,105.21458310589578,0.96,703.8027928756666,675.6506811606398,28.1521117150267,0.7777481760375373,0.07068570684683262,0.07068570685077359,0.15572016564229846,105.10035465244269,0.96,703.0530416193984,674.9309199546224,28.122121664776,0.7771970116617156,0.07085043091537133,0.07085043554485777,0.15571725431618463,104.98622286627851,0.96,702.3027043424676,674.2105961687688,28.092108173698744,,,,632.7208851635037,2024.7921972840309,1872.9326176422605,151.85954227697928,2024.7921599192398,3.7364791121544776e-05,0.7975755290284939,1.7152167780125113e-14,1.4316844699726675e-14,0.3379495793573831,158.32105605510307,0.9249999356879351,506.4599005077354,468.4753753981733,37.98452510956214,0.7975755290284939,1.4330989155242638e-14,1.431198905674954e-14,0.3379488437599909,158.32023369166245,0.9249999356877493,506.4583721965359,468.4739617103179,37.98441048621798,0.7970532090475196,1.4311701903313418e-14,1.43101174696127e-14,0.33778978471203225,158.14246197043403,0.9249999356475603,506.12790375418814,468.1682784020586,37.959625352129535,0.7964517602236082,1.431515155664386e-14,1.4310844031050566e-14,0.33760596117403474,157.9371334463041,0.9249999356010484,505.74598346078045,467.81500213171086,37.93098132906961,0.9999999999996321,,,0.101,189.16619438186834,1872.9326176422605,1872.9326176418006,4.5987878237542404e-10,58.06091114691008,1.7540773078178867e-13,,,236.22596140601053,0.0003697779292416511,101.57716340458452,3.1886560273281157,1137.1886099479186,0.0,-0.0,0.0,115.5383627707085
9,1,10,0.1016,4.021027874575663e-05,1137.1886099485998,,,,0,1.5956221962258853e-13,1,2109.1587087493813,2109.1587087493813,2.2139959439528917e-13,337.4653933999011,70.02406913047946,0.33340741295506815,,,315.3011606275844,2109.1586685391026,2024.7921972805482,84.36634155335624,2109.158538833905,0.0001297051978176122,0.7782991345540263,0.07052097879842682,0.07052097357757253,0.15572334352768974,105.21458418888616,0.96,703.8027999782089,675.6506879790805,28.152111999128376,0.7777481760329692,0.07068570684764687,0.07068570685221498,0.15572016564227206,105.10035465145141,0.96,703.0530416128865,674.9309199483711,28.12212166451549,0.7771970064475711,0.07085043209379423,0.07085043730793877,0.155717254289911,104.98622178724683,0.96,702.3026972428091,674.2105893530968,28.09210788971238,,,,632.7208851616286,2024.7921972805482,1872.9326176390357,151.85954227672116,2024.792159915757,3.736479097628521e-05,0.7975755290284939,1.7151576848140888e-14,1.4316800241546418e-14,0.33794957935717,158.3210560548647,0.9249999356879336,506.4599005072932,468.47537539776346,37.98452510952974,0.7975755290284939,1.4331600142009465e-14,1.4312033779403303e-14,0.33794884375919854,158.32023369077646,0.9249999356877479,506.45837219489,468.4739617087947,37.98441048609531,0.7970532090475196,1.4311701756188048e-14,1.43101176167055e-14,0.33778978471169635,158.14246197005863,0.9249999356475588,506.1279037534908,468.1682784014128,37.95962535207802,0.7964517602236082,1.4315151409495864e-14,1.4310844178110022e-14,0.3376059611736988,157.93713344592885,0.924999935601047,505.745983460083,467.81500213106494,37.93098132901809,0.9999999999996321,,,0.101,189.16619438154262,1872.9326176390357,1872.932617638576,4.598774051888498e-10,58.060911146810106,1.7513740211953053e-13,,,236.22596140560725,0.00036977784383419784,101.57716340441112,3.1886560273281157,1137.1886099485998,0.0,-0.0,0.0,115.53836277077774
10,1,11,0.1016,4.021027838513327e-05,1137.1886099491746,,,,0,1.5956221788611133e-13,1,2109.1587087450675,2109.1587087450675,2.2139959458839876e-13,337.46539339921077,70.02406913033623,0.33340741295506826,,,315.301160630844,2109.158668534789,2024.7921972764113,84.36634155318386,2109.158538829595,0.00012970519406533903,0.7782991403674349,0.07052097744308462,0.07052097162967602,0.15572334356259687,105.21458539371311,0.96,703.8028078797882,675.6506955645966,28.152112315191587,0.7777481760329614,0.070685706849154,0.07068570684916171,0.15572016564224217,105.10035465033086,0.96,703.0530416055257,674.9309199413046,28.12212166422101,0.7771970006518243,0.07085043344673757,0.0708504392424843,0.15571725426068103,104.98622058680004,0.96,702.3026893442812,674.21058177051,28.092107573771266,,,,632.7208851594028,2024.7921972764113,1872.9326176352076,151.8595422764135,2024.792159911621,3.73647904209342e-05,0.797575529028494,1.7151027927237842e-14,1.4316752294935535e-14,0.3379495793569169,158.3210560545817,0.9249999356879324,506.4599005067678,468.4753753972768,37.98452510949095,0.797575529028494,1.4332547522218336e-14,1.4312081988765628e-14,0.3379488437582588,158.32023368972577,0.9249999356877465,506.45837219293793,468.47396170698835,37.98441048594953,0.7970532090475196,1.431170160906279e-14,1.4310117763798187e-14,0.3377897847112971,158.14246196961244,0.9249999356475574,506.1279037526617,468.16827840064525,37.95962535201649,0.7964517602236082,1.431515126234799e-14,1.4310844325169365e-14,0.33760596117329944,157.93713344548286,0.9249999356010457,505.7459834592537,467.8150021302972,37.930981328956506,0.9999999999996321,,,0.101,189.16619438115598,1872.9326176352076,1872.9326176347477,4.598768932142199e-10,58.06091114669143,1.753789015358268e-13,,,236.22596140512624,0.00036977777173837476,101.57716340420428,3.188656027328116,1137.1886099491746,0.0,-0.0,0.0,115.53836277083614
11,1,12,0.1016,4.021027863181248e-05,1137.1886099500284,,,,0,1.59562217209043e-13,1,2109.1587087406524,2109.1587087406524,2.213995944546374e-13,337.46539339850443,70.02406913018966,0.33340741295506815,,,315.30116063448475,2109.1586685303737,2024.79219727217,84.36634155300713,2109.1585388251774,0.0001297051966320273,0.7782991465933984,0.07052097591802553,0.07052096969206209,0.15572334360104872,105.21458672088573,0.96,703.8028165837432,675.6507039203934,28.152112663349737,0.7777481758479968,0.07068570685585077,0.07068570704081542,0.15572016564220956,105.10035464910857,0.96,703.0530415974965,674.9309199335968,28.122121663899843,0.7771969940753813,0.07085043497908507,0.07085044155552807,0.1557172542284838,104.98621926449044,0.96,702.3026806439376,674.21057341818,28.09210722575755,,,,632.7208851571193,2024.79219727217,1872.9326176312804,151.8595422760993,2024.7921599073795,3.73647902921921e-05,0.797575529028494,1.7150507181437477e-14,1.4316707185445988e-14,0.3379495793566576,158.3210560542917,0.9249999356879304,506.4599005062297,468.4753753967781,37.98452510945161,0.797575529028494,1.4333066158102225e-14,1.43121273634658e-14,0.3379488437572912,158.32023368864398,0.9249999356877446,506.45837219092834,468.47396170512854,37.984410485799806,0.7970532090475196,1.4311701461937683e-14,1.4310117910890738e-14,0.33778978471088916,158.14246196915653,0.9249999356475556,506.12790375181487,468.1682783998609,37.959625351953925,0.7964517602236082,1.4315151115200253e-14,1.4310844472228572e-14,0.33760596117289143,157.93713344502714,0.9249999356010438,505.74598345840667,467.8150021295127,37.93098132889394,0.9999999999996321,,,0.101,189.16619438075935,1872.9326176312804,1872.9326176308205,4.598761110028667e-10,58.060911146569694,1.7505407587301563e-13,,,236.22596140463546,0.0003697776647143244,101.57716340399324,3.188656027328116,1137.1886099500282,0.0,-0.0,0.0,115.53836277092289
12,1,13,0.1016,4.0210277741394685e-05,1137.18860995055,,,,0,1.5956221336317813e-13,1,2109.1587087352023,2109.1587087352023,2.2139959456115466e-13,337.46539339763234,70.02406913000871,0.33340741295506826,,,315.3011606383692,2109.1586685249245,2024.7921972669476,84.36634155278954,2109.1585388197373,0.00012970518736726225,0.7782991466445709,0.0705209739457676,0.07052097389459508,0.1557233436430593,105.21458817088791,0.96,703.8028260932472,675.6507130495173,28.152113043729862,0.7777481688889596,0.07068570658182467,0.07068571354086192,0.15572016564217295,105.10035464773642,0.96,703.0530415884831,674.9309199249437,28.122121663539364,0.7771969801304616,0.07085043639642194,0.0708504503413417,0.15571725419330543,104.9862178197449,0.96,702.3026711380069,674.2105642924865,28.092106845520313,,,,632.7208851543098,2024.7921972669476,1872.9326176264485,151.85954227571006,2024.7921599021583,3.736478928074161e-05,0.797575529028494,1.714983596808759e-14,1.431665071763496e-14,0.337949579356337,158.32105605393315,0.9249999356879293,506.45990050556384,468.4753753961616,37.98452510940225,0.797575529028494,1.4334204897743395e-14,1.4312184089954742e-14,0.3379488437560811,158.32023368729105,0.9249999356877434,506.4583721884146,468.47396170280274,37.98441048561187,0.7970532090475196,1.4311701314812717e-14,1.4310118057983153e-14,0.33778978471039783,158.14246196860745,0.9249999356475544,506.12790375079436,468.1682783989164,37.959625351877975,0.7964517602236082,1.4315150968052662e-14,1.4310844619287643e-14,0.3376059611723999,157.93713344447818,0.9249999356010425,505.74598345738576,467.8150021285678,37.93098132881797,0.9999999999996321,,,0.101,189.16619438027132,1872.9326176264485,1872.9326176259888,4.598753040075427e-10,58.060911146419905,1.7535649385545537e-13,,,236.2259614040267,0.00036977759930052734,101.57716340373148,3.188656027328116,1137.1886099505496,0.0,-0.0,0.0,115.53836277097588
13,1,14,0.1016,4.0210277654211806e-05,1137.1886099509397,,,,0,1.595622092367079e-13,1,2109.158708729038,2109.158708729038,2.213995943611245e-13,337.4653933966461,70.02406912980406,0.33340741295506826,,,315.30116064254486,2109.158668518761,2024.7921972610316,84.36634155254308,2109.158538813574,0.0001297051864601276,0.7782992844202612,0.0705209644678479,0.0705208266921576,0.15572334368864577,105.21458974431117,0.96,703.8028364121798,675.6507229556926,28.15211345648722,0.7777483037872622,0.07068569902208567,0.07068556412378296,0.15572016564213273,105.10035464622774,0.96,703.0530415785728,674.9309199154297,28.122121663142977,0.7771971122182273,0.07085043075187186,0.07085029866410618,0.15571725415513227,104.98621625200596,0.96,702.302660822822,674.210554389909,28.09210643291287,,,,632.7208851511258,2024.7921972610316,1872.9326176209745,151.85954227526807,2024.7921598962425,3.7364788836863286e-05,0.7975755290284942,1.7149326243158198e-14,1.4316605408188892e-14,0.33794957935595177,158.3210560535024,0.9249999356879284,506.45990050476377,468.47537539542105,37.98452510934267,0.797575529028494,1.433469138660945e-14,1.4312229665775696e-14,0.33794884375378,158.3202336847184,0.9249999356877426,506.4583721836339,468.47396169838015,37.98441048525375,0.7970532090475196,1.431170116768792e-14,1.43101182050754e-14,0.3377897847103173,158.14246196851744,0.9249999356475536,506.1279037506274,468.1682783987616,37.95962535186586,0.7964517602236082,1.4315150820905244e-14,1.4310844766346547e-14,0.33760596117231884,157.93713344438754,0.9249999356010417,505.7459834572175,467.8150021284117,37.93098132880581,0.9999999999996321,,,0.101,189.1661943797184,1872.9326176209745,1872.9326176205145,4.598746256431483e-10,58.060911146250206,1.7495495824820925e-13,,,236.22596140333775,0.0003697775504176192,101.57716340343522,3.188656027328116,1137.1886099509395,0.0,-0.0,0.0,115.53836277101547
14,1,15,0.1016,4.021027876709534e-05,1137.1886099194146,,,,0,1.5956220002520143e-13,1,2109.1587086749196,2109.1587086749196,2.2139959456804943e-13,337.4653933879871,70.02406912800733,0.33340741295506815,,,315.3011606398215,2109.158668464641,2024.792197209065,84.36634155037777,2109.1585387594428,0.00012970519803964063,0.7783075280590945,0.07052118717733791,0.0705129435385046,0.15572334373775673,105.21459143937822,0.96,703.8028475288845,675.650733627729,28.152113901155428,0.7777565675303755,0.07068593013484992,0.07067766639173667,0.15572016564202487,105.100354642183,0.96,703.0530415520029,674.9309198899228,28.12212166208011,0.777205395320552,0.07085067030207808,0.0708423871997533,0.15571725411389106,104.98621455826029,0.96,702.3026496785552,674.210543691413,28.09210598714223,,,,632.7208851232114,2024.792197209065,1872.9326175730541,151.85954227122846,2024.7921598442827,3.736478234459902e-05,0.7975755290284942,1.7148466661417728e-14,1.4316547960873767e-14,0.337949579353892,158.32105605120466,0.9249999356879988,506.45990050046174,468.47537539147737,37.98452510898435,0.7975755290284942,1.4336105858852087e-14,1.4312287372798198e-14,0.33794884370585476,158.32023363114533,0.924999935687813,506.45837208403964,468.4739616062912,37.98441047774848,0.7970532090475196,1.4311701020563156e-14,1.4310118352167623e-14,0.33778978472284765,158.14246198252312,0.924999935647624,506.1279037766385,468.16827842285744,37.959625353781036,0.7964517602236082,1.4315150673757855e-14,1.4310844913405426e-14,0.33760596118480785,157.93713345833822,0.9249999356011122,505.7459834831428,467.81500215242824,37.930981330714566,0.9999999999996321,,,0.101,189.1661943748785,1872.9326175730541,1872.9326175725944,4.598737458213914e-10,58.06091114476468,1.7533775302294725e-13,,,236.22596139712743,0.00036978150300927634,101.57716340076479,3.188656027328116,1137.1886099194146,0.0,-0.0,0.0,115.53836276781252
15,1,16,0.1016,4.021027845443144e-05,1137.1886067431346,,,,0,1.5956218279288003e-13,1,2109.1587039441806,2109.1587039441806,2.2139959432908077e-13,337.4653926310689,70.02406897094679,0.33340741295506826,,,315.3011599255771,2109.158663733902,2024.7921926675583,84.36634136114826,2109.158534028707,0.00012970519478638362,0.7782303941186203,0.07053079642883296,0.07060793036930721,0.1557233437835884,105.21459302126026,0.96,703.8028579032912,675.6507435871596,28.15211431613166,0.7776774848719807,0.0706955481617741,0.07077463082016885,0.1557201656355863,105.10035440072612,0.96,703.0530399658826,674.9309183672473,28.12212159863529,0.7771243610249786,0.07086029581989024,0.07094133011546358,0.15571725406386167,104.98621250359072,0.96,702.302636159533,674.2105307131517,28.092105446381314,,,,632.720882686955,2024.7921926675583,1872.932613387666,151.8595419164062,2024.7921553040724,3.736348583011681e-05,0.7975755290284942,1.7147845051911037e-14,1.431653828866826e-14,0.33794957924675917,158.32105593193702,0.9249999356950627,506.45990027561584,468.47537518707253,37.984525088543336,0.7975755290284942,1.433666845037529e-14,1.4312297333614247e-14,0.3379488415187932,158.320231186618,0.9249999356948763,506.4583675378375,468.47395740463173,37.984410133205756,0.7970532090475196,1.4311700873434065e-14,1.431011849926418e-14,0.33778978478077015,158.14246204774327,0.9249999356546902,506.1279038947182,468.1682785356575,37.959625359060674,0.7964517602236082,1.4315150526606156e-14,1.4310845060468618e-14,0.3376059612401692,157.9371335206567,0.924999935608181,505.74598359590067,467.8150022603043,37.930981335596414,0.9999999999996321,,,0.101,189.1661939521543,1872.932613387666,1872.9326133872062,4.5987302032467723e-10,58.060911015017645,1.7483457644810834e-13,,,236.22596085177884,0.0003701784480232898,101.57716316626488,3.188656027328116,1137.1886067431346,0.0,-0.0,0.0,115.53836244510248
16,1,17,0.1016,4.0210277808764494e-05,1137.1881906349872,,,,0,1.5956212803451727e-13,1,2109.1581060361073,2109.1581060361073,2.2139959554403685e-13,337.46529696577716,70.02404912039877,0.3334074129550682,,,315.30106891150456,2109.1580658258295,2024.7916186758155,84.36631744482584,2109.1579361206414,0.00012970518806820335,0.7690963428855222,0.07036413155348963,0.07949818278658774,0.15572334295885773,105.21456455538494,0.96,703.8026712164074,675.650564367751,28.152106848656338,0.7685411481907131,0.07052607092958124,0.07966240761084896,0.15572016482651643,105.1003240591817,0.96,703.0528406535042,674.930727027364,28.122113626140237,0.7679858140444954,0.07068800474769853,0.07982655172818176,0.15571725327966995,104.98618029693792,0.96,702.30242425073,674.2103272807008,28.092096970029267,,,,632.7205746051873,2024.7916186758155,1872.9320837962491,151.85949769606725,2024.7915814923163,3.7183499212205604e-05,0.7975755290284942,1.7146287583941387e-14,1.4316595944499697e-14,0.3379495439166306,158.32101647601922,0.9249999362798792,506.4598266848442,468.4753074117995,37.984519273044654,0.7975755290284942,1.433897161045416e-14,1.4312240006523127e-14,0.33794871400122695,158.3200886697213,0.9249999362796706,506.4581024141768,468.4737124614364,37.98438995274037,0.7970532090475196,1.431170072628532e-14,1.4310118646380388e-14,0.3377897283502741,158.14239903716415,0.9249999362396929,506.1277864647849,468.1681702090629,37.959616255722,0.7964517602236082,1.4315150379435695e-14,1.4310845207550573e-14,0.3376059046954159,157.9370704222827,0.9249999361934044,505.7458659285104,467.81489371395014,37.93097221456025,0.9999999999996321,,,0.101,189.16614046342116,1872.9320837962491,1872.9320837957891,4.598711618236481e-10,58.06089459768372,1.7531985346778904e-13,,,236.2258925351302,0.00040665487411372785,101.57713379010599,3.188656027328116,1137.1881906349872,0.0,-0.0,0.0,115.5383201685147
17,1,18,0.15246,4.02102809387127e-05,858.8920031445243,,,,0,1.595641108759163e-13,1,1727.1898261331417,1727.1898261331414,2.2139937121711342e-13,276.35037218130265,57.3427022276203,0.33340741295506804,,,263.7672637583514,1727.1897859228604,1658.1020699689477,69.0875862487062,1727.189656217654,0.00012970520655372872,0.7077196125939713,0.05899162500556243,0.12036835529711327,0.15904501777610822,87.99259706174067,0.96,576.3082462707264,553.2559164198973,23.052329850829125,0.7072864471478952,0.05915866343606627,0.12041336447888405,0.15907777531558082,87.92243397132479,0.96,575.7301328764537,552.7009275613956,23.02920531505813,0.7068530227865928,0.05932579180282068,0.12045858306072336,0.15911073498487358,87.85223272528594,0.96,575.1512770704738,552.1452259876548,23.006051082818953,,,,442.14879101507233,1658.1020699689477,1514.6123420491163,143.48969243066853,1658.1020344797846,3.548916312055938e-05,0.797575529028494,1.7143819420317807e-14,1.4317316049272324e-14,0.29202511657320196,110.63335310026804,0.91346152410576,414.739700917319,378.8487593071013,35.890941610217695,0.7975755290284942,1.4340992213686093e-14,1.4311520672450395e-14,0.29202495653190513,110.63320144904715,0.9134614590703842,414.73938923239655,378.84844762218495,35.89094161021158,0.7970532090475196,1.431170059639498e-14,1.4310118776242017e-14,0.2918942624801458,110.51128792014772,0.9134614728036927,414.46784881145663,378.60041160509144,35.86743720636521,0.7964517602236082,1.4315150249551883e-14,1.4310845337356275e-14,0.2917437299828301,110.37094854560941,0.9134614727871594,414.1550955186126,378.3147235147385,35.84037200387406,0.9999999999996321,,,0.101,152.97584654696075,1514.6123420491163,1514.6123420486565,4.598697021706916e-10,46.95298260352261,1.7465605921293102e-13,,,212.57735437927892,0.00010182413967732768,91.40826238308993,3.188656027328116,858.8920031445243,0.0,0.0,0.0,130.94667479941418
18,1,19,0.15246,4.021028067043602e-05,858.8919995340154,,,,0,1.5956329533734991e-13,1,1727.189813877662,1727.189813877662,2.2139937174229334e-13,276.35037022042593,57.34270182073838,0.33340741295506804,,,263.76726227218245,1727.1897736673811,1658.1020582036906,69.08758575848715,1727.1896439621773,0.00012970520376231768,0.6886709419644989,0.07843245530919513,0.09748112593866758,0.1590450177941775,87.99259702292932,0.96,576.308245951056,553.2559161130138,23.05232983804226,0.6882825970474762,0.07858858700272606,0.09759243710314514,0.15907777554789596,87.92243347512513,0.96,575.7301287864703,552.7009236350115,23.029205151458868,0.6878938996466598,0.0787446451761731,0.09770376831610608,0.159110735432695,87.85223177412799,0.96,575.1512692246513,552.1452184556653,23.006050768986018,,,,442.14878642719054,1658.1020582036906,1514.612332885924,143.4896899917184,1658.1020228776424,3.532604808092378e-05,0.7975755290284942,1.7157648502152363e-14,1.431650278298791e-14,0.2920251139893869,110.63335070112302,0.913461524434381,414.7396954438407,378.84875444358164,35.890941000259055,0.7975755290284942,1.4324914897317786e-14,1.431233175869079e-14,0.29202495600408734,110.63320099811575,0.9134614602344923,414.7393877630309,378.84844676277754,35.89094100025337,0.7970532090475196,1.4311701403117465e-14,1.431011796969794e-14,0.2918942615126994,110.51128705302021,0.9134614737891218,414.4678464859111,378.6004098892239,35.86743659668723,0.7964517602236082,1.4315151056376725e-14,1.4310844531016714e-14,0.2917437290111637,110.37094767493153,0.9134614737708387,414.15509318485977,378.314721790341,35.840371394518726,0.9999999999996321,,,0.101,152.97584562147833,1514.612332885924,1514.6123328854642,4.5987786275643417e-10,46.95298231946364,1.7527239288707764e-13,,,212.5773512869944,0.00010521316406117197,91.4082610534076,3.188656027328116,858.8919995340156,0.0,0.0,0.0,130.94667424895601
19,1,20,0.15246,4.0210280696196026e-05,858.8919995331702,,,,0,1.595633514150553e-13,1,1727.1898138745207,1727.1898138745205,2.213993723450396e-13,276.3503702199233,57.34270182063408,0.33340741295506804,,,263.76726227202647,1727.1897736642397,1658.1020582006743,69.08758575836154,1727.1896439590357,0.00012970520403034975,0.6880795721463547,0.09590817343154041,0.09649954324968453,0.15904501772327756,87.9925971752169,0.96,576.3082472053745,553.2559173171596,23.052329888214953,0.6876885944674859,0.09601347807036488,0.09660748065035517,0.15907777554804675,87.92243347480307,0.96,575.7301287838156,552.700923632463,23.029205151352688,0.6872972837925051,0.096118846120352,0.0967154619745067,0.15911073550431643,87.85223162200647,0.96,575.1512679698455,552.1452172510517,23.00605071879389,,,,442.1487864259674,1658.1020582006743,1514.6123328834703,143.48968999118173,1658.1020228746518,3.5326022305564703e-05,0.7975755290284942,1.7163675408469303e-14,1.431728444058304e-14,0.29202511398758585,110.63335069942718,0.9134615244339525,414.7396954402359,378.84875444011107,35.89094100012485,0.7975755290284942,1.4317396300956914e-14,1.431154900620214e-14,0.29202495600409134,110.63320099813035,0.9134614602347972,414.7393877629414,378.8484467628223,35.89094100011917,0.7970532090475196,1.4311702220687767e-14,1.431011715230863e-14,0.29189426151293163,110.51128705325095,0.9134614737895197,414.46784648626624,378.60040988971315,35.86743659655308,0.7964517602236082,1.431515187407312e-14,1.4310843713812327e-14,0.2917437290113925,110.3709476751589,0.9134614737712352,414.1550931852083,378.3147217908236,35.84037139438465,0.9999999999996321,,,0.101,152.97584562123052,1514.6123328834703,1514.6123328830104,4.598932816682147e-10,46.95298231938758,1.7560212221137515e-13,,,212.57735128630642,0.00010521394570679948,91.40826105311176,3.188656027328116,858.8919995331703,0.0,0.0,0.0,130.94667424882712
20,1,21,0.15246,4.021028098272367e-05,858.8919995340169,,,,0,1.5956376300541397e-13,1,1727.1898138776705,1727.1898138776703,2.2139937161706575e-13,276.3503702204273,57.34270182073866,0.33340741295506804,,,263.767262272183,1727.1897736673893,1658.1020582036952,69.08758575848732,1727.1896439621823,0.00012970520701165904,0.6886709461558543,0.09649954230063298,0.09590816829113334,0.15904501779417585,87.99259702293277,0.96,576.3082459510847,553.2559161130413,23.05232983804342,0.6882825970491876,0.09660748064998191,0.0960134780682802,0.15907777554789584,87.92243347512533,0.96,575.7301287864719,552.700923635013,23.029205151458886,0.6878938952948104,0.0967154629080428,0.09611885140573743,0.15911073543269647,87.8522317741249,0.96,575.1512692246257,552.1452184556407,23.006050768985016,,,,442.1487864271924,1658.1020582036952,1514.6123328859278,143.4896899917193,1658.102022877647,3.532604829388135e-05,0.7975755290284942,1.716770172835624e-14,1.4319264889321953e-14,0.2920251139893879,110.63335070112399,0.9134615244343809,414.7396954438429,378.8487544435836,35.89094100025929,0.7975755290284942,1.4312122584117315e-14,1.4309569055931642e-14,0.29202495600408757,110.63320099811598,0.9134614602344919,414.7393877630315,378.8484467627779,35.890941000253605,0.7970532090475196,1.431170303825766e-14,1.431011633491992e-14,0.2918942615126998,110.51128705302057,0.9134614737891215,414.467846485912,378.6004098892246,35.867436596687455,0.7964517602236082,1.4315152691769124e-14,1.4310842896608514e-14,0.291743729011164,110.37094767493188,0.9134614737708383,414.1550931848607,378.3147217903417,35.840371394518954,0.9999999999996321,,,0.101,152.9758456214787,1514.6123328859278,1514.6123328854678,4.598990734454854e-10,46.95298231946376,1.7575998817896677e-13,,,212.57735128699602,0.00010521316272629111,91.40826105340828,3.188656027328116,858.891999534017,0.0,0.0,0.0,130.94667424895624
21,1,22,0.15246,4.02102801871272e-05,858.8920031445211,,,,0,1.5956448724778594e-13,1,1727.189826133122,1727.189826133122,2.213993667129574e-13,276.3503721812995,57.342702227619654,0.33340741295506804,,,263.76726375835005,1727.1897859228418,1658.1020699689373,69.08758624870575,1727.189656217643,0.00012970519873350907,0.7077199155932676,0.09748113638621324,0.07843216694880001,0.15904501777610522,87.99259706174708,0.96,576.3082462707791,553.255916419948,23.052329850831185,0.7072864472684648,0.09759243710735606,0.07858858688807885,0.159077775315581,87.92243397132435,0.96,575.7301328764502,552.7009275613921,23.02920531505801,0.7068527202116028,0.09770375766412283,0.07874493274733046,0.15911073498487696,87.85223272527863,0.96,575.1512770704137,552.1452259875971,23.00605108281654,,,,442.14879101506835,1658.1020699689373,1514.6123420491083,143.48969243066625,1658.1020344797746,3.5489162604700455e-05,0.7975755290284943,1.7178030798704716e-14,1.4321042011171947e-14,0.29202511657319974,110.63335310026595,0.9134615241057604,414.7397009173142,378.8487593070971,35.890941610217126,0.7975755290284943,1.4298519420340022e-14,1.4307793145446798e-14,0.29202495653190474,110.6332014490468,0.9134614590703853,414.7393892323953,378.84844762218427,35.89094161021101,0.7970532090475196,1.4311703855828144e-14,1.4310115517530805e-14,0.29189426248014494,110.51128792014696,0.9134614728036936,414.4678488114546,378.60041160508996,35.867437206364635,0.7964517602236082,1.4315153509465694e-14,1.431084207940432e-14,0.2917437299828292,110.37094854560864,0.9134614727871604,414.15509551861055,378.31472351473707,35.84037200387348,0.9999999999996321,,,0.101,152.97584654695996,1514.6123420491083,1514.6123420486485,4.598999525202025e-10,46.95298260352236,1.7597160475115042e-13,,,212.5773543792749,0.0001018241427366625,91.40826238308821,3.1886560273281166,858.8920031445213,0.0,0.0,0.0,130.9466747994137
22,1,23,0.1016,4.0210278476017226e-05,1137.1881908628607,,,,0,1.5956203563593485e-13,1,2109.158105334035,2109.158105334035,2.2139959543819734e-13,337.4652968534456,70.02404909708997,0.33340741295506826,,,315.3010695791634,2109.1580651237564,2024.7916180018192,84.36631741674256,2109.1579354185615,0.00012970519501094403,0.7690974466381338,0.12036874441975637,0.05899121337489014,0.15572334985205935,105.21480245939662,0.96,703.8042314527198,675.652062194611,28.15216925810885,0.7685411486271657,0.12041336463356908,0.059158663274868135,0.15572016482904102,105.10032415385865,0.96,703.0528412754334,674.9307276244159,28.122113651017408,0.7679847110341641,0.12045819492707895,0.0593262041045176,0.15571724750160695,104.98594296590814,0.96,702.3008626904086,674.2088281827922,28.09203450761631,,,,632.7205742424673,2024.7916180018192,1872.932083172425,151.85949764593218,2024.7915808183573,3.718346203298959e-05,0.7975755290284943,1.7194478750544974e-14,1.432122668887803e-14,0.3379495438753957,158.321016429906,0.9249999362796758,506.45982659923766,468.4753073325105,37.984519266727176,0.7975755290284943,1.427933954795114e-14,1.430760720100603e-14,0.3379487138480597,158.32008849847327,0.9249999362794672,506.45810209601444,468.4737121670333,37.98438992898118,0.7970532090475196,1.4311704662551006e-14,1.4310114710987087e-14,0.3377897282852396,158.14239896448404,0.9249999362394895,506.1277863297313,468.16817008403535,37.959616245695926,0.7964517602236082,1.4315154316290916e-14,1.4310841273065115e-14,0.33760590463034135,157.9370703496039,0.9249999361932009,505.74586579337375,467.81489358884585,37.93097220452788,0.9999999999996321,,,0.101,189.16614040041495,1872.932083172425,1872.9320831719651,4.599829337024302e-10,58.06089457834518,1.7668943603173412e-13,,,236.22589245687547,0.000406640814855851,101.57713375645645,3.1886560273281166,1137.1881908628607,0.0,-0.0,0.0,115.53832019166664
23,1,24,0.1016,4.0210278576871995e-05,1137.1886068829992,,,,0,1.595619641469309e-13,1,2109.1587031302597,2109.1587031302597,2.2139959428088202e-13,337.4653925008416,70.02406894392462,0.3334074129550682,,,315.3011605764913,2109.158662919981,2024.792191886194,84.36634132859146,2109.158533214785,0.00012970519606037318,0.7782315447334276,0.0794978910542339,0.07036379295894017,0.15572335067937806,105.21483100987582,0.96,703.8044186938235,675.6522419460706,28.152176747752957,0.7776774853065198,0.07966240748797196,0.07052607080861781,0.15572016563795793,105.10035448966673,0.96,703.0530405501299,674.9309189281248,28.12212162200517,0.7771232103184594,0.07982684242801902,0.07068834314372373,0.15571724828331557,104.9859750769488,0.96,702.3010739708316,674.2090310119983,28.09204295883333,,,,632.7208822663878,2024.792191886194,1872.9326126643282,151.85954185843545,2024.792154522764,3.7363430107297124e-05,0.7975755290284943,1.7189161168018364e-14,1.432140302199759e-14,0.33794957919899343,158.32105587851512,0.9249999356947528,506.4599001764748,468.47537509521015,37.984525081264664,0.7975755290284943,1.4281370967026295e-14,1.4307431467453924e-14,0.33794884134085773,158.32023098767272,0.9249999356945665,506.45836716824965,468.47395706260613,37.98441010564354,0.7970532090475196,1.4311704532678112e-14,1.431011484083113e-14,0.3377897847055067,158.14246196362637,0.9249999356543803,506.12790373844655,468.1682783909494,37.95962534749714,0.7964517602236082,1.431515418642455e-14,1.4310841402853238e-14,0.3376059611648883,157.93713343657356,0.924999935607871,505.74598343959286,467.8150021155628,37.93098132403009,0.9999999999996321,,,0.101,189.16619387909716,1872.9326126643282,1872.9326126638682,4.599549322636846e-10,58.060910992594174,1.7713432544086305e-13,,,236.22596076119578,0.00037016102262171075,101.57716312731418,3.1886560273281166,1137.188606882999,0.0,-0.0,0.0,115.53836245931272
24,1,25,0.1016,4.021027856491977e-05,1137.1886100579334,,,,0,1.5956204268514473e-13,1,2109.1587078583675,2109.1587078583675,2.2139959426607052e-13,337.4653932573388,70.0240691008978,0.3334074129550682,,,315.3011612909258,2109.1586676480892,2024.7921964251775,84.36634151771575,2109.158537942893,0.00012970519593601107,0.7783086761691376,0.07060758417842175,0.07053045274271175,0.15572335063889434,105.21482961281009,0.96,703.8044095315228,675.6522331502618,28.152176381260883,0.7777565679583721,0.07077463068616795,0.07069554803431566,0.15572016564438954,105.1003547308587,0.96,703.0530421345097,674.9309204491293,28.12212168538041,0.7772042470945333,0.07094167603505082,0.07086063925897698,0.15571724832884684,104.985976947257,0.96,702.3010862768609,674.2090428257865,28.092043451074463,,,,632.7208847012877,2024.7921964251775,1872.9326168473838,151.85954221306795,2024.7921590604517,3.736472591756101e-05,0.7975755290284944,1.7187450692928306e-14,1.4320354991904746e-14,0.3379495793059429,158.32105599757782,0.9249999356876893,506.45990040093966,468.47537529926274,37.98452510167694,0.7975755290284944,1.4284124540238402e-14,1.4308477900640398e-14,0.33794884352750487,158.32023343173677,0.9249999356875035,506.45837171359074,468.47396126346916,37.9844104501216,0.7970532090475196,1.4311704385555304e-14,1.4310114987921258e-14,0.33778978464727555,158.14246189806136,0.9249999356473144,506.1279036197255,468.1682782775562,37.95962534216928,0.7964517602236082,1.4315154039280026e-14,1.4310841549909116e-14,0.3376059611092193,157.93713337391162,0.9249999356008025,505.74598332619576,467.8150020070956,37.93098131910014,0.9999999999996321,,,0.101,189.16619430158576,1872.9326168473838,1872.932616846924,4.5986983033659044e-10,58.0609111222689,1.7700421020430204e-13,,,236.22596130624828,0.00036976413384691523,101.57716336168676,3.1886560273281166,1137.1886100579334,0.0,-0.0,0.0,115.53836278188602
