,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
50,1,51,0.1016,4.0210277644786146e-05,1137.188610089466,,,,0,1.5956199928611526e-13,1,2109.158707916463,2109.158707916463,2.2139959426223736e-13,337.46539326663407,70.02406910282657,0.33340741295506826,,,315.3011612912496,2109.158667706185,2024.792196480959,84.36634152003995,2109.1585380009988,0.0001297051863620539,0.7783002979328437,0.07052048353292645,0.07052061949302094,0.15572335056314557,105.21482699876755,0.96,703.8043923879881,675.6522166924685,28.152175695519507,0.7777481693140598,0.07068556399567646,0.0706856988956451,0.15572016564452199,105.10035473582855,0.96,703.0530421671566,674.9309204804704,28.122121686686278,0.7771958287334911,0.07085064158150095,0.07085077548295819,0.1557172483923708,104.98597955665353,0.96,702.3011034458544,674.2090593080203,28.09204413783418,,,,632.720884731255,2024.792196480959,1872.932616898833,151.85954221739374,2024.7921591162262,3.736473277327786e-05,0.797575529028495,1.718176749822937e-14,1.4319332202647855e-14,0.33794957930825975,158.3210560001629,0.9249999356876188,506.4599004057758,468.47537530370045,37.9845251020753,0.797575529028495,1.42935196679257e-14,1.4309497116940176e-14,0.3379488435772653,158.32023348736158,0.924999935687433,506.45837181699795,468.4739613590852,37.98441045791277,0.7970532090475196,1.4311705397028377e-14,1.4310113976672972e-14,0.3377897846346169,158.1424618839123,0.9249999356472439,506.12790359344774,468.16827825321366,37.959625340234105,0.7964517602236082,1.43151550509212e-14,1.4310840538877518e-14,0.3376059610966025,157.93713335981826,0.9249999356007319,505.7459833000051,467.81500198283356,37.93098131717155,0.9999999999996321,,,0.101,189.16619430678216,1872.932616898833,1872.932616898373,4.599202376979703e-10,58.06091112386382,1.7660664287876253e-13,,,236.22596131290425,0.0003697601791790122,101.57716336454884,3.188656027328118,1137.1886100894662,0.0,-0.0,0.0,115.53836278508975
51,1,52,0.1016,4.0210278466875856e-05,1137.1886100891916,,,,0,1.5956203184718158e-13,1,2109.1587079202736,2109.1587079202736,2.2139959427139557e-13,337.4653932672438,70.02406910295309,0.3334074129550682,,,315.30116128863637,2109.1586677099954,2024.7921964846084,84.36634152019212,2109.1585380048004,0.00012970519491586769,0.7783003001471309,0.07052063034698453,0.07052062813269729,0.15572335053474612,105.2148260187184,0.96,703.8043859605842,675.6522105221608,28.15217543842344,0.7777481762710408,0.07068571341310376,0.07068570645612271,0.15572016564454727,105.10035473677593,0.96,703.0530421733798,674.9309204864446,28.122121686935188,0.7771958404155688,0.07085079364630131,0.07085078196422366,0.15571724841614273,104.98598053314205,0.96,702.3011098708364,674.2090654760029,28.092044394833486,,,,632.7208847332182,2024.7921964846084,1872.932616902209,151.85954221766613,2024.792159119875,3.736473362231471e-05,0.7975755290284952,1.7178941538350057e-14,1.4318874083992343e-14,0.33794957930848424,158.32105600041396,0.9249999356876195,506.45990040624207,468.4753753041321,37.984525102109984,0.7975755290284952,1.4297435241313767e-14,1.430995492997842e-14,0.3379488435781174,158.3202334883142,0.9249999356874337,506.45837181876806,468.4739613607228,37.98441045804523,0.7970532090475196,1.4311705249929683e-14,1.4310114123738957e-14,0.33778978463495674,158.14246188429206,0.9249999356472445,506.1279035941536,468.1682782538669,37.95962534028676,0.7964517602236082,1.431515490379988e-14,1.4310840685910166e-14,0.3376059610969425,157.93713336019798,0.9249999356007326,505.7459833007114,467.8150019834872,37.93098131722416,0.9999999999996321,,,0.101,189.1661943071231,1872.932616902209,1872.932616901749,4.5992005610102546e-10,58.060911123968474,1.764458969171947e-13,,,236.2259613133305,0.0003697602136322358,101.5771633647321,3.1886560273281184,1137.1886100891916,0.0,-0.0,0.0,115.53836278506186
52,1,53,0.1016,4.021027848917157e-05,1137.1886100887568,,,,0,1.595620542018745e-13,1,2109.1587079229,2109.1587079229,2.2139959422051846e-13,337.465393267664,70.02406910304028,0.33340741295506826,,,315.3011612865549,2109.1586677126215,2024.792196487129,84.36634152029717,2109.158538007426,0.00012970519514785372,0.7783002966462117,0.07052062562791739,0.07052062912883666,0.15572335051266886,105.21482525684615,0.96,703.8043809640385,675.6522057254768,28.152175238561618,0.7777481764535441,0.07068570691354241,0.07068570673103909,0.15572016564456645,105.10035473749465,0.96,703.053042178101,674.930920490977,28.122121687124025,0.7771958442701841,0.07085078537588346,0.07085078152126821,0.15571724843462192,104.98598129221408,0.96,702.3011148652868,674.2090702706753,28.092044594611526,,,,632.7208847345747,2024.792196487129,1872.932616904542,151.85954221785326,2024.7921591223953,3.736473381937929e-05,0.7975755290284952,1.7176138014502993e-14,1.431859278814619e-14,0.33794957930863845,158.3210560005864,0.9249999356876204,506.4599004065621,468.47537530442855,37.98452510213353,0.7975755290284952,1.430108411983841e-14,1.4310236180755432e-14,0.3379488435786916,158.32023348895618,0.9249999356874347,506.4583718199607,468.4739613618265,37.98441045813421,0.7970532090475196,1.4311705102830875e-14,1.4310114270805065e-14,0.3377897846351993,158.1424618845632,0.9249999356472455,506.12790359465737,468.1682782543333,37.95962534032406,0.7964517602236082,1.431515475667845e-14,1.4310840832942937e-14,0.3376059610971852,157.937133360469,0.9249999356007336,505.7459833012152,467.8150019839537,37.93098131726146,0.9999999999996321,,,0.101,189.16619430735878,1872.932616904542,1872.9326169040824,4.599191383988144e-10,58.06091112404081,1.7630870893970238e-13,,,236.22596131362286,0.0003697602681416262,101.57716336485784,3.1886560273281184,1137.1886100887566,0.0,-0.0,0.0,115.5383627850177
53,1,54,0.1016,4.021027788778373e-05,1137.1886100882314,,,,0,1.595620252890412e-13,1,2109.1587079244473,2109.1587079244473,2.2139959426763893e-13,337.46539326791157,70.02406910309165,0.3334074129550682,,,315.30116128502,2109.1586677141695,2024.7921964886214,84.36634152035923,2109.1585380089805,0.00012970518889043477,0.7783002940184649,0.07052062691191463,0.07052062953966143,0.1557233504969053,105.2148247128528,0.96,703.8043773963957,675.6522023005398,28.15217509585583,0.7777481764505915,0.07068570672244236,0.07068570672539504,0.15572016564457972,105.10035473799103,0.96,703.0530421813615,674.9309204941071,28.12212168725445,0.777195846883895,0.07085078371491775,0.07085078110120681,0.15571724844781562,104.98598183417616,0.96,702.3011184312236,674.2090736939747,28.092044737248944,,,,632.7208847353787,2024.7921964886214,1872.932616905925,151.85954221796283,2024.7921591238878,3.736473349556655e-05,0.7975755290284952,1.7173201519362735e-14,1.431846095635343e-14,0.3379495793087296,158.32105600068843,0.9249999356876216,506.45990040675116,468.47537530460403,37.98452510214711,0.7975755290284952,1.430475071574453e-14,1.431036815536541e-14,0.33794884357903304,158.32023348933797,0.9249999356874358,506.45837182066975,468.47396136248295,37.98441045818677,0.7970532090475196,1.4311704955731985e-14,1.4310114417871258e-14,0.33778978463534254,158.1424618847233,0.9249999356472467,506.12790359495455,468.1682782546088,37.95962534034575,0.7964517602236082,1.4315154609556937e-14,1.4310840979975796e-14,0.3376059610973284,157.937133360629,0.9249999356007347,505.7459833015123,467.8150019842291,37.93098131728319,0.9999999999996321,,,0.101,189.16619430749844,1872.932616905925,1872.932616905465,4.599156639990463e-10,58.06091112408367,1.7618868877883494e-13,,,236.2259613137936,0.00036976033404659037,101.57716336493124,3.1886560273281184,1137.1886100882314,0.0,-0.0,0.0,115.5383627849643
54,1,55,0.1016,4.021027826972036e-05,1137.1886100881743,,,,0,1.5956211301537743e-13,1,2109.158707925769,2109.158707925769,2.2139959426998999e-13,337.465393268123,70.02406910313553,0.33340741295506826,,,315.3011612841577,2109.1586677154905,2024.7921964898856,84.36634152041188,2109.1585380102974,0.00012970519286447182,0.7783002924453384,0.07052062806892363,0.07052062964205019,0.15572335048745015,105.21482438656224,0.96,703.8043752565019,675.6522002462418,28.15217501026006,0.777748176451892,0.07068570672625932,0.07068570672495883,0.15572016564458813,105.100354738308,0.96,703.053042183444,674.9309204961062,28.12212168733779,0.7771958484547443,0.07085078256961405,0.07085078099876474,0.15571724845573023,104.98598215928743,0.96,702.3011205703516,674.2090757475377,28.092044822814035,,,,632.7208847360587,2024.7921964898856,1872.9326169070944,151.85954221805733,2024.7921591251518,3.736473386000387e-05,0.7975755290284952,1.7170247239326225e-14,1.4318212160325912e-14,0.33794957930880704,158.32105600077495,0.9249999356876217,506.4599004069119,468.47537530475284,37.98452510215907,0.7975755290284952,1.430841485300616e-14,1.4310616973105078e-14,0.3379488435793194,158.3202334896581,0.9249999356874359,506.4583718212646,468.47396136303325,37.984410458231366,0.7970532090475196,1.4311704808633048e-14,1.4310114564937502e-14,0.3377897846354648,158.14246188485993,0.9249999356472468,506.1279035952085,468.1682782548438,37.95962534036472,0.7964517602236082,1.431515446243538e-14,1.4310841127008705e-14,0.3376059610974508,157.9371333607656,0.9249999356007348,505.74598330176644,467.81500198446423,37.93098131730218,0.9999999999996321,,,0.101,189.16619430761654,1872.9326169070944,1872.9326169066344,4.599120620630687e-10,58.060911124119926,1.7606511593359356e-13,,,236.2259613139415,0.0003697603412070345,101.57716336499485,3.1886560273281184,1137.1886100881743,0.0,-0.0,0.0,115.53836278495851
55,1,56,0.1016,4.0210278619186536e-05,1137.1886100882334,,,,0,1.5956202937261002e-13,1,2109.1587079263277,2109.1587079263277,2.2139959429080367e-13,337.46539326821244,70.02406910315409,0.33340741295506815,,,315.301161283888,2109.158667716049,2024.7921964904185,84.36634152043413,2109.1585380108527,0.00012970519650065484,0.7783002919211268,0.07052062890711622,0.07052062943132775,0.15572335048429906,105.21482427781899,0.96,703.8043745433367,675.6521995616032,28.152174981733534,0.7777481764524226,0.07068570672568995,0.07068570672515936,0.1557201656445911,105.10035473841953,0.96,703.0530421841765,674.9309204968096,28.12212168736704,0.7771958489783918,0.07085078173313303,0.07085078120948557,0.15571724845836826,104.98598226764952,0.96,702.3011212833394,674.2090764320058,28.092044851333558,,,,632.7208847363452,2024.7921964904185,1872.932616907587,151.85954221809757,2024.7921591256843,3.7364734149014005e-05,0.7975755290284953,1.716886498274116e-14,1.4318144030475728e-14,0.3379495793088396,158.3210560008114,0.9249999356876216,506.4599004069797,468.47537530481554,37.98452510216421,0.7975755290284953,1.431006344366661e-14,1.431068532558275e-14,0.33794884357943994,158.32023348979286,0.9249999356874358,506.45837182151513,468.47396136326495,37.98441045825019,0.7970532090475196,1.4311704661534073e-14,1.4310114712003793e-14,0.3377897846355164,158.14246188491757,0.9249999356472467,506.12790359531584,468.16827825494295,37.95962534037285,0.7964517602236082,1.4315154315313785e-14,1.431084127404166e-14,0.3376059610975024,157.93713336082328,0.9249999356007347,505.7459833018738,467.8150019845635,37.930981317310305,0.9999999999996321,,,0.101,189.1661943076663,1872.932616907587,1872.932616907127,4.5990976570737e-10,58.0609111241352,1.759477977562013e-13,,,236.2259613140046,0.00036976033378705427,101.57716336502197,3.1886560273281184,1137.1886100882334,0.0,-0.0,0.0,115.5383627849645
56,1,57,0.1016,4.021027837469978e-05,1137.1886100882107,,,,0,1.5956207423052653e-13,1,2109.158707925824,2109.158707925824,2.2139959433571053e-13,337.46539326813183,70.02406910313735,0.33340741295506826,,,315.3011612841659,2109.1586677155456,2024.7921964899374,84.36634152041415,2109.1585380103515,0.00012970519395677892,0.7783002924453485,0.0705206294313334,0.07052062890711178,0.15572335048745026,105.21482438656561,0.96,703.804375256524,675.6522002462631,28.152175010261015,0.7777481764518986,0.07068570672516392,0.07068570672568776,0.1557201656445882,105.10035473831076,0.96,703.053042183462,674.9309204961236,28.122121687338467,0.7771958484547478,0.07085078120948901,0.07085078173313299,0.15571724845573026,104.98598215928952,0.96,702.3011205703655,674.2090757475509,28.09204482281467,,,,632.7208847360864,2024.7921964899374,1872.9326169071421,151.85954221806134,2024.7921591252034,3.736473393891115e-05,0.7975755290284953,1.7166276903625724e-14,1.4317907644405722e-14,0.3379495793088102,158.32105600077855,0.9249999356876216,506.4599004069186,468.475375304759,37.984525102159616,0.7975755290284953,1.431322474771002e-14,1.4310921767482976e-14,0.3379488435793308,158.3202334896709,0.9249999356874359,506.45837182128844,468.4739613630553,37.984410458233164,0.7970532090475196,1.4311704514435082e-14,1.4310114859070106e-14,0.33778978463546994,158.14246188486567,0.9249999356472467,506.1279035952192,468.16827825485365,37.95962534036555,0.7964517602236082,1.431515416819217e-14,1.4310841421074638e-14,0.33760596109745594,157.93713336077136,0.9249999356007348,505.74598330177713,467.8150019844741,37.93098131730301,0.9999999999996321,,,0.101,189.16619430762137,1872.9326169071421,1872.9326169066824,4.599065966206362e-10,58.060911124121404,1.7596402290196085e-13,,,236.22596131394795,0.0003697603366500294,101.57716336499762,3.1886560273281184,1137.1886100882105,0.0,-0.0,0.0,115.5383627849622
57,1,58,0.1016,4.0210277761483806e-05,1137.1886100881882,,,,0,1.5956210016870113e-13,1,2109.158707924382,2109.158707924382,2.213995944540453e-13,337.46539326790105,70.02406910308947,0.33340741295506826,,,315.3011612850101,2109.158667714104,2024.7921964885595,84.3663415203567,2109.1585380089164,0.00012970518757628868,0.7783002940184679,0.07052062964204299,0.07052062806892355,0.1557233504969052,105.21482471285104,0.96,703.8043773963843,675.652202300529,28.152175095855352,0.7777481764505871,0.07068570672495122,0.07068570672626276,0.1557201656445796,105.10035473798771,0.96,703.05304218134,674.9309204940863,28.122121687253646,0.7771958468838834,0.07085078099875672,0.07085078256962105,0.1557172484478155,104.98598183417133,0.96,702.3011184311918,674.2090736939441,28.092044737247708,,,,632.7208847353457,2024.7921964885595,1872.9326169058684,151.8595422179579,2024.7921591238262,3.7364733400850545e-05,0.7975755290284953,1.716423056448285e-14,1.4317860011324653e-14,0.3379495793087258,158.3210560006842,0.9249999356876217,506.45990040674326,468.4753753045968,37.984525102146435,0.7975755290284953,1.4315739038584357e-14,1.4310969648662778e-14,0.3379488435790197,158.32023348932304,0.9249999356874359,506.45837182064196,468.4739613624573,37.984410458184676,0.7970532090475196,1.4311704367336113e-14,1.43101150061364e-14,0.3377897846353364,158.1424618847164,0.9249999356472468,506.12790359494164,468.16827825459694,37.95962534034469,0.7964517602236082,1.4315154021070577e-14,1.4310841568107598e-14,0.3376059610973222,157.93713336062208,0.9249999356007348,505.7459833014994,467.81500198421725,37.930981317282125,0.9999999999996321,,,0.101,189.16619430749273,1872.9326169058684,1872.9326169054086,4.599031813873684e-10,58.06091112408192,1.757453526370865e-13,,,236.2259613137859,0.0003697603394606342,101.57716336492793,3.1886560273281184,1137.1886100881882,0.0,-0.0,0.0,115.53836278495992
58,1,59,0.1016,4.0210278729699555e-05,1137.1886100888405,,,,0,1.595620930704512e-13,1,2109.158707923027,2109.158707923027,2.2139959434790357e-13,337.46539326768436,70.0240691030445,0.33340741295506815,,,315.30116128657386,2109.1586677127484,2024.792196487249,84.36634152030217,2109.1585380075508,0.0001297051976505388,0.7783002966462409,0.07052062953966984,0.0705206269118968,0.1557233505126691,105.21482525685464,0.96,703.8043809640941,675.6522057255303,28.152175238563807,0.7777481764535624,0.07068570672540443,0.07068570672242916,0.1557201656445666,105.10035473750095,0.96,703.0530421781426,674.9309204910169,28.122121687125727,0.7771958442701916,0.07085078110121723,0.07085078371490909,0.15571724843462198,104.98598129221823,0.96,702.3011148653142,674.2090702707015,28.09204459461264,,,,632.7208847346388,2024.792196487249,1872.932616904652,151.8595422178626,2024.792159122515,3.736473400031587e-05,0.7975755290284954,1.716222464912499e-14,1.4317723417738256e-14,0.3379495793086459,158.3210560005947,0.9249999356876203,506.45990040657756,468.47537530444276,37.98452510213476,0.7975755290284954,1.431819704064191e-14,1.431110640767254e-14,0.33794884357871807,158.32023348898574,0.9249999356874344,506.45837182001577,468.47396136187734,37.98441045813844,0.7970532090475196,1.4311704220237192e-14,1.4310115153202656e-14,0.33778978463521103,158.1424618845763,0.9249999356472453,506.1279035946818,468.1682782543558,37.95962534032597,0.7964517602236082,1.4315153873949034e-14,1.4310841715140517e-14,0.337605961097197,157.93713336048216,0.9249999356007333,505.7459833012397,467.81500198397623,37.93098131726343,0.9999999999996321,,,0.101,189.16619430736986,1872.932616904652,1872.9326169041922,4.598995762521841e-10,58.06091112404421,1.7580276259343296e-13,,,236.22596131363764,0.0003697602576456467,101.57716336486418,3.188656027328119,1137.1886100888403,0.0,-0.0,0.0,115.5383627850262
59,1,60,0.1016,4.021027844686097e-05,1137.1886100891854,,,,0,1.5956207260327052e-13,1,2109.1587079202645,2109.1587079202645,2.2139959427543701e-13,337.46539326724235,70.02406910295278,0.3334074129550682,,,315.301161288635,2109.1586677099863,2024.7921964845998,84.36634152019178,2109.1585380047914,0.00012970519470761346,0.7783003001471513,0.07052062912882658,0.0705206256279162,0.15572335053474617,105.21482601872131,0.96,703.8043859606034,675.6522105221792,28.1521754384242,0.7777481762710449,0.07068570673103057,0.07068570691354811,0.15572016564454724,105.10035473677546,0.96,703.0530421733769,674.9309204864418,28.122121686935074,0.7771958404155567,0.07085078152126115,0.07085078537589606,0.1557172484161427,104.98598053313826,0.96,702.3011098708113,674.2090654759787,28.09204439483251,,,,632.7208847332134,2024.7921964845998,1872.9326169022006,151.85954221766553,2024.7921591198663,3.736473360753696e-05,0.7975755290284954,1.7160503707240885e-14,1.4317554465828228e-14,0.33794957930848374,158.32105600041336,0.9249999356876195,506.459900406241,468.4753753041311,37.98452510210992,0.7975755290284954,1.432038054085389e-14,1.431127550170221e-14,0.33794884357811567,158.32023348831228,0.9249999356874337,506.45837181876453,468.47396136071956,37.984410458045005,0.7970532090475196,1.4311704073138318e-14,1.4310115300268868e-14,0.3377897846349557,158.14246188429092,0.9249999356472445,506.12790359415146,468.1682782538649,37.959625340286586,0.7964517602236082,1.4315153726827535e-14,1.4310841862173395e-14,0.33760596109694146,157.93713336019684,0.9249999356007326,505.7459833007092,467.81500198348516,37.93098131722404,0.9999999999996321,,,0.101,189.16619430712228,1872.9326169022006,1872.9326169017406,4.5989776022042454e-10,58.06091112396822,1.7558868634261962e-13,,,236.2259613133295,0.0003697602144014946,101.57716336473167,3.188656027328119,1137.1886100891854,0.0,-0.0,0.0,115.53836278506124
60,1,61,0.1016,4.0210277688618434e-05,1137.1886100894826,,,,0,1.595620691943462e-13,1,2109.1587079164883,2109.1587079164883,2.2139959445966905e-13,337.46539326663816,70.02406910282741,0.33340741295506826,,,315.3011612912534,2109.1586677062105,2024.792196480983,84.36634152004113,2109.1585380010238,0.00012970518681812724,0.7783002979328772,0.07052062813269189,0.07052063034696597,0.15572335056314576,105.21482699877339,0.96,703.8043923880264,675.6522166925052,28.152175695521116,0.7777481693140712,0.07068570645612016,0.07068571341309385,0.155720165644522,105.10035473582978,0.96,703.0530421671649,674.9309204804782,28.122121686686626,0.7771958287334804,0.0708507819642239,0.07085079364630018,0.1557172483923707,104.9859795566502,0.96,702.3011034458327,674.2090593079994,28.092044137833387,,,,632.7208847312676,2024.792196480983,1872.9326168988543,151.85954221739559,2024.79215911625,3.736473280667732e-05,0.7975755290284954,1.7158263801570464e-14,1.4317330155160083e-14,0.33794957930826125,158.32105600016456,0.9249999356876188,506.4599004057788,468.47537530370323,37.98452510207556,0.7975755290284954,1.4323234158890256e-14,1.4311499916965365e-14,0.3379488435772709,158.3202334873678,0.924999935687433,506.4583718170096,468.4739613590959,37.98441045791371,0.7970532090475196,1.431170392603953e-14,1.4310115447335e-14,0.3377897846346189,158.1424618839146,0.9249999356472439,506.1279035934521,468.16827825321764,37.95962534023447,0.7964517602236082,1.4315153579706128e-14,1.431084200920619e-14,0.3376059610966046,157.93713335982062,0.9249999356007319,505.74598330000947,467.8150019828376,37.93098131717185,0.9999999999996321,,,0.101,189.16619430678432,1872.9326168988543,1872.9326168983946,4.598942697321979e-10,58.060911123864486,1.7565754457571661e-13,,,236.22596131290734,0.00036976017712611375,101.57716336455015,3.188656027328119,1137.1886100894826,0.0,-0.0,0.0,115.53836278509142
61,1,62,0.1016,4.0210278661323084e-05,1137.1886100900224,,,,0,1.5956206093201178e-13,1,2109.158707912156,2109.158707912156,2.21399594288114e-13,337.46539326594495,70.02406910268358,0.3334074129550682,,,315.301161294496,2109.158667701877,2024.7921964768132,84.3663415198673,2109.1585379966805,0.00012970519693908402,0.7783004338929936,0.0705206194930242,0.07052048353290782,0.1557233505978797,105.21482819742114,0.96,703.8044002490536,675.6522242390914,28.152176009962183,0.7777483042140547,0.07068569889565281,0.07068556399566929,0.15572016564449156,105.10035473468464,0.96,703.0530421596421,674.9309204732564,28.122121686385753,0.7771959626349455,0.07085077548297035,0.07085064158150522,0.15571724836329726,104.98597836239024,0.96,702.3010955879846,674.2090517644652,28.09204382351937,,,,632.7208847290224,2024.7921964768132,1872.9326168949945,151.85954221708528,2024.7921591120798,3.736473324735031e-05,0.7975755290284954,1.715643362817306e-14,1.4317140016007663e-14,0.3379495793079831,158.32105599985348,0.9249999356876176,506.45990040520127,468.4753753031684,37.98452510203288,0.7975755290284954,1.4325582340938543e-14,1.43116902006207e-14,0.33794884357536253,158.32023348523424,0.9249999356874318,506.45837181304495,468.473961355428,37.98441045761695,0.7970532090475196,1.4311703778940866e-14,1.4310115594401018e-14,0.3377897846347085,158.1424618840146,0.9249999356472427,506.12790359363856,468.16827825338953,37.95962534024905,0.7964517602236082,1.431515343258484e-14,1.4310842156238873e-14,0.3376059610966937,157.93713335992,0.9249999356007307,505.7459833001949,467.81500198300853,37.930981317186394,0.9999999999996321,,,0.101,189.16619430639446,1872.9326168949945,1872.9326168945345,4.598910062305943e-10,58.06091112374482,1.7539787782199045e-13,,,236.2259613124246,0.0003697601094105634,101.57716336434258,3.188656027328119,1137.1886100900224,0.0,-0.0,0.0,115.53836278514628
62,1,63,0.1016,4.0210278273778704e-05,1137.1886100578301,,,,0,1.5956206773416734e-13,1,2109.158707858212,2109.158707858212,2.2139959426197917e-13,337.4653932573139,70.02406910089265,0.33340741295506826,,,315.30116129090203,2109.1586676479337,2024.792196425031,84.36634151770977,2109.158537942741,0.0001297051929066988,0.7783086761683625,0.07052084289163346,0.0705126006162645,0.1557233506388897,105.2148296126494,0.96,703.8044095304689,675.65223314925,28.15217638121883,0.777756567958335,0.07068593000769283,0.07067766626341253,0.15572016564438929,105.10035473085088,0.96,703.0530421344583,674.9309204490801,28.122121685378353,0.7772042470952346,0.07085101434516101,0.07084272988487186,0.15571724832885034,104.98597694740177,0.96,702.3010862778136,674.2090428267011,28.09204345111259,,,,632.720884701209,2024.792196425031,1872.9326168472485,151.8595422130565,2024.7921590603053,3.736472569766596e-05,0.7975755290284955,1.7154010865495324e-14,1.4316932143698952e-14,0.3379495793059343,158.32105599756815,0.9249999356876896,506.45990040092164,468.47537529924614,37.98452510167545,0.7975755290284955,1.432870286117988e-14,1.4311898215026702e-14,0.3379488435274717,158.32023343169968,0.9249999356875037,506.45837171352173,468.47396126340544,37.98441045011629,0.7970532090475196,1.4311703631842175e-14,1.4310115741467066e-14,0.33778978464726134,158.14246189804544,0.9249999356473146,506.1279036196958,468.1682782775289,37.959625342166945,0.7964517602236082,1.4315153285463525e-14,1.4310842303271587e-14,0.33760596110920504,157.93713337389568,0.9249999356008027,505.745983326166,467.81500200706824,37.930981319097796,0.9999999999996321,,,0.101,189.16619430157212,1872.9326168472485,1872.9326168467887,4.598878633643399e-10,58.060911122264706,1.754998582957867e-13,,,236.22596130623035,0.00036976414678631083,101.57716336167906,3.188656027328119,1137.1886100578301,0.0,-0.0,0.0,115.53836278187553
63,1,64,0.1016,4.02102776464766e-05,1137.188606882671,,,,0,1.5956204639507e-13,1,2109.1587031297613,2109.1587031297613,2.2139959448948825e-13,337.4653925007619,70.02406894390809,0.33340741295506826,,,315.3011605764166,2109.1586629194835,2024.7921918857255,84.36634132857198,2109.158533214297,0.0001297051863796426,0.7782315447326165,0.07053045274291896,0.07060758417866506,0.15572335067937298,105.21483100970073,0.96,703.8044186926753,675.6522419449683,28.15217674770706,0.7776774853064299,0.07069554803429794,0.07077463068620306,0.15572016563795726,105.1003544896419,0.96,703.0530405499668,674.930918927968,28.122121621998726,0.7771232103190909,0.07086063925873431,0.07094167603487804,0.15571724828331857,104.98597507707396,0.96,702.3010739716552,674.209031012789,28.092042958866198,,,,632.7208822661369,2024.7921918857255,1872.9326126638973,151.8595418583989,2024.7921545222962,3.736342940620265e-05,0.7975755290284955,1.7152147196303252e-14,1.4316798989780548e-14,0.33794957919896507,158.3210558784835,0.9249999356947536,506.45990017641566,468.47537509515575,37.984525081259854,0.7975755290284955,1.4331086258568114e-14,1.431203157209092e-14,0.337948841340753,158.32023098755565,0.9249999356945673,506.4583671680318,468.4739570624049,37.98441010562688,0.7970532090475196,1.431170348473915e-14,1.4310115888537456e-14,0.33778978470546084,158.1424619635753,0.924999935654381,506.1279037383513,468.16827839086164,37.95962534748963,0.7964517602236082,1.4315153138337893e-14,1.4310842450308624e-14,0.3376059611648425,157.93713343652246,0.9249999356078717,505.7459834394974,467.81500211547484,37.930981324022554,0.9999999999996321,,,0.101,189.16619387905365,1872.9326126638973,1872.9326126634373,4.598838872967858e-10,58.06091099258081,1.751872069107358e-13,,,236.22596076113805,0.0003701610635209577,101.57716312728935,3.188656027328119,1137.188606882671,0.0,-0.0,0.0,115.53836245927936
64,1,65,0.1016,4.021027846668331e-05,1137.1881908628484,,,,0,1.5956201694307023e-13,1,2109.1581053340187,2109.1581053340187,2.213995956164024e-13,337.46529685344296,70.02404909708942,0.33340741295506826,,,315.30106957916047,2109.15806512374,2024.7916180018033,84.36631741674181,2109.157935418545,0.000129705194913825,0.7690974466379199,0.07036379295921377,0.07949789105391032,0.155723349852055,105.21480245924563,0.96,703.8042314517293,675.6520621936602,28.152169258069154,0.7685411486271491,0.07052607080866326,0.07966240748794412,0.155720164829041,105.10032415385773,0.96,703.0528412754273,674.9307276244102,28.122113651017088,0.767984711034338,0.0706883431435405,0.07982684242829348,0.15571724750161062,104.9859429660571,0.96,702.3008626913886,674.2088281837331,28.092034507655562,,,,632.7205742424587,2024.7916180018033,1872.9320831724103,151.85949764593093,2024.7915808183413,3.718346202461446e-05,0.7975755290284955,1.7149257864765574e-14,1.43167251092611e-14,0.33794954387539516,158.32101642990543,0.9249999362796758,506.45982659923664,468.47530733250954,37.98451926672708,0.7975755290284955,1.433479315785417e-14,1.4312105698242103e-14,0.33794871384805497,158.32008849846795,0.9249999362794672,506.4581020960045,468.4737121670241,37.984389928980455,0.7970532090475196,1.4311703337616378e-14,1.431011603562759e-14,0.33778972828523846,158.14239896448277,0.9249999362394895,506.1277863297289,468.1681700840332,37.95961624569569,0.7964517602236082,1.4315152991193407e-14,1.4310842597364508e-14,0.33760590463034024,157.93707034960264,0.9249999361932009,505.74586579337137,467.81489358884363,37.930972204527706,0.9999999999996321,,,0.101,189.16614040041347,1872.9320831724103,1872.9320831719506,4.5988029262418207e-10,58.06089457834472,1.7534133586416237e-13,,,236.22589245687334,0.0004066408156044718,101.57713375645552,3.188656027328119,1137.1881908628484,0.0,-0.0,0.0,115.53832019166539
65,1,66,0.15246,4.021027987022247e-05,858.8920031445199,,,,0,1.5956357342325175e-13,1,1727.1898261331112,1727.189826133111,2.2139937165333366e-13,276.3503721812978,57.34270222761929,0.3334074129550681,,,263.7672637583511,1727.189785922831,1658.1020699689302,69.08758624870545,1727.1896562176357,0.000129705195436127,0.7077199155973066,0.05899121337576989,0.12036874441638322,0.15904501777551755,87.9925970630094,0.96,576.3082462811761,553.2559164299291,23.052329851247013,0.707286447268472,0.05915866327488289,0.12041336463355988,0.15907777531558,87.92243397132657,0.96,575.7301328764682,552.7009275614095,23.029205315058793,0.7068527202076071,0.05932620410365971,0.12045819493039052,0.15911073498547187,87.85223272401512,0.96,575.1512770599912,552.1452259775916,23.00605108239965,,,,442.1487910150655,1658.1020699689302,1514.6123420491024,143.4896924306655,1658.102034479768,3.5489162382186126e-05,0.7975755290284955,1.714617482801557e-14,1.4317204112065316e-14,0.2920251165731982,110.63335310026451,0.9134615241057602,414.73970091731115,378.84875930709416,35.89094161021697,0.7975755290284955,1.4338012583261915e-14,1.4311627296683053e-14,0.29202495653190463,110.6332014490467,0.9134614590703857,414.73938923239496,378.8484476221841,35.89094161021085,0.7970532090475196,1.431170320774351e-14,1.4310116165471655e-14,0.2918942624801443,110.5112879201463,0.9134614728036938,414.467848811453,378.6004116050886,35.86743720636442,0.7964517602236082,1.4315152861327067e-14,1.4310842727152653e-14,0.2917437299828285,110.37094854560796,0.9134614727871605,414.15509551860896,378.31472351473565,35.84037200387327,0.9999999999996321,,,0.101,152.97584654695936,1514.6123420491024,1514.6123420486426,4.598758876559151e-10,46.95298260352217,1.7493965651864494e-13,,,212.57735437927332,0.00010182414386419682,91.40826238308753,3.188656027328119,858.89200314452,0.0,0.0,0.0,130.9466747994135
66,1,67,0.15246,4.021028079844032e-05,858.8919995340162,,,,0,1.5956359350123602e-13,1,1727.1898138776635,1727.1898138776635,2.21399371666654e-13,276.35037022042616,57.34270182073843,0.33340741295506804,,,263.76726227218427,1727.1897736673827,1658.1020582036904,69.0875857584871,1727.1896439621776,0.0001297052050941979,0.6886709461225975,0.07843216694770427,0.09748113642241332,0.15904501779358787,87.99259702419576,0.96,576.3082459614873,553.2559161230278,23.052329838459485,0.688282597049184,0.07858858688807946,0.09759243710736741,0.1590777755478948,87.92243347512765,0.96,575.7301287864909,552.7009236350312,23.02920515145965,0.6878938953285504,0.07874493274847574,0.09770375762753247,0.15911073543329154,87.85223177286089,0.96,575.1512692141994,552.1452184456315,23.006050768567963,,,,442.14878642719026,1658.1020582036904,1514.6123328859233,143.489689991719,1658.1020228776422,3.532604816333693e-05,0.7975755290284955,1.7155000811761456e-14,1.4317151385564922e-14,0.29202511398938685,110.63335070112292,0.9134615244343807,414.7396954438406,378.8487544435814,35.89094100025925,0.7975755290284955,1.4327627422782106e-14,1.4311678368554088e-14,0.29202495600408757,110.63320099811595,0.913461460234492,414.7393877630314,378.8484467627778,35.89094100025356,0.7970532090475196,1.4311704014466302e-14,1.4310115358927858e-14,0.29189426151269915,110.51128705301998,0.9134614737891215,414.4678464859108,378.60040988922344,35.867436596687355,0.7964517602236082,1.4315153668152222e-14,1.431084192081337e-14,0.2917437290111635,110.37094767493134,0.9134614737708383,414.1550931848594,378.31472179034057,35.84037139451885,0.9999999999996321,,,0.101,152.97584562147824,1514.6123328859233,1514.6123328854635,4.598798846059054e-10,46.95298231946362,1.7518263503287887e-13,,,212.57735128699514,0.0001052131633447006,91.40826105340791,3.188656027328119,858.8919995340162,0.0,0.0,0.0,130.94667424895613
67,1,68,0.15246,4.021028061233905e-05,858.89199953317,,,,0,1.5956328992168379e-13,1,1727.1898138745162,1727.1898138745162,2.2139937165211745e-13,276.3503702199226,57.342701820633934,0.33340741295506804,,,263.7672622720279,1727.1897736642354,1658.1020582006709,69.08758575836134,1727.1896439590323,0.0001297052031578208,0.6880795716032767,0.09590816823656109,0.09649954275588195,0.15904501772268897,87.9925971764812,0.96,576.308247215788,553.2559173271565,23.052329888631522,0.6876885944672811,0.09601347806825587,0.09660748065015885,0.15907777554804564,87.92243347480543,0.96,575.7301287838351,552.7009236324816,23.029205151353462,0.6872972843308742,0.09611885146073972,0.09671546245841593,0.1591107355049121,87.85223162074125,0.96,575.1512679594091,552.1452172410328,23.006050718376365,,,,442.1487864259659,1658.1020582006709,1514.612332883467,143.48968999118176,1658.1020228746488,3.5326022243672406e-05,0.7975755290284956,1.7163437097452606e-14,1.4317591961114888e-14,0.29202511398758507,110.63335069942646,0.913461524433952,414.73969544023447,378.8487544401096,35.89094100012488,0.7975755290284956,1.431770176189727e-14,1.431123652136414e-14,0.29202495600409134,110.63320099813039,0.9134614602347971,414.7393877629416,378.8484467628224,35.8909410001192,0.7970532090475196,1.4311704832036904e-14,1.431011454153885e-14,0.2918942615129312,110.51128705325054,0.9134614737895196,414.46784648626533,378.6004098897123,35.86743659655305,0.7964517602236082,1.431515448584891e-14,1.4310841103609286e-14,0.2917437290113921,110.3709476751585,0.9134614737712352,414.15509318520736,378.3147217908228,35.84037139438462,0.9999999999996321,,,0.101,152.97584562123018,1514.612332883467,1514.6123328830072,4.5989298216072045e-10,46.95298231938747,1.755620693417431e-13,,,212.57735128630608,0.00010521394590207791,91.40826105311162,3.1886560273281193,858.8919995331701,0.0,0.0,0.0,130.9466742488271
68,1,69,0.15246,4.021028005487425e-05,858.8919995340128,,,,0,1.595640655218977e-13,1,1727.1898138776437,1727.1898138776435,2.2139937080077076e-13,276.350370220423,57.34270182073777,0.33340741295506804,,,263.76726227218285,1727.1897736673634,1658.1020582036792,69.08758575848678,1727.1896439621662,0.00012970519735741972,0.688670946122587,0.09649954275588318,0.0959081682365729,0.15904501779358804,87.99259702419533,0.96,576.3082459614837,553.2559161230245,23.05232983845937,0.6882825970491822,0.09660748065015816,0.09601347806825714,0.15907777554789504,87.92243347512716,0.96,575.7301287864871,552.7009236350275,23.02920515145954,0.6878938953285574,0.09671546245841332,0.09611885146073008,0.15911073543329182,87.85223177286036,0.96,575.151269214195,552.1452184456272,23.00605076856786,,,,442.14878642718594,1658.1020582036792,1514.6123328859146,143.48968999171683,1658.1020228776315,3.532604765645307e-05,0.7975755290284956,1.7168397880721813e-14,1.43192383028459e-14,0.2920251139893844,110.6333507011207,0.9134615244343808,414.7396954438356,378.8487544435769,35.8909410002587,0.7975755290284956,1.431112645237129e-14,1.4309590383879813e-14,0.29202495600408707,110.63320099811553,0.9134614602344929,414.73938776303004,378.84844676277703,35.890941000253015,0.7970532090475196,1.4311705649607098e-14,1.431011372415043e-14,0.29189426151269826,110.51128705301919,0.9134614737891225,414.46784648590864,378.60040988922185,35.86743659668681,0.7964517602236082,1.4315155303545217e-14,1.4310840286405763e-14,0.29174372901116263,110.37094767493055,0.9134614737708393,414.15509318485726,378.314721790339,35.8403713945183,0.9999999999996321,,,0.101,152.9758456214774,1514.6123328859146,1514.6123328854549,4.599023548077835e-10,46.95298231946335,1.7577815153830192e-13,,,212.57735128699144,0.00010521316653124644,91.40826105340632,3.1886560273281193,858.8919995340129,0.0,0.0,0.0,130.94667424895562
69,1,70,0.15246,4.021028054573048e-05,858.8920031445227,,,,0,1.595642532669643e-13,1,1727.1898261331291,1727.189826133129,2.2139936686867118e-13,276.35037218130066,57.34270222761989,0.33340741295506804,,,263.76726375835227,1727.1897859228484,1658.1020699689402,69.08758624870592,1727.189656217646,0.00012970520246476336,0.7077199155966633,0.09748113642239169,0.07843216694831542,0.15904501777551763,87.99259706300923,0.96,576.3082462811748,553.2559164299278,23.05232985124701,0.7072864472684338,0.09759243710736724,0.07858858688811554,0.1590777753155798,87.92243397132697,0.96,575.7301328764718,552.7009275614129,23.02920531505891,0.7068527202081739,0.09770375762755419,0.07874493274793772,0.15911073498547137,87.8522327240161,0.96,575.1512770599995,552.1452259775995,23.006051082400003,,,,442.14879101506915,1658.1020699689402,1514.6123420491097,143.4896924306676,1658.1020344797776,3.548916284609687e-05,0.7975755290284956,1.7180050400263892e-14,1.4320560244551175e-14,0.29202511657320024,110.63335310026645,0.9134615241057599,414.73970091731564,378.84875930709813,35.890941610217496,0.7975755290284956,1.4296983233285752e-14,1.4308268831755006e-14,0.292024956531905,110.63320144904706,0.9134614590703847,414.73938923239615,378.8484476221848,35.89094161021137,0.7970532090475196,1.4311706467177896e-14,1.4310112906761595e-14,0.291894262480145,110.51128792014697,0.913461472803693,414.46784881145487,378.60041160508996,35.86743720636494,0.7964517602236082,1.4315156121242106e-14,1.4310839469201852e-14,0.29174372998282927,110.37094854560866,0.9134614727871596,414.15509551861084,378.314723514737,35.84037200387379,0.9999999999996321,,,0.101,152.9758465469601,1514.6123420491097,1514.6123420486497,4.5990663341088923e-10,46.9529826035224,1.7602609115748846e-13,,,212.57735437927704,0.00010182414112431675,91.40826238308914,3.1886560273281193,858.8920031445228,0.0,0.0,0.0,130.94667479941396
70,1,71,0.1016,4.021027788497489e-05,1137.1881908624189,,,,0,1.5956203288111496e-13,1,2109.1581053334116,2109.1581053334116,2.2139959558321158e-13,337.4652968533458,70.02404909706927,0.33340741295506826,,,315.3010695790675,2109.1580651231334,2024.7916180012269,84.36631741671778,2109.157935417945,0.00012970518886116963,0.7690974466355951,0.12036874441555938,0.058991213376627535,0.15572334985204034,105.2148024587409,0.96,703.8042314484193,675.6520621904825,28.152169257936777,0.7685411486270238,0.12041336463351011,0.05915866327492017,0.15572016482904016,105.10032415382696,0.96,703.0528412752251,674.9307276242162,28.122113651009002,0.7679847110364132,0.12045819493111368,0.05932620410287444,0.15571724750162136,104.9859429664996,0.96,702.3008626943001,674.2088281865282,28.092034507772006,,,,632.7205742421493,2024.7916180012269,1872.9320831718785,151.859497645887,2024.7915808177652,3.7183461579470636e-05,0.7975755290284956,1.7192295411236018e-14,1.432117806293905e-14,0.33794954387535986,158.32101642986595,0.9249999362796762,506.459826599163,468.4753073324417,37.98451926672134,0.7975755290284956,1.4281091965937736e-14,1.4307650513613494e-14,0.33794871384792613,158.32008849832394,0.9249999362794675,506.4581020957368,468.47371216677664,37.98438992896016,0.7970532090475196,1.4311707273901048e-14,1.4310112100218177e-14,0.3377897282851821,158.1423989644198,0.9249999362394898,506.1277863296117,468.16817008392496,37.959616245686725,0.7964517602236082,1.4315156928067614e-14,1.4310838662862948e-14,0.3376059046302837,157.93707034953957,0.9249999361932012,505.7458657932539,467.8148935887352,37.930972204518746,0.9999999999996321,,,0.101,189.16614040035975,1872.9320831718785,1872.9320831714185,4.5998248814605294e-10,58.06089457832824,1.7665243886049413e-13,,,236.22589245680447,0.0004066408421127656,101.57713375642591,3.1886560273281193,1137.1881908624189,0.0,-0.0,0.0,115.53832019162175
71,1,72,0.1016,4.021027769717196e-05,1137.1886068826864,,,,0,1.5956197378494098e-13,1,2109.1587031297868,2109.1587031297868,2.2139959423464207e-13,337.46539250076586,70.02406894390892,0.33340741295506826,,,315.3011605764189,2109.158662919509,2024.7921918857494,84.36634132857299,2109.1585332143222,0.00012970518690712596,0.7782315447303055,0.07949789105456545,0.07036379295985501,0.15572335067935927,105.21483100922632,0.96,703.8044186895639,675.6522419419813,28.15217674758261,0.7776774853064172,0.07966240748801943,0.07052607080862595,0.1557201656379573,105.10035448964285,0.96,703.0530405499732,674.9309189279742,28.122121621998986,0.7771232103213791,0.07982684242779041,0.07068834314282449,0.15571724828333017,104.9859750775497,0.96,702.3010739747853,674.2090310157938,28.0920429589914,,,,632.7208822661498,2024.7921918857494,1872.9326126639194,151.8595418584008,2024.79215452232,3.736342944359484e-05,0.7975755290284957,1.7190198189650646e-14,1.432142662677541e-14,0.33794957919896673,158.3210558784853,0.9249999356947536,506.459900176419,468.4753750951589,37.98452508126014,0.7975755290284957,1.4279782643687598e-14,1.4307402687750033e-14,0.3379488413407575,158.32023098756068,0.9249999356945672,506.4583671680412,468.4739570624136,37.98441010562761,0.7970532090475196,1.4311707144028122e-14,1.4310112230062157e-14,0.3377897847054636,158.14246196357834,0.924999935654381,506.12790373835685,468.1682783908668,37.95962534749003,0.7964517602236082,1.4315156798201218e-14,1.4310838792651008e-14,0.3376059611648452,157.93713343652547,0.9249999356078716,505.745983439503,467.81500211548,37.93098132402301,0.9999999999996321,,,0.101,189.16619387905584,1872.9326126639194,1872.9326126634594,4.5995126125724037e-10,58.0609109925815,1.771363880908607e-13,,,236.22596076114112,0.00037016106160710796,101.57716312729069,3.1886560273281193,1137.1886068826864,0.0,-0.0,0.0,115.53836245928093
72,1,73,0.1016,4.021027864379266e-05,1137.1886100579566,,,,0,1.5956201504597592e-13,1,2109.1587078584066,2109.1587078584066,2.213995941966481e-13,337.46539325734506,70.02406910089911,0.33340741295506815,,,315.30116129092943,2109.158667648128,2024.7921964252137,84.36634151771736,2109.158537942931,0.0001297051967566806,0.7783086761660767,0.07060758417938386,0.0705304527436127,0.15572335063887613,105.21482961218176,0.96,703.8044095274021,675.6522331463059,28.152176381096137,0.7777565679583477,0.07077463068623241,0.07069554803430202,0.15572016564438956,105.10035473086022,0.96,703.0530421345197,674.9309204491389,28.12212168538084,0.7772042470975483,0.07094167603421785,0.07086063925804857,0.1557172483288622,104.98597694788747,0.96,702.3010862810091,674.2090428297688,28.09204345124038,,,,632.7208847013069,2024.7921964252137,1872.932616847417,151.85954221307077,2024.7921590604876,3.7364725975324964e-05,0.7975755290284957,1.7187877107635745e-14,1.43205811778927e-14,0.33794957930594566,158.32105599758088,0.9249999356876892,506.4599004009454,468.47537529926797,37.98452510167742,0.7975755290284957,1.428358175562939e-14,1.4308246875163867e-14,0.33794884352751137,158.32023343174407,0.9249999356875034,506.4583717136043,468.4739612634817,37.98441045012262,0.7970532090475196,1.4311706996905276e-14,1.4310112377152215e-14,0.3377897846472796,158.14246189806587,0.9249999356473143,506.12790361973384,468.16827827756396,37.95962534216991,0.7964517602236082,1.4315156651056656e-14,1.4310838939706817e-14,0.3376059611092233,157.93713337391608,0.9249999356008024,505.7459833262041,467.8150020071033,37.93098131910081,0.9999999999996321,,,0.101,189.16619430158912,1872.932616847417,1872.932616846957,4.5988151358320246e-10,58.06091112226993,1.77132900929857e-13,,,236.22596130625286,0.00036976413092445494,101.57716336168873,3.1886560273281193,1137.1886100579566,0.0,-0.0,0.0,115.53836278188838
73,1,74,0.1016,4.021027767178184e-05,1137.1886100896802,,,,0,1.5956198448772258e-13,1,2109.1587079116366,2109.1587079116366,2.213995942200092e-13,337.46539326586185,70.02406910266633,0.33340741295506826,,,315.30116129441717,2109.1586677013593,2024.792196476326,84.36634151984687,2109.1585379961725,0.0001297051866429431,0.7783004338906279,0.07051260061690963,0.07052084289235847,0.15572335059786507,105.21482819691721,0.96,703.8044002457489,675.6522242359189,28.152176009829926,0.7777483042139941,0.07067766626337209,0.07068593000772562,0.15572016564449087,105.1003547346586,0.96,703.0530421594709,674.9309204730921,28.122121686378865,0.7771959626371927,0.07084272988414571,0.07085101434450136,0.15571724836330822,104.98597836284135,0.96,702.3010955909529,674.2090517673147,28.092043823638083,,,,632.7208847287613,2024.792196476326,1872.9326168945458,151.85954221704728,2024.7921591115935,3.736473250388945e-05,0.7975755290284957,1.7184921033681918e-14,1.4319997929202308e-14,0.33794957930795305,158.32105599982,0.9249999356876184,506.45990040513874,468.4753753031109,37.984525102027824,0.7975755290284957,1.4288429081482986e-14,1.430882946115326e-14,0.3379488435752556,158.32023348511473,0.9249999356874326,506.4583718128226,468.47396135522274,37.98441045759987,0.7970532090475196,1.4311706849802177e-14,1.431011252422254e-14,0.33778978463466025,158.1424618839607,0.9249999356472435,506.12790359353795,468.1682782532968,37.95962534024114,0.7964517602236082,1.4315156503930948e-14,1.431083908674379e-14,0.33760596109664526,157.93713335986595,0.9249999356007315,505.74598330009405,467.8150019829156,37.93098131717846,0.9999999999996321,,,0.101,189.16619430634915,1872.9326168945458,1872.9326168940859,4.5992514073829504e-10,58.060911123730925,1.768132287472763e-13,,,236.2259613123645,0.0003697601523261158,101.57716336431672,3.1886560273281193,1137.1886100896802,0.0,-0.0,0.0,115.5383627851115
74,1,75,0.1016,4.021027870912783e-05,1137.188610089836,,,,0,1.5956199028836793e-13,1,2109.158707917028,2109.158707917028,2.2139959423312832e-13,337.4653932667245,70.02406910284533,0.33340741295506815,,,315.3011612913323,2109.1586677067494,2024.7921964814898,84.36634152006212,2109.158538001552,0.00012970519743649075,0.7783002979306246,0.07052048353365394,0.07052061949365715,0.15572335056313255,105.2148269983185,0.96,703.8043923850431,675.6522166896415,28.15217569540169,0.7777481693141373,0.07068556399573069,0.07068569889558757,0.1557201656445228,105.10035473585633,0.96,703.053042167339,674.9309204806453,28.122121686693625,0.7771958287358676,0.07085064158088165,0.07085077548220682,0.15571724839238307,104.98597955715744,0.96,702.30110344917,674.2090593112032,28.09204413796681,,,,632.7208847315392,2024.7921964814898,1872.9326168993211,151.85954221743518,2024.7921591167562,3.736473357390085e-05,0.7975755290284958,1.718202239395084e-14,1.431939920154033e-14,0.33794957930829256,158.3210560001995,0.9249999356876181,506.45990040584417,468.47537530376326,37.98452510208089,0.7975755290284958,1.4292836298701354e-14,1.4309427599419673e-14,0.3379488435773825,158.32023348749252,0.9249999356874322,506.4583718172417,468.47396135931024,37.98441045793149,0.7970532090475196,1.431170670270344e-14,1.4310112671288508e-14,0.337789784634669,158.1424618839705,0.924999935647243,506.12790359355637,468.1682782533137,37.95962534024266,0.7964517602236082,1.4315156356809585e-14,1.4310839233776425e-14,0.33760596109665475,157.93713335987658,0.9249999356007311,505.745983300114,467.8150019829339,37.93098131718011,0.9999999999996321,,,0.101,189.16619430683144,1872.9326168993211,1872.9326168988612,4.5991990293299046e-10,58.06091112387895,1.7668174211595383e-13,,,236.22596131296973,0.0003697601328273175,101.57716336457698,3.1886560273281197,1137.1886100898357,0.0,-0.0,0.0,115.53836278512733
