,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
100,1,101,0.1016,4.0210277711638675e-05,1137.1886100884856,,,,0,1.59562045267023e-13,1,2109.158707922486,2109.158707922486,2.2139959430837247e-13,337.46539326759773,70.02406910302653,0.33340741295506826,,,315.3011612864943,2109.158667712208,2024.7921964867403,84.36634152028093,2109.158538007021,0.00012970518705765198,0.778300296647815,0.07052062562742327,0.07052062912833561,0.15572335051267833,105.21482525717276,0.96,703.8043809661805,675.6522057275332,28.152175238647246,0.7777481764534759,0.07068570691354462,0.07068570673103829,0.1557201656445659,105.10035473747423,0.96,703.053042177967,674.9309204908483,28.122121687118675,0.7771958442684436,0.07085078537638195,0.07085078152176745,0.15571724843461296,104.98598129184728,0.96,702.3011148628735,674.2090702683586,28.092044594515013,,,,632.7208847343663,2024.7921964867403,1872.932616904184,151.8595422178229,2024.7921591220068,3.7364733233733384e-05,0.7975755290284965,1.7177315825860583e-14,1.4318796337281492e-14,0.3379495793086149,158.32105600056013,0.9249999356876211,506.45990040651304,468.4753753043835,37.98452510212952,0.7975755290284965,1.4298910773759296e-14,1.4310027651966454e-14,0.33794884357860505,158.3202334888595,0.9249999356874352,506.45837181978084,468.4739613616604,37.98441045812043,0.7970532090475196,1.4311707714181018e-14,1.4310111660036373e-14,0.33778978463516107,158.14246188452051,0.9249999356472461,506.1279035945778,468.16827825426,37.95962534031777,0.7964517602236082,1.431515736845525e-14,1.4310838222740987e-14,0.33760596109714686,157.93713336042626,0.9249999356007341,505.74598330113537,467.81500198388017,37.930981317255174,0.9999999999996321,,,0.101,189.1661943073226,1872.932616904184,1872.932616903724,4.5992391390568065e-10,58.0609111240297,1.7639669719841328e-13,,,236.2259613135749,0.0003697603021618975,101.57716336483722,3.188656027328121,1137.1886100884856,0.0,-0.0,0.0,115.53836278499013
101,1,102,0.1016,4.021027868004884e-05,1137.1886100885065,,,,0,1.5956206244456538e-13,1,2109.1587079248648,2109.1587079248648,2.2139959430034896e-13,337.46539326797836,70.0240691031055,0.3334074129550682,,,315.30116128508314,2109.158667714586,2024.7921964890133,84.36634152037558,2109.158538009389,0.0001297051971339249,0.7783002940201885,0.0705206269114825,0.07052062953910893,0.1557233504969159,105.21482471321956,0.96,703.8043773988011,675.652202302849,28.152175095952074,0.7777481764506462,0.07068570672251104,0.07068570672534082,0.15572016564458027,105.10035473801186,0.96,703.0530421814985,674.9309204942385,28.12212168725997,0.7771958468822797,0.07085078371548698,0.07085078110165088,0.15571724844780774,104.98598183385174,0.96,702.301118429089,674.2090736919255,28.092044737163548,,,,632.7208847355886,2024.7921964890133,1872.9326169062856,151.85954221799338,2024.7921591242794,3.736473409108524e-05,0.7975755290284966,1.7174457184955242e-14,1.4318605123501366e-14,0.33794957930875413,158.32105600071574,0.924999935687621,506.45990040680215,468.4753753046509,37.984525102151245,0.7975755290284966,1.4302447232574576e-14,1.4310218930944066e-14,0.3379488435791193,158.32023348943443,0.9249999356874352,506.4583718208494,468.4739613626488,37.984410458200564,0.7970532090475196,1.4311707567082093e-14,1.4310111807102496e-14,0.3377897846353811,158.14246188476636,0.924999935647246,506.12790359503487,468.16827825468283,37.95962534035204,0.7964517602236082,1.43151572213337e-14,1.431083836977378e-14,0.33760596109736707,157.9371333606721,0.9249999356007341,505.7459833015928,467.81500198430325,37.930981317289515,0.9999999999996321,,,0.101,189.16619430753485,1872.9326169062856,1872.9326169058256,4.599215113550889e-10,58.06091112409485,1.7630233168054715e-13,,,236.22596131384185,0.0003697602995419531,101.577163364952,3.188656027328121,1137.1886100885063,0.0,-0.0,0.0,115.53836278499226
102,1,103,0.1016,4.0210278277602665e-05,1137.1886100881773,,,,0,1.5956211288095235e-13,1,2109.158707925771,2109.158707925771,2.213995943670191e-13,337.46539326812336,70.0240691031356,0.33340741295506826,,,315.30116128415926,2109.158667715493,2024.7921964898883,84.36634152041198,2109.1585380102997,0.00012970519294648692,0.7783002924470108,0.07052062806840571,0.0705206296415835,0.15572335048746025,105.21482438690954,0.96,703.8043752587794,675.6522002484282,28.15217501035115,0.7777481764518918,0.0706857067262398,0.07068570672499426,0.15572016564458813,105.10035473830828,0.96,703.0530421834459,674.930920496108,28.122121687337845,0.7771958484530704,0.07085078257009286,0.0708507809993021,0.15571724845572185,104.98598215894141,0.96,702.3011205680749,674.2090757453519,28.092044822722986,,,,632.7208847360603,2024.7921964898883,1872.9326169070969,151.85954221805758,2024.7921591251545,3.7364733865694095e-05,0.7975755290284966,1.7171734507996946e-14,1.4318370360884432e-14,0.33794957930880754,158.3210560007755,0.9249999356876217,506.45990040691294,468.4753753047538,37.98452510215917,0.7975755290284966,1.4305780376437126e-14,1.431045372056584e-14,0.33794884357932,158.32023348965873,0.9249999356874359,506.45837182126587,468.4739613630344,37.984410458231466,0.7970532090475196,1.4311707419983086e-14,1.4310111954168705e-14,0.337789784635465,158.14246188486013,0.9249999356472468,506.1279035952089,468.16827825484415,37.959625340364745,0.7964517602236082,1.4315157074212074e-14,1.4310838516806648e-14,0.3376059610974509,157.93713336076578,0.9249999356007348,505.7459833017668,467.8150019844646,37.93098131730221,0.9999999999996321,,,0.101,189.1661943076168,1872.9326169070969,1872.932616906637,4.5991821282884203e-10,58.060911124120004,1.7616324829467913e-13,,,236.22596131394184,0.0003697603408309757,101.57716336499499,3.188656027328121,1137.1886100881773,0.0,-0.0,0.0,115.5383627849588
103,1,104,0.1016,4.0210277771921644e-05,1137.1886100879362,,,,0,1.5956205921148159e-13,1,2109.158707925874,2109.158707925874,2.2139959439708058e-13,337.46539326813985,70.02406910313901,0.33340741295506826,,,315.30116128382156,2109.158667715596,2024.7921964899922,84.36634152041643,2109.1585380104084,0.0001297051876848941,0.7783002919227181,0.07052062890658112,0.07052062943087377,0.15572335048430852,105.21482427814482,0.96,703.8043745454736,675.6521995636546,28.15217498181897,0.7777481764523368,0.0706857067256531,0.07068570672520792,0.15572016564459049,105.10035473839714,0.96,703.0530421840296,674.9309204966684,28.122121687361165,0.7771958489766283,0.07085078173359427,0.07085078121003648,0.15571724845835927,104.9859822672796,0.96,702.3011212809055,674.2090764296692,28.092044851236295,,,,632.7208847361169,2024.7921964899922,1872.9326169071944,151.8595422180642,2024.7921591252586,3.7364733510195004e-05,0.7975755290284966,1.7170381255701142e-14,1.431828429218509e-14,0.3379495793088139,158.3210560007827,0.9249999356876223,506.45990040692607,468.47537530476615,37.98452510215987,0.7975755290284966,1.4307376533967773e-14,1.431053998938454e-14,0.3379488435793445,158.32023348968627,0.9249999356874364,506.45837182131675,468.4739613630818,37.984410458234954,0.7970532090475196,1.4311707272884058e-14,1.431011210123494e-14,0.33778978463547477,158.14246188487112,0.9249999356472474,506.1279035952291,468.16827825486314,37.95962534036597,0.7964517602236082,1.4315156927090424e-14,1.4310838663839548e-14,0.33760596109746066,157.93713336077673,0.9249999356007353,505.74598330178685,467.81500198448344,37.93098131730341,0.9999999999996321,,,0.101,189.16619430762663,1872.9326169071944,1872.9326169067344,4.599158446004154e-10,58.06091112412303,1.7608600318164476e-13,,,236.2259613139521,0.0003697603710460463,101.5771633649994,3.188656027328121,1137.1886100879365,0.0,-0.0,0.0,115.53836278493432
104,1,105,0.1016,4.021027780333464e-05,1137.1886100880104,,,,0,1.5956210780538178e-13,1,2109.158707925518,2109.158707925518,2.2139959441897388e-13,337.4653932680828,70.02406910312718,0.33340741295506826,,,315.3011612841214,2109.15866771524,2024.7921964896498,84.36634152040223,2109.158538010052,0.00012970518801174512,0.7783002924469641,0.07052062943085427,0.07052062890660836,0.15572335048745986,105.21482438689787,0.96,703.8043752587032,675.652200248355,28.152175010348206,0.777748176451841,0.0706857067251867,0.07068570672568254,0.1557201656445878,105.10035473829569,0.96,703.0530421833631,674.9309204960285,28.12212168733459,0.777195848453016,0.07085078121001359,0.07085078173362584,0.15571724845572152,104.98598215892784,0.96,702.3011205679855,674.2090757452662,28.09204482271943,,,,632.7208847359324,2024.7921964896498,1872.9326169068772,151.85954221803894,2024.7921591249162,3.736473350806288e-05,0.7975755290284966,1.7167989904293827e-14,1.4318047963910586e-14,0.33794957930879305,158.32105600075928,0.9249999356876221,506.4599004068826,468.4753753047259,37.98452510215672,0.7975755290284966,1.4310219944680204e-14,1.431077636411881e-14,0.3379488435792664,158.3202334895989,0.9249999356874363,506.4583718211545,468.47396136293156,37.984410458222925,0.7970532090475196,1.431170712578503e-14,1.4310112248301183e-14,0.33778978463544185,158.1424618848343,0.9249999356472471,506.1279035951606,468.1682782547997,37.95962534036093,0.7964517602236082,1.431515677996877e-14,1.4310838810872458e-14,0.33760596109742763,157.93713336073986,0.9249999356007352,505.74598330171835,467.81500198441995,37.93098131729838,0.9999999999996321,,,0.101,189.16619430759462,1872.9326169068772,1872.9326169064173,4.599140563045254e-10,58.0609111241132,1.760661123126057e-13,,,236.22596131391262,0.00036976036175803153,101.57716336498243,3.188656027328121,1137.1886100880104,0.0,-0.0,0.0,115.53836278494185
105,1,106,0.1016,4.021027824575158e-05,1137.1886100883537,,,,0,1.5956210450981895e-13,1,2109.1587079246324,2109.1587079246324,2.2139959442743238e-13,337.4653932679412,70.02406910309779,0.33340741295506826,,,315.30116128504847,2109.158667714354,2024.7921964887946,84.36634152036656,2109.1585380091615,0.00012970519261507765,0.7783002940201438,0.07052062964159249,0.07052062806841272,0.1557233504969156,105.21482471320873,0.96,703.8043773987299,675.6522023027807,28.15217509594919,0.7777481764505988,0.0706857067250042,0.07068570672624647,0.15572016564457994,105.10035473800029,0.96,703.0530421814227,674.9309204941657,28.122121687256957,0.7771958468822299,0.07085078099931301,0.0708507825700992,0.1557172484478074,104.98598183383946,0.96,702.3011184290084,674.2090736918481,28.09204473716041,,,,632.7208847354716,2024.7921964887946,1872.9326169060846,151.85954221797627,2024.7921591240608,3.736473376355213e-05,0.7975755290284967,1.716630871647439e-14,1.4318058898701978e-14,0.33794957930874076,158.32105600070088,0.9249999356876213,506.4599004067744,468.47537530462546,37.98452510214895,0.7975755290284967,1.4312251457972892e-14,1.4310765734691946e-14,0.3379488435790703,158.32023348937966,0.9249999356874355,506.4583718207473,468.4739613625546,37.98441045819273,0.7970532090475196,1.4311706978686016e-14,1.4310112395367417e-14,0.33778978463535986,158.14246188474266,0.9249999356472464,506.1279035949907,468.1682782546421,37.95962534034858,0.7964517602236082,1.4315156632847133e-14,1.4310838957905355e-14,0.3376059610973458,157.93713336064837,0.9249999356007345,505.74598330154845,467.8150019842625,37.93098131728599,0.9999999999996321,,,0.101,189.16619430751456,1872.9326169060846,1872.9326169056246,4.599125267126533e-10,58.06091112408862,1.7590932243840708e-13,,,236.22596131381496,0.00036976031872552146,101.57716336494043,3.1886560273281215,1137.1886100883537,0.0,-0.0,0.0,115.53836278497673
106,1,107,0.1016,4.021027773485408e-05,1137.1886100884954,,,,0,1.5956211518556152e-13,1,2109.1587079225,2109.1587079225,2.213995944173207e-13,337.46539326760006,70.02406910302702,0.33340741295506826,,,315.30116128649644,2109.1586677122227,2024.7921964867537,84.36634152028144,2109.158538007035,0.00012970518729920748,0.7783002966478247,0.07052062953913556,0.07052062691145464,0.15572335051267833,105.21482525717275,0.96,703.8043809661802,675.6522057275331,28.152175238647242,0.7777481764534893,0.07068570672537011,0.07068570672247965,0.15572016564456592,105.10035473747496,0.96,703.0530421779716,674.9309204908528,28.12212168711884,0.7771958442684604,0.07085078110168276,0.07085078371545217,0.155717248434613,104.98598129184874,0.96,702.3011148628831,674.2090702683678,28.092044594515354,,,,632.7208847343737,2024.7921964867537,1872.9326169041965,151.85954221782396,2024.7921591220204,3.736473325180893e-05,0.7975755290284967,1.7164136910133767e-14,1.4317928734299593e-14,0.33794957930861574,158.32105600056104,0.9249999356876211,506.45990040651463,468.475375304385,37.98452510212966,0.7975755290284967,1.431485175396989e-14,1.4310896063137786e-14,0.33794884357860866,158.32023348886352,0.9249999356874352,506.4583718197883,468.47396136166725,37.98441045812099,0.7970532090475196,1.431170683158703e-14,1.4310112542433626e-14,0.3377897846351622,158.14246188452174,0.924999935647246,506.12790359457995,468.168278254262,37.959625340317935,0.7964517602236082,1.4315156485725528e-14,1.4310839104938233e-14,0.3376059610971479,157.93713336042742,0.9249999356007341,505.7459833011376,467.8150019838822,37.93098131725538,0.9999999999996321,,,0.101,189.16619430732385,1872.9326169041965,1872.9326169037365,4.599094504651608e-10,58.06091112403009,1.759380989222796e-13,,,236.2259613135765,0.00036976030094149526,101.5771633648379,3.1886560273281215,1137.1886100884954,0.0,-0.0,0.0,115.53836278499112
107,1,108,0.1016,4.0210278667222506e-05,1137.1886100892625,,,,0,1.595620869155392e-13,1,2109.158707920381,2109.158707920381,2.2139959428206791e-13,337.46539326726094,70.02406910295664,0.3334074129550682,,,315.3011612886535,2109.1586677101022,2024.792196484709,84.36634152019622,2109.158538004905,0.00012970519700046738,0.7783003001488129,0.07052062912836642,0.07052062562737821,0.15572335053475622,105.21482601906798,0.96,703.8043859628771,675.6522105243619,28.152175438515123,0.7777481762710635,0.07068570673107041,0.07068570691349615,0.1557201656445474,105.1003547367814,0.96,703.0530421734157,674.9309204864792,28.122121686936616,0.7771958404139312,0.07085078152180084,0.07085078537633009,0.15571724841613452,104.98598053280405,0.96,702.3011098686123,674.2090654738678,28.092044394744477,,,,632.7208847332718,2024.792196484709,1872.9326169023009,151.85954221767398,2024.7921591199752,3.736473377319878e-05,0.7975755290284967,1.7162662505908477e-14,1.4317775144611197e-14,0.33794957930849073,158.32105600042118,0.9249999356876193,506.45990040625554,468.4753753041445,37.98452510211107,0.7975755290284967,1.431669006986923e-14,1.4311049799529648e-14,0.33794884357813987,158.3202334883393,0.9249999356874334,506.45837181881484,468.47396136076605,37.98441045804883,0.7970532090475196,1.4311706684488117e-14,1.4310112689499772e-14,0.3377897846349662,158.14246188430266,0.9249999356472444,506.12790359417346,468.16827825388515,37.95962534028833,0.7964517602236082,1.4315156338603994e-14,1.4310839251971038e-14,0.33760596109695207,157.93713336020863,0.9249999356007325,505.74598330073115,467.8150019835054,37.930981317225736,0.9999999999996321,,,0.101,189.1661943071324,1872.9326169023009,1872.9326169018411,4.599072798809417e-10,58.06091112397133,1.7574736737905547e-13,,,236.22596131334276,0.0003697602047162641,101.57716336473739,3.1886560273281215,1137.1886100892625,0.0,-0.0,0.0,115.53836278506907
108,1,109,0.1016,4.02102786004768e-05,1137.1886100898023,,,,0,1.5956208054557515e-13,1,2109.1587079169735,2109.1587079169735,2.2139959431173295e-13,337.46539326671575,70.02406910284353,0.3334074129550682,,,315.30116129132676,2109.158667706695,2024.7921964814384,84.36634152006009,2109.1585380014985,0.0001297051963059807,0.7783002979345945,0.07052062813222768,0.07052063034644607,0.15572335056315625,105.21482699913574,0.96,703.8043923904027,675.6522166947865,28.152175695616137,0.7777481693141569,0.07068570645615209,0.07068571341305868,0.1557201656445227,105.10035473585407,0.96,703.0530421673241,674.9309204806311,28.12212168669301,0.7771958287319335,0.07085078196475193,0.0708507936467496,0.15571724839236306,104.98597955633694,0.96,702.3011034437717,674.2090593060208,28.09204413775094,,,,632.7208847315115,2024.7921964814384,1872.9326168992736,151.85954221743117,2024.7921591167049,3.736473349337541e-05,0.7975755290284967,1.7160321847579914e-14,1.4317593958762274e-14,0.3379495793082894,158.32105600019602,0.9249999356876181,506.45990040583763,468.4753753037573,37.98452510208033,0.7975755290284967,1.431960084076545e-14,1.4311231114048464e-14,0.3379488435773724,158.32023348748126,0.9249999356874323,506.4583718172208,468.4739613592909,37.984410457929904,0.7970532090475196,1.4311706537389277e-14,1.431011283656585e-14,0.3377897846346633,158.1424618839641,0.9249999356472431,506.1279035935445,468.1682782533027,37.959625340241764,0.7964517602236082,1.431515619148253e-14,1.4310839399003784e-14,0.33760596109664903,157.93713335987016,0.9249999356007312,505.745983300102,467.8150019829228,37.930981317179175,0.9999999999996321,,,0.101,189.16619430682667,1872.9326168992736,1872.9326168988139,4.5990435581053076e-10,58.06091112387748,1.7581803030976116e-13,,,236.22596131296348,0.0003697601370325485,101.57716336457429,3.1886560273281215,1137.1886100898023,0.0,-0.0,0.0,115.53836278512391
109,1,110,0.1016,4.021027867314166e-05,1137.1886100900283,,,,0,1.5956207599385293e-13,1,2109.158707912163,2109.158707912163,2.2139959426153024e-13,337.4653932659461,70.02406910268382,0.3334074129550682,,,315.3011612944982,2109.1586677018845,2024.79219647682,84.36634151986755,2109.1585379966873,0.0001297051970620559,0.7783004338946341,0.07052061949249076,0.0705204835324512,0.1557233505978895,105.21482819775964,0.96,703.8044002512736,675.6522242412226,28.152176010050937,0.7777483042140658,0.07068569889560875,0.07068556399569983,0.1557201656444915,105.10035473468515,0.96,703.0530421596457,674.9309204732598,28.122121686385825,0.7771959626333262,0.07085077548341562,0.07085064158202284,0.15571724836328904,104.98597836205339,0.96,702.3010955857684,674.2090517623376,28.09204382343079,,,,632.720884729026,2024.79219647682,1872.9326168950008,151.85954221708587,2024.7921591120867,3.7364733256598116e-05,0.7975755290284968,1.7158700435163623e-14,1.4317386291851316e-14,0.3379495793079837,158.32105599985422,0.9249999356876176,506.4599004052027,468.4753753031697,37.98452510203299,0.7975755290284968,1.4321658224786704e-14,1.431143889671169e-14,0.33794884357536453,158.3202334852365,0.9249999356874318,506.45837181304927,468.473961355432,37.98441045761731,0.7970532090475196,1.4311706390290542e-14,1.431011298363183e-14,0.3377897846347089,158.14246188401498,0.9249999356472427,506.12790359363925,468.1682782533901,37.95962534024914,0.7964517602236082,1.4315156044361174e-14,1.4310839546036428e-14,0.337605961096694,157.93713335992035,0.9249999356007307,505.7459833001956,467.8150019830091,37.93098131718643,0.9999999999996321,,,0.101,189.16619430639508,1872.9326168950008,1872.9326168945408,4.5990184009611287e-10,58.06091112374503,1.7555728416876683e-13,,,236.22596131242545,0.00036976010867908804,101.57716336434295,3.1886560273281215,1137.188610090028,0.0,-0.0,0.0,115.53836278514687
110,1,111,0.1016,4.021027781784432e-05,1137.1886100576735,,,,0,1.595620737594029e-13,1,2109.158707857972,2109.158707857972,2.2139959438705528e-13,337.46539325727554,70.02406910088466,0.33340741295506826,,,315.30116129086736,2109.158667647694,2024.7921964248055,84.36634151770032,2109.158537942506,0.00012970518816271773,0.7783086761699703,0.07052084289111679,0.07051260061578052,0.15572335063889914,105.21482961297566,0.96,703.8044095326087,675.6522331513044,28.152176381304407,0.7777565679583123,0.07068593000766335,0.07067766626341694,0.15572016564438898,105.10035473083911,0.96,703.0530421343811,674.9309204490058,28.122121685375227,0.7772042470935803,0.07085101434561861,0.07084272988536461,0.15571724832884185,104.98597694705259,0.96,702.3010862755161,674.2090428244954,28.09204345102068,,,,632.7208847010884,2024.7921964248055,1872.9326168470413,151.8595422130389,2024.7921590600802,3.736472535512344e-05,0.7975755290284968,1.7156108022630592e-14,1.4317196296613473e-14,0.3379495793059206,158.32105599755295,0.9249999356876899,506.45990040089316,468.47537529922005,37.98452510167313,0.7975755290284968,1.4324907413902628e-14,1.4311629033451487e-14,0.3379488435274224,158.32023343164465,0.924999935687504,506.4583717134193,468.47396126331085,37.984410450108435,0.7970532090475196,1.4311706243191797e-14,1.4310113130697827e-14,0.33778978464723874,158.1424618980203,0.924999935647315,506.12790361964886,468.1682782774856,37.95962534216322,0.7964517602236082,1.4315155897239808e-14,1.4310839693069088e-14,0.33760596110918245,157.93713337387044,0.9249999356008031,505.7459833261189,467.8150020070248,37.93098131909411,0.9999999999996321,,,0.101,189.1661943015512,1872.9326168470413,1872.9326168465814,4.5989910335300686e-10,58.060911122258275,1.7568110838284482e-13,,,236.22596130620252,0.00036976416641974134,101.57716336166708,3.1886560273281215,1137.1886100576735,0.0,-0.0,0.0,115.53836278185962
111,1,112,0.1016,4.0210278477270225e-05,1137.188606882959,,,,0,1.5956205075119756e-13,1,2109.1587031301983,2109.1587031301983,2.2139959450425456e-13,337.46539250083174,70.02406894392259,0.3334074129550682,,,315.3011605764828,2109.1586629199196,2024.7921918861357,84.36634132858906,2109.1585332147247,0.0001297051950240203,0.7782315447342567,0.07053045274247219,0.0706075841781859,0.15572335067938342,105.21483101005971,0.96,703.8044186950295,675.6522419472284,28.15217674780118,0.77767748530647,0.07069554803433736,0.0707746306861796,0.15572016563795787,105.10035448966377,0.96,703.0530405501104,674.9309189281059,28.122121622004407,0.7771232103175313,0.07086063925925971,0.07094167603530871,0.1557172482833109,104.98597507675929,0.96,702.3010739695849,674.2090310108014,28.09204295878347,,,,632.7208822663566,2024.7921918861357,1872.9326126642748,151.85954185843084,2024.7921545227057,3.73634300297464e-05,0.7975755290284968,1.7154526175917576e-14,1.4317079513135693e-14,0.33794957919899077,158.32105587851214,0.9249999356947529,506.4599001764692,468.475375095205,37.984525081264174,0.7975755290284968,1.4326937087184396e-14,1.4311746022305975e-14,0.33794884134084263,158.32023098765586,0.9249999356945666,506.45836716821833,468.47395706257714,37.98441010564116,0.7970532090475196,1.4311706096088723e-14,1.431011327776815e-14,0.33778978470550153,158.14246196362072,0.9249999356543803,506.127903738436,468.1682783909397,37.959625347496264,0.7964517602236082,1.4315155750114125e-14,1.4310839840106062e-14,0.33760596116488323,157.93713343656788,0.9249999356078711,505.74598343958223,467.815002115553,37.930981324029226,0.9999999999996321,,,0.101,189.16619387909176,1872.9326126642748,1872.932612663815,4.598966109297388e-10,58.060910992592525,1.7534393139046499e-13,,,236.22596076118853,0.00037016102762686746,101.57716312731107,3.1886560273281215,1137.188606882959,0.0,-0.0,0.0,115.53836245930863
112,1,113,0.1016,4.0210277821222424e-05,1137.1881908623775,,,,0,1.5956201379573454e-13,1,2109.158105333349,2109.158105333349,2.213995956129993e-13,337.4652968533359,70.02404909706719,0.33340741295506826,,,315.3010695790608,2109.158065123071,2024.7916180011678,84.36631741671542,2109.157935417883,0.00012970518819782763,0.7690974466372703,0.07036379295862112,0.07949789105560742,0.15572334985206385,105.21480245955057,0.96,703.8042314537292,675.65206219558,28.152169258149144,0.7685411486270197,0.07052607080860437,0.07966240748805467,0.15572016482904014,105.10032415382433,0.96,703.0528412752077,674.9307276241993,28.122113651008355,0.7679847110347606,0.07068834314401777,0.07982684242678838,0.15571724750160157,104.98594296568591,0.96,702.3008626889463,674.2088281813884,28.092034507557912,,,,632.7205742421176,2024.7916180011678,1872.9320831718237,151.85949764588247,2024.7915808177063,3.718346153146785e-05,0.7975755290284969,1.715133270930373e-14,1.4317017223210115e-14,0.3379495438753563,158.32101642986203,0.9249999362796762,506.45982659915575,468.47530733243497,37.98451926672079,0.7975755290284969,1.4330966671664956e-14,1.4311808560425534e-14,0.3379487138479139,158.3200884983103,0.9249999362794676,506.4581020957114,468.47371216675316,37.984389928958265,0.7970532090475196,1.4311705948965887e-14,1.4310113424858244e-14,0.3377897282851757,158.1423989644127,0.92499993623949,506.1277863295985,468.16817008391274,37.95961624568572,0.7964517602236082,1.4315155602969573e-14,1.4310839987161905e-14,0.33760590463027745,157.93707034953252,0.9249999361932013,505.7458657932407,467.814893588723,37.9309722045177,0.9999999999996321,,,0.101,189.16614040035424,1872.9320831718237,1872.932083171364,4.59893229566067e-10,58.06089457832654,1.7554523149134137e-13,,,236.22589245679737,0.00040664084466615435,101.57713375642285,3.188656027328122,1137.1881908623773,0.0,-0.0,0.0,115.53832019161754
113,1,114,0.15246,4.021027988047704e-05,858.8920031445195,,,,0,1.5956365251066463e-13,1,1727.1898261331212,1727.189826133121,2.2139937161835607e-13,276.3503721812994,57.34270222761962,0.3334074129550681,,,263.7672637583448,1727.189785922841,1658.1020699689395,69.08758624870593,1727.1896562176457,0.0001297051955428254,0.7077199155827302,0.05899121337269544,0.12036874442723557,0.1590450177778571,87.9925970579843,0.96,576.3082462397869,553.2559163901954,23.052329849591494,0.707286447268382,0.05915866327490706,0.12041336463354484,0.15907777531558578,87.92243397131413,0.96,575.7301328763659,552.7009275613112,23.02920531505469,0.706852720221809,0.059326204106816265,0.12045819491976799,0.15911073498310302,87.85223272904636,0.96,575.1512771014927,552.145226017433,23.006051084059745,,,,442.1487910150701,1658.1020699689395,1514.612342049112,143.4896924306654,1658.1020344797773,3.548916240002124e-05,0.7975755290284969,1.714863787871182e-14,1.4317167008181385e-14,0.2920251165732005,110.63335310026672,0.9134615241057611,414.73970091731564,378.84875930709865,35.89094161021698,0.7975755290284969,1.4333718399705954e-14,1.4311659147715036e-14,0.2920249565319056,110.63320144904755,0.9134614590703861,414.73938923239666,378.8484476221858,35.89094161021086,0.7970532090475196,1.4311705819092987e-14,1.4310113554702246e-14,0.2918942624801451,110.51128792014711,0.9134614728036944,414.4678488114546,378.60041160509024,35.86743720636436,0.7964517602236082,1.43151554731032e-14,1.431084011694999e-14,0.2917437299828294,110.37094854560878,0.913461472787161,414.15509551861055,378.3147235147373,35.84037200387321,0.9999999999996321,,,0.101,152.9758465469603,1514.612342049112,1514.612342048652,4.5988785342359663e-10,46.95298260352247,1.7507919733573383e-13,,,212.57735437927374,0.00010182414417404378,91.4082623830877,3.188656027328122,858.8920031445195,0.0,0.0,0.0,130.94667479941347
114,1,115,0.15246,4.0210280807326545e-05,858.8919995340159,,,,0,1.5956341549740116e-13,1,1727.1898138776735,1727.1898138776735,2.2139937180151718e-13,276.35037022042775,57.34270182073876,0.33340741295506804,,,263.7672622721781,1727.1897736673925,1658.1020582037,69.08758575848746,1727.1896439621873,0.00012970520518665882,0.6886709463352194,0.07843216695434604,0.09748113620185686,0.159045017795929,87.99259701916725,0.96,576.3082459200698,553.255916083267,23.05232983680276,0.6882825970492248,0.07858858688812488,0.09759243710728197,0.1590777755479006,87.92243347511523,0.96,575.7301287863886,552.700923634933,23.029205151455546,0.6878938951130147,0.07874493274164165,0.09770375785043595,0.1591107354309211,87.85223177789558,0.96,575.1512692557292,552.1452184855,23.006050770229162,,,,442.14878642719486,1658.1020582037,1514.6123328859328,143.48968999171888,1658.1020228776517,3.532604818038591e-05,0.7975755290284969,1.715766393153984e-14,1.431723814065417e-14,0.29202511398938913,110.63335070112511,0.9134615244343816,414.73969544384516,378.8487544435859,35.89094100025925,0.7975755290284969,1.432312870454219e-14,1.4311586456738927e-14,0.29202495600408845,110.63320099811679,0.9134614602344923,414.7393877630331,378.8484467627796,35.89094100025357,0.7970532090475196,1.4311706625816072e-14,1.431011274815875e-14,0.29189426151270004,110.51128705302081,0.913461473789122,414.4678464859124,378.6004098892251,35.86743659668729,0.7964517602236082,1.4315156279928643e-14,1.4310839310611007e-14,0.2917437290111643,110.37094767493213,0.9134614737708387,414.155093184861,378.3147217903422,35.84037139451879,0.9999999999996321,,,0.101,152.97584562147924,1514.6123328859328,1514.612332885473,4.5989179687044224e-10,46.95298231946392,1.7541548572094854e-13,,,212.57735128699545,0.0001052131636915891,91.40826105340804,3.188656027328122,858.891999534016,0.0,0.0,0.0,130.94667424895607
115,1,116,0.15246,4.0210280962025424e-05,858.8919995331711,,,,0,1.5956386077708804e-13,1,1727.1898138745355,1727.1898138745353,2.213993716137079e-13,276.35037021992565,57.34270182063458,0.33340741295506804,,,263.76726227202226,1727.1897736642543,1658.1020582006854,69.08758575836191,1727.1896439590475,0.00012970520679629456,0.6880795748629273,0.09590816855903334,0.0964995400313255,0.15904501772503316,87.99259717144609,0.96,576.3082471743162,553.2559172873436,23.052329886972636,0.6876885944686937,0.09601347806841846,0.09660748064894957,0.1590777755480514,87.92243347479324,0.96,575.7301287837344,552.700923632385,23.02920515134939,0.6872972810988838,0.09611885113566966,0.0967154651498006,0.15911073550253832,87.85223162578295,0.96,575.1512680009969,552.1452172809569,23.00605072003989,,,,442.14878642597245,1658.1020582006854,1514.6123328834803,143.48968999118262,1658.102022874663,3.532602249292115e-05,0.7975755290284969,1.7164243623948015e-14,1.4317928483799895e-14,0.29202511398758846,110.63335069942966,0.9134615244339528,414.73969544024123,378.84875444011607,35.89094100012514,0.7975755290284969,1.4314764334473854e-14,1.4310895089585573e-14,0.29202495600409245,110.63320099813143,0.9134614602347971,414.7393877629439,378.8484467628245,35.890941000119454,0.7970532090475196,1.4311707443386964e-14,1.4310111930770043e-14,0.29189426151293246,110.51128705325172,0.9134614737895196,414.4678464862679,378.6004098897147,35.86743659655324,0.7964517602236082,1.4315157097625627e-14,1.431083849340722e-14,0.29174372901139334,110.37094767515966,0.9134614737712352,414.1550931852099,378.3147217908251,35.84037139438481,0.9999999999996321,,,0.101,152.97584562123154,1514.6123328834803,1514.6123328830206,4.5990329796846913e-10,46.95298231938789,1.7571391989257915e-13,,,212.57735128630816,0.00010521394478431935,91.40826105311251,3.188656027328122,858.8919995331713,0.0,0.0,0.0,130.94667424882726
116,1,117,0.15246,4.021028003081935e-05,858.8919995340123,,,,0,1.595639987027022e-13,1,1727.1898138776528,1727.1898138776526,2.213993718205566e-13,276.35037022042445,57.34270182073807,0.3334074129550681,,,263.76726227217654,1727.1897736673725,1658.102058203688,69.08758575848712,1727.1896439621755,0.00012970519710712937,0.6886709212833683,0.09649954570303465,0.09590819928259363,0.15904501779593694,87.99259701915011,0.96,576.3082459199288,553.2559160831316,23.05232983679718,0.6882825970375899,0.09660748065149159,0.09601347808259539,0.1590777755479009,87.9224334751147,0.96,575.7301287863842,552.7009236349288,23.029205151455432,0.6878939211213615,0.09671545956983382,0.09611881954735611,0.15911073543091353,87.85223177791171,0.96,575.1512692558622,552.1452184856278,23.00605077023451,,,,442.1487864271903,1658.102058203688,1514.6123328859237,143.4896899917166,1658.1020228776404,3.5326047650897897e-05,0.797575529028497,1.7173643206518346e-14,1.4318384957497364e-14,0.2920251139893866,110.63335070112277,0.9134615244343818,414.7396954438399,378.8487544435812,35.890941000258685,0.797575529028497,1.430323796318988e-14,1.4310437457990735e-14,0.29202495600408795,110.63320099811635,0.9134614602344934,414.73938776303174,378.84844676277874,35.890941000253,0.7970532090475196,1.4311708260957446e-14,1.4310111113381937e-14,0.2918942615126991,110.51128705301996,0.9134614737891229,414.4678464859101,378.6004098892234,35.867436596686716,0.7964517602236082,1.4315157915322222e-14,1.431083767620401e-14,0.29174372901116336,110.37094767493127,0.9134614737708396,414.15509318485874,378.3147217903405,35.84037139451822,0.9999999999996321,,,0.101,152.9758456214783,1514.6123328859237,1514.6123328854637,4.5991475612714216e-10,46.952982319463636,1.7597252199443654e-13,,,212.57735128699156,0.00010521316701499207,91.40826105340636,3.188656027328122,858.8919995340123,0.0,0.0,0.0,130.94667424895553
117,1,118,0.15246,4.021028012764845e-05,858.8920031445207,,,,0,1.5956403145677582e-13,1,1727.1898261331278,1727.1898261331276,2.2139936679132606e-13,276.35037218130043,57.34270222761984,0.33340741295506804,,,263.7672637583452,1727.1897859228475,1658.1020699689436,69.08758624870603,1727.1896562176494,0.0001297051981146349,0.7077181047157675,0.09748107375982883,0.07843389032742962,0.15904501777787283,87.99259705795053,0.96,576.3082462395087,553.2559163899283,23.052329849580346,0.7072864464480182,0.09759243707863621,0.07858858766820796,0.15907777531558573,87.92243397131422,0.96,575.7301328763667,552.700927561312,23.02920531505469,0.7068545286918103,0.0977038215140591,0.07874321394361025,0.15911073498308698,87.85223272908048,0.96,575.1512771017742,552.1452260177032,23.006051084071004,,,,442.14879101507154,1658.1020699689436,1514.6123420491151,143.48969243066617,1658.1020344797812,3.5489162570005714e-05,0.797575529028497,1.7184179817968927e-14,1.4319969199990668e-14,0.29202511657320135,110.6333531002675,0.9134615241057611,414.7397009173174,378.84875930710024,35.89094161021717,0.797575529028497,1.4291295279779272e-14,1.4308853688748252e-14,0.2920249565319057,110.6332014490477,0.9134614590703857,414.7393892323972,378.84844762218614,35.89094161021105,0.7970532090475196,1.431170907852854e-14,1.4310110295993404e-14,0.2918942624801454,110.51128792014737,0.913461472803694,414.4678488114553,378.60041160509076,35.86743720636455,0.7964517602236082,1.4315158733019404e-14,1.43108368590004e-14,0.29174372998282966,110.37094854560904,0.9134614727871606,414.15509551861123,378.31472351473786,35.840372003873405,0.9999999999996321,,,0.101,152.97584654696064,1514.6123420491151,1514.6123420486551,4.599254772836157e-10,46.95298260352257,1.7645919542887837e-13,,,212.57735437927508,0.00010182414318022937,91.40826238308829,3.188656027328122,858.8920031445207,0.0,0.0,0.0,130.94667479941364
118,1,119,0.1016,4.021027774270111e-05,1137.1881895088222,,,,0,1.5956207805029514e-13,1,2109.1581095097213,2109.1581095097213,2.213995954917641e-13,337.46529752155544,70.02404923572276,0.33340741295506826,,,315.30106560960127,2109.1580692994435,2024.7916220104858,84.36631758377035,2109.1579395942563,0.00012970518738081652,0.7690908500487649,0.12036641885537477,0.05899367352237735,0.15572330867184891,105.21338062787137,0.96,703.7949066335163,675.6431103681756,28.151796265340728,0.76854114565478,0.12041336358101007,0.05915866437424819,0.15572016481186426,105.10032350969222,0.96,703.052837043929,674.9307235621719,28.122113481757136,0.7679913036136521,0.12046051477706983,0.05932373985522806,0.1557172820536127,104.98736147203766,0.96,702.3101959168109,674.2177880801385,28.092407836672486,,,,632.7205763997812,2024.7916220104858,1872.9320868826794,151.85949794412076,2024.7915848268,3.718368560825373e-05,0.797575529028497,1.7191989323657294e-14,1.432097853990632e-14,0.3379495441206464,158.3210167041709,0.924999936280883,506.4598271083954,468.4753078040927,37.98451930430267,0.797575529028497,1.4281960712376938e-14,1.4307844444078658e-14,0.33794871475902827,158.32008951697753,0.9249999362806745,506.45810398829855,468.4737139180073,37.9843900702912,0.7970532090475196,1.4311709885251986e-14,1.431010948945028e-14,0.33778972867204254,158.14239939676014,0.924999936240697,506.1277871329844,468.1681708276557,37.959616305328765,0.7964517602236082,1.431515953984521e-14,1.431083605266179e-14,0.33760590501738263,157.93707078187265,0.9249999361944088,505.74586659712185,467.8148943329237,37.930972264198125,0.9999999999996321,,,0.101,189.16614077515064,1872.9320868826794,1872.9320868822194,4.5995502585840425e-10,58.06089469336306,1.7665753363423751e-13,,,236.22589292231467,0.00040672428898705083,101.5771339565953,3.188656027328122,1137.1881895088222,0.0,-0.0,0.0,115.53832005409633
119,1,120,0.1016,4.021027812135129e-05,1137.1886060502936,,,,0,1.5956210890026617e-13,1,2109.158707968118,2109.158707968118,2.2139959423283317e-13,337.4653932748989,70.02406910454151,0.33340741295506826,,,315.3011567060598,2109.15866775784,2024.7921965305425,84.36634152210598,2109.1585380526485,0.00012970519132069706,0.7782246680323592,0.07949963457170967,0.07036581658811526,0.15572330948362123,105.21340866957466,0.96,703.7950905416702,675.6432869200034,28.151803621666822,0.7776774823286423,0.0796624083179276,0.07052607164406531,0.15572016562168473,105.10035387939892,0.96,703.053036541306,674.9309150796538,28.12212146165223,0.7771300879589885,0.07982510492627863,0.07068632058094215,0.1557172828502384,104.98739415708623,0.96,702.3104109696724,674.2179945308854,28.09241643878693,,,,632.7208847661975,2024.7921965305425,1872.9326169637757,151.85954220300545,2024.7921591667807,3.73637618098079e-05,0.7975755290284972,1.7191039214040152e-14,1.4321489670993615e-14,0.33794957948290805,158.3210561960497,0.9249999356965952,506.459900765759,468.4753756412311,37.9845251245279,0.7975755290284972,1.4279074869628507e-14,1.4307334546715603e-14,0.33794884239849393,158.32023217018988,0.9249999356964091,506.4583693650537,468.47395909558287,37.984410269470835,0.7970532090475196,1.4311709755274738e-14,1.4310109619398462e-14,0.3377897851528624,158.1424624636057,0.9249999356562233,506.1279046673034,468.1682792510748,37.959625416228626,0.7964517602236082,1.4315159409874484e-14,1.4310836182554018e-14,0.3376059616123477,157.9371339363523,0.9249999356097147,505.7459843686649,467.8150029758868,37.9309813927781,0.9999999999996321,,,0.101,189.16619431334135,1872.9326169637757,1872.932616963316,4.5991364399280464e-10,58.06091112587705,1.7706883854359364e-13,,,236.22596129961153,0.00037026469476349167,101.57716335883296,3.1886560273281224,1137.1886060502936,0.0,-0.0,0.0,115.53836237470983
120,1,121,0.1016,4.02102784608814e-05,1137.1886092326822,,,,0,1.5956215436015545e-13,1,2109.158712711038,2109.158712711038,2.2139959440620602e-13,337.4653940337661,70.02406926200646,0.33340741295506826,,,315.3011574192413,2109.1586725007596,2024.792201083742,84.36634171182267,2109.1585427955647,0.00012970519485349584,0.7783018144097854,0.0706096531906661,0.07053250681323998,0.1557233094110376,105.21340616228456,0.96,703.7950740979114,675.643271133995,28.151802963916435,0.7777565650197695,0.07077463160124685,0.07069554891011973,0.1557201656281537,105.1003541219952,0.96,703.053038134911,674.9309166095146,28.12212152539652,0.777211109935868,0.07093960851653834,0.07085858653965892,0.15571728292281858,104.98739713496151,0.96,702.3104305627421,674.2180133402323,28.09241722250971,,,,632.7208872087411,2024.792201083742,1872.9326211599769,151.85954255870465,2024.7921637186812,3.7365060620053416e-05,0.7975755290284972,1.7189703342358562e-14,1.4320863556763577e-14,0.3379495795908997,158.32105631627746,0.9249999356895314,506.4599009923893,468.4753758472865,37.98452514510277,0.7975755290284972,1.4280362230725947e-14,1.430795977269456e-14,0.33794884458742797,158.3202346168106,0.9249999356893458,506.4583739151464,468.47396330084104,37.98441061430539,0.7970532090475198,1.4311709607997067e-14,1.4310109766643206e-14,0.3377897850963902,158.1424624000059,0.9249999356491571,506.1279045522367,468.1682791410617,37.95962541117504,0.7964517602236082,1.4315159262575088e-14,1.4310836329764462e-14,0.33760596155843126,157.93713387564722,0.9249999356026458,505.74598425890895,467.8150028707875,37.930981388121445,0.9999999999996321,,,0.101,189.16619473715767,1872.9326211599769,1872.9326211595169,4.598814011748125e-10,58.060911255959276,1.7724148586234042e-13,,,236.2259618463265,0.000369867541827486,101.57716359392039,3.1886560273281224,1137.1886092326822,0.0,-0.0,0.0,115.5383626980405
121,1,122,0.1016,4.021027767263178e-05,1137.1886092636043,,,,0,1.5956217903471402e-13,1,2109.1587127701237,2109.1587127701237,2.2139959426844713e-13,337.4653940432198,70.02406926396812,0.33340741295506826,,,315.30115741827115,2109.1586725598463,2024.7922011404733,84.3663417141865,2109.1585428546596,0.00012970518665178686,0.7782935639455152,0.07051465009918864,0.07052290056345889,0.1557233093214135,105.2134030663483,0.96,703.795053793587,675.6432516418436,28.151802151743496,0.7777483012821079,0.07067766714414568,0.07068593088180722,0.1557201656282896,105.1003541270917,0.96,703.0530381683897,674.930916641654,28.122121526735658,0.7772028336340088,0.07084068169545497,0.07084895799731417,0.1557172829981286,104.98740022483112,0.96,702.310450892683,674.2180328569756,28.092418035707354,,,,632.7208872392197,2024.7922011404733,1872.932621212307,151.85954256309853,2024.7921637754055,3.736506771215888e-05,0.7975755290284972,1.71904354856666e-14,1.4320267738407105e-14,0.3379495795932504,158.3210563189005,0.9249999356894625,506.4599009972953,468.47537585178964,37.984525145505636,0.7975755290284972,1.4278790657768126e-14,1.4308554861741463e-14,0.3379488446363775,158.3202346715289,0.9249999356892769,506.45837401686816,468.47396339489876,37.98441062196942,0.7970532090475198,1.4311709460738588e-14,1.4310109913868765e-14,0.3377897850843492,158.14246238654718,0.9249999356490881,506.127904527242,468.1682791179067,37.95962540933532,0.7964517602236082,1.4315159115293996e-14,1.4310836476956618e-14,0.3376059615464315,157.9371338622431,0.9249999356025769,505.745984234,467.81500284771187,37.93098138628813,0.9999999999996321,,,0.101,189.166194742443,1872.932621212307,1872.932621211847,4.5992516314198097e-10,58.060911257581516,1.7700638957820223e-13,,,236.22596185309055,0.0003698636702618122,101.57716359682894,3.1886560273281224,1137.1886092636043,0.0,-0.0,0.0,115.5383627011822
122,1,123,0.1016,4.0210278658105254e-05,1137.18860926245,,,,0,1.5956220036483387e-13,1,2109.158712783052,2109.158712783052,2.213995943039955e-13,337.46539404528835,70.02406926439734,0.33340741295506815,,,315.3011574091407,2109.1586725727734,2024.7922011528733,84.36634171470307,2109.1585428675767,0.0001297051969056029,0.7782934170798829,0.07052253443921348,0.07052268130484579,0.1557233092215436,105.21339961647544,0.96,703.7950311680107,675.6432299212904,28.151801246720403,0.7777481663905745,0.07068556487484273,0.07068569976637609,0.1557201656283678,105.10035413002306,0.96,703.0530381876456,674.9309166601398,28.122121527505822,0.7772027106276228,0.07084859199568248,0.07084871500206846,0.15571728308191934,104.98740366264224,0.96,702.31047351192,674.2180545714432,28.092418940476843,,,,632.7208872458924,2024.7922011528733,1872.9326212237806,151.85954256402312,2024.792163787804,3.736506926650091e-05,0.7975755290284972,1.7190287000196937e-14,1.4320022588067174e-14,0.33794957959403243,158.32105631977495,0.924999935689465,506.4599009989191,468.47537585329303,37.984525145626094,0.7975755290284972,1.4278869806597526e-14,1.4308799914066976e-14,0.3379488446401471,158.3202346757433,0.9249999356892794,506.4583740246992,468.4739634021438,37.984410622555416,0.7970532090475198,1.431170931348428e-14,1.4310110061090162e-14,0.33778978508505764,158.1424623873389,0.9249999356490907,506.1279045287129,468.1682791192686,37.95962540944433,0.7964517602236082,1.431515896801706e-14,1.4310836624144627e-14,0.33760596154714073,157.9371338630352,0.9249999356025794,505.7459842354727,467.8150028490754,37.93098138639728,0.9999999999996321,,,0.101,189.16619474360186,1872.9326212237806,1872.932621223321,4.599339166132844e-10,58.0609112579372,1.773769213099283e-13,,,236.2259618545343,0.0003698638147887566,101.57716359744974,3.1886560273281224,1137.18860926245,0.0,-0.0,0.0,115.53836270106491
123,1,124,0.1016,4.02102776535772e-05,1137.1886092599204,,,,0,1.595621820653643e-13,1,2109.1587127954085,2109.1587127954085,2.213995942524078e-13,337.46539404726536,70.02406926480757,0.33340741295506826,,,315.30115739879193,2109.1586725851307,2024.7922011647465,84.36634171519775,2109.1585428799444,0.00012970518645352472,0.7782934056863243,0.07052268358588237,0.07052269497944083,0.15572330911145482,105.21339581360047,0.96,703.7950062273118,675.6432059782194,28.151800249092457,0.7777481733579951,0.07068571429045764,0.07068570732303715,0.15572016562845006,105.10035413310898,0.96,703.0530382079169,674.9309166796002,28.122121528316647,0.7772027359031494,0.07084874173242363,0.07084871645689707,0.1557172831742807,104.98740745208245,0.96,702.3104984447157,674.218078506927,28.092419937788648,,,,632.7208872522846,2024.7922011647465,1872.9326212347748,151.85954256490226,2024.7921637996772,3.736506939983001e-05,0.7975755290284973,1.718886205615684e-14,1.432000000995861e-14,0.3379495795947595,158.3210563205882,0.9249999356894707,506.459901000428,468.47537585469155,37.98452514573643,0.7975755290284973,1.4281576375604666e-14,1.43088227513463e-14,0.337948844642877,158.3202346787956,0.9249999356892851,506.45837403036916,468.47396340739135,37.984410622977826,0.7970532090475198,1.4311709166229732e-14,1.4310110208311808e-14,0.3377897850861881,158.14246238860244,0.9249999356490963,506.1279045310599,468.16827912144237,37.95962540961754,0.7964517602236082,1.4315158820739882e-14,1.4310836771332882e-14,0.3376059615482715,157.93713386429823,0.9249999356025851,505.74598423782004,467.8150028512496,37.930981386570465,0.9999999999996321,,,0.101,189.16619474471227,1872.9326212347748,1872.9326212343149,4.599371435669833e-10,58.06091125827802,1.7700333151008901e-13,,,236.2259618559072,0.0003698641315190195,101.57716359804009,3.1886560273281224,1137.1886092599204,0.0,-0.0,0.0,115.53836270080791
124,1,125,0.1016,4.0210278403368714e-05,1137.1886092577836,,,,0,1.5956219225076766e-13,1,2109.1587128098736,2109.1587128098736,2.2139959446989628e-13,337.46539404957974,70.0240692652878,0.33340741295506826,,,315.30115738762134,2109.158672599595,2024.7922011786247,84.36634171577603,2109.158542894401,0.00012970519425507836,0.7782933858173201,0.0705226819696125,0.07052270183861672,0.15572330899110687,105.21339165632183,0.96,703.7949789622971,675.6431798038053,28.151799158491862,0.7777481735532933,0.07068570778857645,0.07068570759327825,0.15572016562854016,105.100354136488,0.96,703.0530382301135,674.9309167009089,28.12212152920458,0.7772027561087466,0.07084873036602547,0.07084871016042832,0.15571728327525322,104.98741159481155,0.96,702.3105257019903,674.2181046739107,28.09242102807959,,,,632.7208872597532,2024.7922011786247,1872.93262124762,151.85954256593337,2024.7921638135538,3.7365070935297626e-05,0.7975755290284973,1.7188700108378307e-14,1.432019028654046e-14,0.33794957959560856,158.32105632153778,0.9249999356894755,506.4599010021906,468.47537585632443,37.984525145866186,0.7975755290284973,1.4281780823891525e-14,1.4308633071198096e-14,0.33794884464603225,158.3202346823234,0.9249999356892898,506.45837403692326,468.4739634134563,37.98441062346699,0.7970532090475198,1.4311709018974793e-14,1.4310110355533848e-14,0.33778978508752666,158.14246239009842,0.9249999356491011,506.1279045338395,468.1682791240159,37.959625409823595,0.7964517602236082,1.4315158673462315e-14,1.4310836918521534e-14,0.3376059615496104,157.93713386579367,0.9249999356025899,505.74598424060036,467.8150028538238,37.9309813867766,0.9999999999996321,,,0.101,189.16619474600964,1872.93262124762,1872.9326212471601,4.599397015716109e-10,58.06091125867622,1.7710817809524475e-13,,,236.22596185751888,0.0003698643990713121,101.57716359873312,3.1886560273281224,1137.1886092577834,0.0,-0.0,0.0,115.53836270059081
