,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
125,1,126,0.1016,4.021027861640669e-05,1137.1886092552577,,,,0,1.5956211587388671e-13,1,2109.158712825263,2109.158712825263,2.21399594289674e-13,337.4653940520421,70.02406926579873,0.3334074129550682,,,315.30115737544753,2109.1586726149844,2024.7922011933963,84.36634171639159,2109.1585429097877,0.0001297051964717309,0.7782933640543173,0.07052268717939131,0.07052270894239417,0.1557233088604496,105.21338714290647,0.96,703.7949493616006,675.6431513871366,28.15179797446402,0.7777481735653877,0.07068570759446295,0.07068570758236849,0.15572016562863666,105.10035414010642,0.96,703.0530382538828,674.9309167237275,28.122121530155383,0.7772027778377101,0.07084872478761634,0.07084870305865278,0.15571728338487614,104.98741609243466,0.96,702.3105552943042,674.2181330825321,28.09242221177219,,,,632.7208872677038,2024.7922011933963,1872.9326212612943,151.85954256702976,2024.7921638283242,3.736507215152962e-05,0.7975755290284973,1.7186873880529337e-14,1.4320009809876993e-14,0.33794957959651206,158.32105632254823,0.924999935689481,506.45990100406584,468.47537585806185,37.984525146004,0.7975755290284973,1.4284585550133548e-14,1.4308813555685423e-14,0.3379488446493932,158.3202346860811,0.9249999356892954,506.4583740439042,468.4739634199165,37.984410623987685,0.7970532090475198,1.4311708871719393e-14,1.4310110502756353e-14,0.3377897850889507,158.14246239168995,0.9249999356491068,506.1279045367963,468.16827912675376,37.959625410042506,0.7964517602236082,1.4315158526184288e-14,1.4310837065710654e-14,0.33760596155103473,157.9371338673845,0.9249999356025955,505.7459842435578,467.8150028565623,37.930981386995555,0.9999999999996321,,,0.101,189.16619474739073,1872.9326212612943,1872.9326212608346,4.5993984972108056e-10,58.06091125910013,1.7698739352659065e-13,,,236.22596185923229,0.00036986471532110614,101.57716359946988,3.1886560273281224,1137.1886092552577,0.0,-0.0,0.0,115.53836270033418
126,1,127,0.1016,4.0210278664362516e-05,1137.1886092524662,,,,0,1.5956226106454702e-13,1,2109.1587128417727,2109.1587128417727,2.2139959423929378e-13,337.4653940546837,70.02406926634686,0.33340741295506815,,,315.301157362294,2109.158672631494,2024.7922012092451,84.3663417170519,2109.1585429262973,0.00012970519697070955,0.7782933405709913,0.07052269308710093,0.07052271657042689,0.15572330871943077,105.213382271545,0.96,703.794917413355,675.6431207168208,28.15179669653419,0.7777481735838764,0.07068570759453083,0.07068570757604226,0.15572016562873994,105.10035414397956,0.96,703.0530382793254,674.9309167481523,28.122121531173036,0.777202801295556,0.07084871890132495,0.07084869544347913,0.15571728350319378,104.98742094676943,0.96,702.3105872336168,674.2181637442723,28.092423489344668,,,,632.7208872762344,2024.7922012092451,1872.9326212759663,151.85954256820565,2024.7921638441721,3.7365073326352815e-05,0.7975755290284973,1.7185345733576832e-14,1.4319645941011897e-14,0.3379495795974815,158.32105632363246,0.9249999356894872,506.459901006078,468.47537585992626,37.98452514615174,0.7975755290284973,1.4286823024419794e-14,1.4309177168732142e-14,0.33794884465299896,158.32023469011267,0.9249999356893016,506.4583740513938,468.47396342684755,37.98441062454624,0.7970532090475198,1.4311708724463504e-14,1.4310110649979356e-14,0.3377897850904787,158.14246239339766,0.924999935649113,506.127904539969,468.1682791296917,37.95962541027726,0.7964517602236082,1.431515837890577e-14,1.4310837212900263e-14,0.3376059615525631,157.93713386909155,0.9249999356026017,505.7459842467312,467.8150028595008,37.930981387230425,0.9999999999996321,,,0.101,189.1661947488726,1872.9326212759663,1872.9326212755063,4.599383102216033e-10,58.060911259554956,1.7687176755038515e-13,,,236.22596186106972,0.00036986506485444694,101.57716360025998,3.1886560273281224,1137.188609252466,0.0,-0.0,0.0,115.53836270005057
127,1,128,0.1016,4.021027861267154e-05,1137.1886092494317,,,,0,1.5956212856595969e-13,1,2109.158712859446,2109.158712859446,2.213995942763764e-13,337.46539405751133,70.02406926693361,0.3334074129550682,,,315.3011573481609,2109.1586726491673,2024.792201226212,84.36634171775891,2109.158542943971,0.00012970519643286675,0.7782933153528788,0.07052269950287593,0.07052272472098847,0.1557233085679936,105.21337704027546,0.96,703.7948831046929,675.6430877805051,28.151795324187738,0.7777481736038478,0.0706857075895982,0.07068570756962664,0.15572016562885027,105.10035414811546,0.96,703.0530383064937,674.9309167742339,28.122121532259765,0.7772028264868389,0.07084871249861355,0.0708486873073305,0.15571728363025403,104.98742615977002,0.96,702.3106215327844,674.2181966714729,28.092424861311407,,,,632.7208872853666,2024.792201226212,1872.932621291673,151.85954256946442,2024.7921638611374,3.736507451001153e-05,0.7975755290284974,1.7184988248996303e-14,1.4319917781814006e-14,0.33794957959851935,158.32105632479318,0.924999935689494,506.45990100823207,468.47537586192215,37.984525146309885,0.7975755290284974,1.4287319594057294e-14,1.4308906030042243e-14,0.33794884465685915,158.32023469442862,0.9249999356893084,506.45837405941165,468.4739634342675,37.98441062514418,0.7970532090475198,1.431170857720709e-14,1.431011079720289e-14,0.3377897850921145,158.1424623952259,0.9249999356491198,506.1279045433654,468.1682791328368,37.95962541052857,0.7964517602236082,1.4315158231626727e-14,1.431083736009041e-14,0.33760596155419925,157.93713387091898,0.9249999356026085,505.74598425012834,467.81500286264657,37.930981387481786,0.9999999999996321,,,0.101,189.166194750459,1872.932621291673,1872.932621291213,4.5993773748105205e-10,58.06091126004187,1.7680725808252892e-13,,,236.22596186303664,0.00036986544477080437,101.57716360110575,3.188656027328123,1137.1886092494315,0.0,-0.0,0.0,115.53836269974225
128,1,129,0.1016,4.021027857492285e-05,1137.1886092461937,,,,0,1.595621799948933e-13,1,2109.158712878351,2109.158712878351,2.2139959444847465e-13,337.46539406053614,70.02406926756125,0.3334074129550682,,,315.3011573330519,2109.158672668072,2024.792201244361,84.36634171851517,2109.1585429628763,0.00012970519604009302,0.7782932883896178,0.07052270643380236,0.07052273339706332,0.15572330840607734,105.21337144699186,0.96,703.7948464218013,675.6430525649291,28.15179385687206,0.7777481736251315,0.07068570758408212,0.07068570756279859,0.15572016562896773,105.10035415252378,0.96,703.053038335452,674.930916802034,28.122121533418127,0.7772028534214795,0.07084870558125095,0.0708486786466104,0.15571728376610805,104.98743173353628,0.96,702.3106582056229,674.2182318773979,28.092426328224988,,,,632.7208872951353,2024.792201244361,1872.9326213084742,151.85954257081085,2024.7921638792852,3.736507578876254e-05,0.7975755290284974,1.7183682923680963e-14,1.431969105081019e-14,0.3379495795996294,158.32105632603475,0.9249999356895012,506.4599010105362,468.4753758640572,37.984525146479044,0.7975755290284974,1.4289145735393895e-14,1.4309132714135103e-14,0.33794884466098823,158.3202346990453,0.9249999356893156,506.4583740679882,468.4739634422045,37.984410625783724,0.7970532090475198,1.431170842995011e-14,1.4310110944426993e-14,0.33778978509386426,158.14246239718148,0.924999935649127,506.1279045469985,468.168279136201,37.959625410797436,0.7964517602236082,1.4315158084347122e-14,1.431083750728112e-14,0.3376059615559494,157.93713387287377,0.9249999356026157,505.7459842537622,467.8150028660115,37.93098138775065,0.9999999999996321,,,0.101,189.16619475215592,1872.9326213084742,1872.9326213080144,4.599368717189099e-10,58.060911260562705,1.7683428313572667e-13,,,236.22596186514056,0.00036986585019074933,101.57716360201043,3.188656027328123,1137.1886092461934,0.0,-0.0,0.0,115.53836269941327
129,1,130,0.1016,4.0210278665111646e-05,1137.1886092427903,,,,0,1.5956218939438182e-13,1,2109.1587128985543,2109.1587128985543,2.2139959423820036e-13,337.4653940637687,70.02406926823201,0.3334074129550682,,,315.30115731697,2109.1586726882756,2024.7922012637557,84.36634171932324,2109.158542983079,0.00012970519697850418,0.7782932596703497,0.0705227138828847,0.07052274260215284,0.15572330823361683,105.21336548944197,0.96,703.7948073499089,675.6430150559125,28.15179229399635,0.7777481736477742,0.07068570757819262,0.07068570755554993,0.15572016562909285,105.10035415721477,0.96,703.0530383662671,674.9309168316163,28.122121534650745,0.777202882110324,0.0708486981466825,0.0708486694578381,0.15571728391081072,104.98743767031326,0.96,702.310697266903,674.2182693762269,28.09242789067615,,,,632.7208873055745,2024.7922012637557,1872.9326213264285,151.85954257224998,2024.7921638986784,3.7365077248931826e-05,0.7975755290284974,1.718224943138153e-14,1.4319667904555033e-14,0.3379495796008158,158.3210563273616,0.9249999356895089,506.4599010129986,468.4753758663387,37.9845251466599,0.7975755290284974,1.4291037296300518e-14,1.43091561208395e-14,0.33794884466540054,158.3202347039785,0.9249999356893233,506.4583740771528,468.4739634506856,37.98441062646724,0.7970532090475198,1.4311708282692533e-14,1.43101110916517e-14,0.3377897850957343,158.14246239927147,0.9249999356491345,506.1279045508812,468.1682791397965,37.95962541108476,0.7964517602236082,1.431515793706691e-14,1.4310837654472447e-14,0.3376059615578198,157.93713387496288,0.9249999356026233,505.74598425764583,467.8150028696077,37.930981388038084,0.9999999999996321,,,0.101,189.16619475396928,1872.9326213264285,1872.9326213259685,4.599347427907962e-10,58.06091126111929,1.7666761967004477e-13,,,236.22596186738932,0.00036986627628091384,101.57716360297741,3.188656027328123,1137.18860924279,0.0,-0.0,0.0,115.53836269906749
130,1,131,0.1016,4.0210278749748276e-05,1137.1886092391717,,,,0,1.5956219548128062e-13,1,2109.158712919992,2109.158712919992,2.2139959436134636e-13,337.4653940671987,70.02406926894373,0.3334074129550682,,,315.3011572998979,2109.1586727097133,2024.7922012843346,84.3663417201807,2109.158543004515,0.00012970519785914528,0.7782932291834678,0.07052272185311306,0.07052275233999494,0.15572330805054263,105.21335916522033,0.96,703.7947658732393,675.6429752383098,28.151790634929586,0.777748173671785,0.07068570757190665,0.07068570754789578,0.1557201656292256,105.10035416219239,0.96,703.0530383989646,674.930916863006,28.122121535958595,0.7772029125648835,0.07084869019190418,0.07084865973734461,0.15571728406442026,104.98744397248515,0.96,702.3107387323114,674.2183091830188,28.092429549292522,,,,632.720887316651,2024.7922012843346,1872.9326213454792,151.85954257377696,2024.792163919256,3.736507878963196e-05,0.7975755290284975,1.7181594669358142e-14,1.4319609148044558e-14,0.3379495796020747,158.3210563287696,0.9249999356895169,506.4599010156116,468.47537586875984,37.98452514685175,0.7975755290284975,1.4291930148557902e-14,1.4309215086097507e-14,0.33794884467008135,158.32023470921206,0.9249999356893313,506.45837408687544,468.4739634596831,37.98441062719236,0.7970532090475198,1.4311708135434306e-14,1.4310111238877063e-14,0.33778978509771873,158.14246240148935,0.9249999356491426,506.12790455500175,468.168279143612,37.959625411389744,0.7964517602236082,1.4315157789786056e-14,1.4310837801664416e-14,0.3376059615598047,157.9371338771799,0.9249999356026314,505.74598426176726,467.81500287342413,37.93098138834313,0.9999999999996321,,,0.101,189.1661947558934,1872.9326213454792,1872.9326213450192,4.599333673862836e-10,58.06091126170985,1.7669855999712466e-13,,,236.2259618697754,0.0003698667293515399,101.57716360400343,3.1886560273281233,1137.188609239172,0.0,-0.0,0.0,115.53836269869984
131,1,132,0.1016,4.021027788001465e-05,1137.1886092350105,,,,0,1.5956219201539275e-13,1,2109.158712942175,2109.158712942175,2.2139959424788232e-13,337.465394070748,70.02406926968021,0.3334074129550682,,,315.3011572817549,2109.158672731897,2024.7922013056395,84.36634172106844,2109.1585430267082,0.0001297051888095981,0.7782931969166383,0.07052273034768154,0.07052276261451096,0.15572330785678035,105.21335247175246,0.96,703.7947219749074,675.642933095911,28.151788878996356,0.7777481736971632,0.07068570756519499,0.07068570753981672,0.15572016562936553,105.10035416744002,0.96,703.0530384334362,674.9309168960987,28.122121537337513,0.7772029447973702,0.07084868171369768,0.07084864948121095,0.15571728422699807,104.98745064256244,0.96,702.3107826183646,674.21835131363,28.092431304734575,,,,632.7208873281193,2024.7922013056395,1872.9326213652039,151.85954257535596,2024.79216394056,3.736507969940899e-05,0.7975755290284975,1.7180352596123596e-14,1.431950918373099e-14,0.33794957960337774,158.32105633022692,0.9249999356895262,506.4599010183158,468.4753758712659,37.984525147049894,0.7975755290284975,1.4293570085941583e-14,1.4309315201240343e-14,0.33794884467493114,158.32023471463455,0.9249999356893406,506.45837409694866,468.4739634690055,37.984410627943156,0.7970532090475198,1.4311707988175394e-14,1.4310111386103117e-14,0.337789785099772,158.14246240378418,0.924999935649152,506.12790455926455,468.1682791475598,37.95962541170474,0.7964517602236082,1.4315157642504517e-14,1.431083794885708e-14,0.3376059615618583,157.93713387947363,0.9249999356026407,505.7459842660308,467.81500287737265,37.93098138865816,0.9999999999996321,,,0.101,189.1661947578856,1872.9326213652039,1872.9326213647441,4.599319321886376e-10,58.060911262321326,1.7660182249420428e-13,,,236.22596187224215,0.0003698672503387194,101.57716360506411,3.1886560273281233,1137.1886092350103,0.0,-0.0,0.0,115.53836269827707
132,1,133,0.1016,4.0210278505414595e-05,1137.1886092311531,,,,0,1.5956219592648666e-13,1,2109.158712966403,2109.158712966403,2.2139959423942313e-13,337.46539407462444,70.02406927048459,0.3334074129550682,,,315.30115726272624,2109.1586727561244,2024.7922013288917,84.36634172203735,2109.158543050929,0.0001297051953168621,0.7782931628569368,0.07052273937011322,0.07052277342981471,0.15572330765225376,105.21334540640122,0.96,703.7946756376167,675.642888612112,28.151787025504728,0.7777481737240437,0.0706857075581474,0.07068570753126698,0.15572016562951457,105.10035417303034,0.96,703.0530384701588,674.9309169313524,28.12212153880641,0.7772029788208507,0.07084867270875568,0.07084863868527524,0.15571728439861127,104.9874576832947,0.96,702.3108289431535,674.2183957854273,28.0924331577262,,,,632.7208873406338,2024.7922013288917,1872.9326213867275,151.8595425770823,2024.7921639638098,3.736508182054284e-05,0.7975755290284975,1.717961626085231e-14,1.4319410687726976e-14,0.3379495796048,158.3210563318176,0.9249999356895348,506.4599010212681,468.47537587400114,37.984525147266936,0.7975755290284975,1.4294520326421216e-14,1.430941385291884e-14,0.3379488446802162,158.32023472054357,0.9249999356893491,506.4583741079263,468.4739634791642,37.98441062876214,0.7970532090475198,1.4311707840915782e-14,1.431011153332988e-14,0.33778978510201596,158.14246240629205,0.9249999356491605,506.12790456392406,468.1682791518742,37.95962541204987,0.7964517602236082,1.431515749522227e-14,1.4310838096050456e-14,0.3376059615641028,157.93713388198054,0.9249999356026493,505.7459842706914,467.81500288168803,37.93098138900335,0.9999999999996321,,,0.101,189.1661947600595,1872.9326213867275,1872.9326213862678,4.599302981641725e-10,58.060911262988554,1.765809411904339e-13,,,236.2259618749401,0.000369867733273867,101.57716360622425,3.1886560273281233,1137.188609231153,0.0,-0.0,0.0,115.53836269788515
133,1,134,0.1016,4.0210278628206685e-05,1137.1886092268664,,,,0,1.5956219493279707e-13,1,2109.1587129915733,2109.1587129915733,2.2139959425115537e-13,337.46539407865174,70.02406927132024,0.33340741295506815,,,315.30115724263857,2109.1586727812946,2024.792201353054,84.366341723044,2109.158543076098,0.00012970519659450948,0.7782931269920627,0.07052274892384609,0.07052278478872026,0.155723307436879,105.21333796626362,0.96,703.7946268423281,675.642841768635,28.151785073693123,0.7777481737539479,0.07068570755054804,0.07068570752064378,0.1557201656296716,105.10035417891713,0.96,703.0530385088288,674.9309169684756,28.1221215403532,0.7772030146505344,0.07084866317324727,0.07084862734356351,0.15571728457932768,104.98746509745787,0.96,702.3108777249412,674.2184426159434,28.092435108997673,,,,632.7208873536389,2024.792201353054,1872.9326214090954,151.85954257887502,2024.7921639879703,3.7365083655930435e-05,0.7975755290284975,1.7178497506950443e-14,1.431931115158882e-14,0.33794957960627303,158.3210563334651,0.9249999356895443,506.4599010243256,468.4753758768341,37.984525147491425,0.7975755290284975,1.4296030931494235e-14,1.4309513546023398e-14,0.33794884468561043,158.32023472657482,0.9249999356893588,506.4583741191307,468.47396348953305,37.984410629597626,0.7970532090475198,1.431170769365539e-14,1.4310111680557425e-14,0.3377897851043994,158.14246240895585,0.92499993564917,506.12790456887285,468.16827915645666,37.95962541241615,0.7964517602236082,1.4315157347939254e-14,1.4310838243244612e-14,0.33760596156648676,157.9371338846432,0.9249999356026588,505.7459842756413,467.81500288627154,37.930981389369805,0.9999999999996321,,,0.101,189.16619476231867,1872.9326214090954,1872.9326214086357,4.5992868672602517e-10,58.06091126368196,1.7653623815252744e-13,,,236.22596187774144,0.0003698682699904467,101.57716360742882,3.1886560273281233,1137.1886092268662,0.0,-0.0,0.0,115.53836269744963
134,1,135,0.1016,4.0210278534249826e-05,1137.1886092202237,,,,0,1.5956219627740733e-13,1,2109.1587130148414,2109.1587130148414,2.2139959445535296e-13,337.4653940823747,70.02406927209275,0.3334074129550682,,,315.301157221049,2109.158672804563,2024.7922013753926,84.36634172397486,2109.1585430993673,0.00012970519561689167,0.7782930893838486,0.07052275901530869,0.07052279662352286,0.15572330721056515,105.21333014819388,0.96,703.7945755684095,675.642792545673,28.15178302273646,0.7777481738632798,0.07068570754502233,0.07068570743569046,0.1557201656298329,105.10035418496493,0.96,703.0530385485562,674.930917006614,28.12212154194227,0.7772030523772493,0.07084865310603608,0.07084861537932124,0.15571728476921667,104.98747288789016,0.96,702.3109289824016,674.2184918231054,28.092437159296132,,,,632.7208873656643,2024.7922013753926,1872.932621429787,151.85954258052024,2024.7921640103073,3.736508537284967e-05,0.7975755290284976,1.7177768834991954e-14,1.4319217965156476e-14,0.33794957960754435,158.3210563348874,0.9249999356895592,506.4599010269621,468.4753758792805,37.98452514768166,0.7975755290284976,1.4296951605846516e-14,1.4309606900710157e-14,0.3379488446866725,158.3202347277632,0.9249999356893736,506.4583741213325,468.47396349157725,37.98441062975523,0.7970532090475198,1.4311707546394178e-14,1.4310111827785798e-14,0.3377897851086125,158.14246241366445,0.9249999356491849,506.1279045776217,468.16827916455685,37.95962541306482,0.7964517602236082,1.431515720065541e-14,1.431083839043959e-14,0.3376059615707004,157.93713388934933,0.9249999356026737,505.745984284391,467.81500289437247,37.93098139001853,0.9999999999996321,,,0.101,189.1661947644085,1872.932621429787,1872.9326214293271,4.599274617416698e-10,58.060911264323394,1.7647033927717354e-13,,,236.22596188031918,0.0003698691016346785,101.57716360853725,3.1886560273281233,1137.1886092202235,0.0,-0.0,0.0,115.53836269677473
135,1,136,0.1016,4.0210278532320034e-05,1137.188609074548,,,,0,1.5956220157239861e-13,1,2109.1587128331007,2109.1587128331007,2.2139959425598668e-13,337.4653940532961,70.02406926605893,0.33340741295506826,,,315.3011571670276,2109.158672622822,2024.7922012009212,84.36634171670516,2109.1585429176266,0.0001297051955968123,0.7782930488129384,0.07052276973477345,0.07052281030568357,0.1557233069729219,105.21332193869901,0.96,703.7945217273676,675.6427408582729,28.15178086909474,0.7777481728283422,0.07068570762753656,0.07068570866247413,0.15572016562972382,105.10035418087665,0.96,703.0530385217008,674.9309169808326,28.12212154086809,0.777203090772823,0.07084864258881647,0.07084860419324267,0.15571728496810439,104.98748104745194,0.96,702.3109826685578,674.2185433618155,28.09243930674233,,,,632.7208872720054,2024.7922012009212,1872.9326212690846,151.85954256677934,2024.7921638358641,3.736505705685581e-05,0.7975755290284976,1.7176715054706122e-14,1.431912177223633e-14,0.33794957960183314,158.32105632852554,0.9249999356898839,506.45990101499217,468.47537586837274,37.98452514661945,0.7975755290284976,1.429839455662537e-14,1.430970326036019e-14,0.3379488444950382,158.32023451354834,0.9249999356896982,506.4583737230802,468.4739631233583,37.984410599721855,0.7970532090475198,1.4311707399131508e-14,1.4310111975015633e-14,0.33778978516542896,158.14246247717077,0.9249999356495097,506.127904695562,468.16827927381604,37.959625421745976,0.7964517602236082,1.4315157053370113e-14,1.4310838537636035e-14,0.3376059616274678,157.93713395276077,0.9249999356029986,505.7459844022296,467.8150030035376,37.93098139869206,0.9999999999996321,,,0.101,189.16619474817756,1872.9326212690846,1872.9326212686249,4.599263148365641e-10,58.06091125934162,1.7647449722399444e-13,,,236.22596185928023,0.0003698873370826845,101.5771635994905,3.1886560273281233,1137.1886090745477,0.0,-0.0,0.0,115.53836268197406
136,1,137,0.1016,4.021027832091948e-05,1137.1885953758554,,,,0,1.595622022364226e-13,1,2109.158692528629,2109.158692528629,2.213995943163478e-13,337.4653908045807,70.0240685919505,0.33340741295506826,,,315.30115404846026,2109.158652318351,2024.7921817086312,84.3663409045264,2109.1585226131574,0.00012970519339719583,0.7782929080193252,0.07052277890548656,0.0705229196990998,0.1557233066945186,105.21331232107084,0.96,703.7944586512349,675.6426803051854,28.151778346049404,0.7777480735547413,0.0706857055900566,0.07068580486365754,0.15572016560239405,105.10035315597399,0.96,703.0530317891581,674.9309105175918,28.122121271566396,0.7772030329042887,0.07084862938234235,0.07084868725087662,0.15571728515150074,104.98748857141541,0.96,702.3110321727646,674.218590885854,28.092441286910603,,,,632.7208768152701,2024.7921817086312,1872.9326033045231,151.85954104459864,2024.7921443491218,3.7359509421561106e-05,0.7975755290284976,1.7176037525027498e-14,1.4319032701221605e-14,0.3379495791416051,158.32105581614047,0.9249999357198421,506.45990004920856,468.4753749901956,37.98452505901298,0.7975755290284976,1.4299238842263543e-14,1.430979250985805e-14,0.3379488352274853,158.32022415500032,0.9249999357196543,506.4583544587906,468.4739453190632,37.984409139727404,0.7970532090475198,1.4311707251849173e-14,1.4310112122265138e-14,0.3377897853505613,158.14246268615184,0.9249999356794779,506.1279050706058,468.16827963589924,37.95962543470656,0.7964517602236082,1.4315156906065167e-14,1.431083868485212e-14,0.3376059618093499,157.93713415797748,0.924999935632978,505.7459847705169,467.81500335936516,37.930981411151706,0.9999999999996321,,,0.101,189.16619293375686,1872.9326033045231,1872.9326033040632,4.599246059816731e-10,58.06091070244021,1.7636345578257201e-13,,,236.22595951937294,0.00037157836810835663,101.57716259333036,3.1886560273281233,1137.1885953758554,0.0,-0.0,0.0,115.5383612901869
137,1,138,0.13994,4.021027840925625e-05,1137.1866246135867,,,,0,1.595622037334826e-13,1,2109.1561414947246,2109.1561414947246,2.213995942537772e-13,337.46498263915595,70.02398389762486,0.33340741295506826,,,315.30076567227746,2109.1561012844463,2024.7897327160817,84.36623886317015,2109.155971579252,0.00012970519431617497,0.7782924274425042,0.0705226700782399,0.07052315065506094,0.1557233026778983,105.21317355707643,0.96,703.7935485822217,675.6418066389327,28.15174194328891,0.7777476353970811,0.07068558523842311,0.07068602339608322,0.15572016215091272,105.10022371434863,0.96,703.0521814917388,674.9300942320692,28.1220872596696,0.7772026370366091,0.07084849754228219,0.0708488934099619,0.1557172822224854,104.98736840085238,0.96,702.3102415052915,674.2178318450799,28.092409660211644,,,,632.7195588913221,2024.7897327160817,1872.9303366646993,151.85935879583758,2024.7896954605371,3.7255544692869674e-05,0.7975755290284977,1.7175122215302586e-14,1.431894727457396e-14,0.3379494269281618,158.32088559871778,0.9249999350197166,506.4595840276789,468.4750823157156,37.98450171196328,0.7975755290284977,1.4300520163846322e-14,1.4309878120852356e-14,0.3379482943973967,158.31961948388042,0.9249999350194289,506.4572310293265,468.47290579224693,37.98432523707959,0.7970532090475198,1.431170710450426e-14,1.431011226957721e-14,0.33778954232644137,158.1421910959348,0.9249999349791039,506.1274003766822,468.16781243957394,37.9595879371083,0.7964517602236082,1.4315156758698784e-14,1.4310838832129615e-14,0.3376057187612475,157.93686271278912,0.9249999349323444,505.7454800268494,467.81453611716296,37.9309439096864,0.9999999999996321,,,0.101,189.16596400313466,1872.9303366646993,1872.9303366642393,4.599231580042641e-10,58.06084043660568,1.7641900701455056e-13,,,236.22567512529102,0.00033604685211733226,101.57704030387514,3.1886560273281233,1137.1866246135867,0.0,-0.0,0.0,159.13789624842533
138,1,139,0.13994,4.021027812109013e-05,1137.186530204993,,,,0,1.5956220560020206e-13,1,2109.1560160884296,2109.1560160884296,2.2139959431682507e-13,337.4649625741488,70.02397973413586,0.3334074129550682,,,315.30074655835267,2109.1559758781514,2024.7896123260416,84.36623384691853,2109.15584617296,0.0001297051913178089,0.7782922752030252,0.07052289441243666,0.07052304665191557,0.15572330228447884,105.21315996471444,0.96,703.793459438053,675.6417210605308,28.151738377522182,0.7777475180568576,0.07068579484380957,0.07068591218403314,0.15572016198135782,105.10021735516666,0.96,703.0521397184589,674.9300541297205,28.122085588738408,0.7772025545010945,0.0708486924753105,0.070848775010825,0.15571728224290035,104.98736923847156,0.96,702.3102470164482,674.2178371357903,28.09240988065794,,,,632.7194941443861,2024.7896123260416,1872.930225341666,151.8593497361654,2024.7895750778316,3.7248209706627856e-05,0.7975755290284977,1.717442122672484e-14,1.4318862709334e-14,0.3379494211368013,158.32087912532987,0.924999935035006,506.4595719903842,468.4750711889624,37.984500801421845,0.7975755290284977,1.4301383116046074e-14,1.4309962768531747e-14,0.3379482570904082,158.31957777763498,0.9249999350347105,506.4571535137038,468.47283409804044,37.984319415663364,0.7970532090475198,1.4311707010762735e-14,1.4310112363297845e-14,0.33778953491317104,158.14218281388017,0.9249999349943979,506.1273849696309,468.1677981957931,37.95958677383775,0.7964517602236082,1.4315156664935493e-14,1.431083892583635e-14,0.3376057113404286,157.93685442754114,0.924999934947644,505.7454646041128,467.81452185887036,37.93094274524245,0.9999999999996321,,,0.101,189.1659527595083,1872.930225341666,1872.930225341206,4.599215660409586e-10,58.06083698559165,1.7626666007351743e-13,,,236.22566104203193,0.0003367427456949331,101.57703424807373,3.1886560273281233,1137.1865302049928,0.0,-0.0,0.0,159.13788303688673
139,1,140,0.13994,4.021027793878743e-05,1137.1865252487237,,,,0,1.595622073463833e-13,1,2109.1560095284694,2109.1560095284694,2.2139959431517998e-13,337.4649615245551,70.0239795163452,0.3334074129550682,,,315.30074554232556,2109.1559693181916,2024.7896060284818,84.36623358452009,2109.155839613002,0.00012970518942095557,0.7782922431931965,0.07052301272600903,0.07052304473583777,0.1557233021181069,105.21315421664534,0.96,703.7934217399024,675.6416848703063,28.151736869596114,0.7777475121470107,0.07068589956898755,0.07068590547883448,0.1557201619725612,105.10021702524963,0.96,703.0521375512436,674.9300520491938,28.122085502049735,0.7772025746277682,0.07084878365979654,0.07084876353312293,0.15571728236627377,104.98737430043059,0.96,702.3102803218559,674.2178691089816,28.092411212874243,,,,632.7194907569808,2024.7896060284818,1872.9302195182913,151.85934926230453,2024.7895687805958,3.7247885994869245e-05,0.7975755290284977,1.717358637786761e-14,1.4318784066483355e-14,0.33794942082811447,158.32087878028716,0.9249999350357803,506.45957134879404,468.4750705958836,37.98450075291044,0.7975755290284977,1.430256883173078e-14,1.431004150009429e-14,0.3379482546676488,158.31957506916729,0.9249999350354842,506.4571484798187,468.4728294420889,37.98431903772985,0.7970532090475198,1.4311706918050876e-14,1.4310112455989046e-14,0.33778953476390866,158.1421826471583,0.9249999349951724,506.12738465926833,468.1677979090999,37.9595867501685,0.7964517602236082,1.4315156572202886e-14,1.4310839018513027e-14,0.3376057111906677,157.93685426036805,0.9249999349484188,505.74546429271464,467.8145215712189,37.93094272149574,0.9999999999996321,,,0.101,189.16595217134744,1872.9302195182913,1872.9302195178313,4.599201126722973e-10,58.06083680506703,1.763632217847137e-13,,,236.2256603054487,0.00033677806961986405,101.57703393134294,3.1886560273281233,1137.1865252487237,0.0,-0.0,0.0,159.13788234330642
140,1,141,0.13994,4.021027805473366e-05,1137.1865301886485,,,,0,1.5956220729656492e-13,1,2109.156016104981,2109.156016104981,2.2139959443885567e-13,337.46496257679695,70.02397973468537,0.33340741295506815,,,315.30074653185676,2109.155975894703,2024.7896123419314,84.36623384758057,2109.155846189512,0.0001297051906273722,0.7782922316747,0.0705230294812199,0.07052304099971637,0.15572330202312915,105.21315093519891,0.96,703.7934002188543,675.6416642101002,28.15173600875418,0.7777475180829879,0.07068590548793068,0.07068589955195345,0.1557201619815012,105.10021736054505,0.96,703.0521397537893,674.9300541636377,28.12208559015162,0.7772025979816055,0.07084877877604064,0.07084875542220331,0.15571728246219724,104.98737823611282,0.96,702.3103062168684,674.2178939681936,28.09241224867477,,,,632.7194941529357,2024.7896123419314,1872.9302253563692,151.85934973735195,2024.7895750937214,3.7248210119038305e-05,0.7975755290284977,1.717290001382332e-14,1.4318703154503122e-14,0.3379494211377717,158.3208791264149,0.9249999350350085,506.4595719923994,468.4750711908277,37.98450080157167,0.7975755290284977,1.4303405442759936e-14,1.431012249963082e-14,0.337948257094036,158.31957778169084,0.924999935034713,506.45715352124023,468.4728341050129,37.98431941622733,0.7970532090475198,1.431170682535953e-14,1.431011254865974e-14,0.3377895349146967,158.142182815585,0.9249999349944005,506.12738497279975,468.1677981987257,37.9595867740741,0.7964517602236082,1.431515647949086e-14,1.431083911116914e-14,0.3376057113419542,157.93685442924496,0.9249999349476467,505.74546460728186,467.81452186180303,37.93094274547885,0.9999999999996321,,,0.101,189.16595276099332,1872.9302253563692,1872.9302253559092,4.5991850060653457e-10,58.06083698604744,1.7617605140681824e-13,,,236.22566104388085,0.0003367428623776118,101.57703424886876,3.1886560273281233,1137.1865301886482,0.0,-0.0,0.0,159.13788303459947
141,1,142,0.13994,4.0210278555296176e-05,1137.1866245835274,,,,0,1.5956220993826766e-13,1,2109.156141531324,2109.156141531324,2.2139959451210682e-13,337.46498264501184,70.02398389883994,0.3334074129550682,,,315.3007656198036,2109.1561013210453,2024.7897327512153,84.3662388646341,2109.1559716158495,0.00012970519583571505,0.7782923403467722,0.07052304440974225,0.07052293573767004,0.1557233021550881,105.21315549433052,0.96,703.7934301194764,675.6416929146973,28.151737204779135,0.7777476354524023,0.07068591218561276,0.0706857948161984,0.1557201621512056,105.10022372533281,0.96,703.0521815638936,674.9300943013378,28.122087262555794,0.7772027240392276,0.07084877726626898,0.07084865120864682,0.15571728266117804,104.98738640014025,0.96,702.3103599324793,674.2179455351801,28.092414397299176,,,,632.7195589102248,2024.7897327512153,1872.9303366972072,151.85935879846218,2024.7896954956693,3.725554597895893e-05,0.7975755290284978,1.7172107830510732e-14,1.4318629163466577e-14,0.3379494269303058,158.32088560111507,0.9249999350197216,506.45958403213183,468.47508231983716,37.984501712294666,0.7975755290284978,1.4304541582588072e-14,1.431019658836239e-14,0.3379482944054447,158.31961949287808,0.924999935019434,506.4572310460458,468.4729058077149,37.98432523833096,0.7970532090475198,1.4311706732647463e-14,1.4310112641351154e-14,0.3377895423298016,158.14219109968968,0.9249999349791089,506.12740038366195,468.1678124460327,37.95958793762921,0.7964517602236082,1.431515638675805e-14,1.4310839203846023e-14,0.3376057187646081,157.936862716542,0.9249999349323494,505.74548003382984,467.8145361236225,37.930943910207354,0.9999999999996321,,,0.101,189.16596400641794,1872.9303366972072,1872.9303366967474,4.5991709498882053e-10,58.06084043761342,1.7630992333242634e-13,,,236.22567512938096,0.0003360470808909073,101.57704030563382,3.1886560273281237,1137.1866245835274,0.0,-0.0,0.0,159.13789624421884
142,1,143,0.1016,4.02102776632403e-05,1137.188595359436,,,,0,1.59562211680419e-13,1,2109.158692619272,2109.158692619272,2.2139959429927674e-13,337.46539081908355,70.02406859495983,0.33340741295506826,,,315.3011539750631,2109.1586524089944,2024.7921817956556,84.3663409081523,2109.158522703808,0.0001297051865540676,0.778292777246311,0.07052316139757785,0.07052272449803909,0.1557233059091299,105.2132851889471,0.96,703.7942807082062,675.642509479878,28.15177122832824,0.7777480736479572,0.07068602339267985,0.070685585197125,0.15572016560291946,105.10035317567606,0.96,703.05303191858,674.9309106418368,28.122121276743208,0.7772031635451597,0.0708488827070666,0.07084844320113456,0.15571728581058544,104.98751561043993,0.96,702.3112100770218,674.2187616739409,28.09244840308085,,,,632.7208768621118,2024.7921817956556,1872.9326033850868,151.8595410510537,2024.7921444361405,3.735951502191623e-05,0.7975755290284978,1.7171424457723098e-14,1.4318552200523978e-14,0.3379495791469062,158.32105582206935,0.9249999357198774,506.45990006021106,468.4753750003907,37.98452505982033,0.7975755290284978,1.4305364837143976e-14,1.4310273650046376e-14,0.33794883524742747,158.32022417729718,0.9249999357196895,506.45835450021207,468.47394535739585,37.9844091428162,0.7970532090475198,1.431170663890547e-14,1.4310112735072263e-14,0.3377897853588913,158.1424626954618,0.9249999356795131,506.1279050879013,468.16827965191544,37.95962543598586,0.7964517602236082,1.4315156292994288e-14,1.431083929755324e-14,0.33760596181768165,157.9371341672835,0.9249999356330132,505.7459847878161,467.8150033753848,37.93098141243132,0.9999999999996321,,,0.101,189.1661929418938,1872.9326033850868,1872.932603384627,4.5991567694754083e-10,58.06091070493769,1.7608859982356934e-13,,,236.22595952945883,0.00037158036718691135,101.57716259766728,3.1886560273281237,1137.1885953594362,0.0,-0.0,0.0,115.5383612885187
143,1,144,0.1016,4.0210277666408566e-05,1137.188609053379,,,,0,1.5956221276899808e-13,1,2109.15871295497,2109.15871295497,2.213995944276349e-13,337.4653940727952,70.024069270105,0.33340741295506826,,,315.30115706929104,2109.1586727446925,2024.7922013179252,84.36634172158031,2109.1585430395057,0.0001297051865870347,0.7782928743860619,0.07052294350616961,0.0705228463664187,0.15572330592552838,105.21328575545557,0.96,703.7942844235899,675.6425130466463,28.151771376943657,0.7777481729533333,0.07068580484756204,0.07068570554218581,0.15572016563041438,105.10035420677426,0.96,703.0530386918211,674.9309171441483,28.122121547672812,0.7772032650268961,0.07084866350537483,0.07084856202363847,0.1557172858470665,104.98751710706118,0.96,702.3112199240944,674.2187711271305,28.092448796963847,,,,632.7208873349836,2024.7922013179252,1872.9326213774018,151.85954257545853,2024.7921639528604,3.7365064850866544e-05,0.7975755290284978,1.717073060672253e-14,1.4318484052743115e-14,0.3379495796089902,158.3210563365302,0.924999935689931,506.45990102984695,468.47537588213726,37.984525147709675,0.7975755290284978,1.430638399212978e-14,1.4310342013267103e-14,0.33794884452166785,158.32023454332236,0.9249999356897454,506.45837377839206,468.4739631745457,37.98441060384637,0.7970532090475198,1.4311706491557683e-14,1.4310112882387238e-14,0.33778978517670494,158.1424624897732,0.924999935649557,506.12790471897443,468.1682792954964,37.95962542347802,0.7964517602236082,1.431515614562503e-14,1.431083944483363e-14,0.3376059616387462,157.93713396535787,0.9249999356030458,505.7459844256469,467.8150030252224,37.93098140042447,0.9999999999996321,,,0.101,189.1661947591176,1872.9326213774018,1872.9326213769418,4.599146460617848e-10,58.060911262699456,1.7625835826558266e-13,,,236.2259618728415,0.00036988998652904014,101.57716360532184,3.1886560273281237,1137.188609053379,0.0,-0.0,0.0,115.5383626798233
144,1,145,0.1016,4.021027789456136e-05,1137.1886091939173,,,,0,1.5956221405945946e-13,1,2109.1587131675037,2109.1587131675037,2.2139959424286655e-13,337.46539410680066,70.02406927716112,0.33340741295506826,,,315.30115709885786,2109.158672957226,2024.7922015219553,84.36634173008157,2109.158543252037,0.0001297051889609561,0.7782928712542029,0.07052284715940055,0.07052285029125957,0.15572330590074335,105.21328489922068,0.96,703.7942788080671,675.6425076557445,28.151771152322674,0.7777481740182635,0.0706857086356105,0.07068570757068043,0.1557201656306889,105.10035421706792,0.96,703.0530387594396,674.930917209062,28.122121550377624,0.7772032702924054,0.07084856742301084,0.07084856215750149,0.1557172858684076,104.98751798256923,0.96,702.3112256845304,674.2187766571492,28.092449027381267,,,,632.7208874445521,2024.7922015219553,1872.9326215654671,151.85954259139294,2024.7921641568598,3.736509545919361e-05,0.7975755290284978,1.7170061988652734e-14,1.4318417389019612e-14,0.3379495796165095,158.32105634491424,0.9249999356896178,506.4599010455698,468.4753758965223,37.98452514904752,0.7975755290284978,1.4307178568704652e-14,1.4310408896362682e-14,0.3379488447200174,158.3202347650453,0.9249999356894322,506.4583741905926,468.4739635556725,37.984410634920046,0.7970532090475198,1.4311706344271464e-14,1.4310113029640662e-14,0.33778978512274305,158.14246242945717,0.9249999356492435,506.12790460696095,468.1682791917254,37.959625415235614,0.7964517602236082,1.43151559983162e-14,1.4310839592053638e-14,0.33760596158483375,157.93713390513534,0.9249999356027323,505.7459843137365,467.8150029215468,37.930981392189736,0.9999999999996321,,,0.101,189.1661947781122,1872.9326215654671,1872.9326215650071,4.599133076188376e-10,58.06091126852948,1.76008559850326e-13,,,236.22596189730797,0.0003698723950100361,101.57716361584242,3.1886560273281237,1137.1886091939173,0.0,-0.0,0.0,115.53836269410199
145,1,146,0.1016,4.021027846089016e-05,1137.1886091954907,,,,0,1.5956221432627115e-13,1,2109.1587131752126,2109.1587131752126,2.2139959451633976e-13,337.46539410803405,70.02406927741706,0.3334074129550682,,,315.30115709596055,2109.1586729649343,2024.7922015293495,84.36634173038968,2109.1585432597394,0.000129705194853587,0.7782928650717554,0.0705228465176142,0.07052285270006164,0.15572330586409983,105.21328363331799,0.96,703.794270505783,675.6424996855516,28.151770820231395,0.7777481739391751,0.07068570739993034,0.07068570747901873,0.1557201656306947,105.1003542172867,0.96,703.0530387608769,674.9309172104417,28.122121550435104,0.7772032763143677,0.0708485655914083,0.07084855956944602,0.15571728589918885,104.98751924535584,0.96,702.3112339930796,674.2187846333563,28.092449359723183,,,,632.7208874485297,2024.7922015293495,1872.9326215722988,151.8595425919546,2024.7921641642533,3.736509622097363e-05,0.7975755290284979,1.716942746162211e-14,1.4318347791630085e-14,0.3379495796170569,158.32105634552588,0.9249999356896144,506.45990104670807,468.4753758975734,37.98452514913469,0.7975755290284979,1.4308129390322384e-14,1.4310478711163483e-14,0.33794884472571873,158.32023477141885,0.9249999356894287,506.45837420243896,468.47396356662864,37.98441063581032,0.7970532090475198,1.4311706197003925e-14,1.4310113176875413e-14,0.3377897851213968,158.1424624279527,0.9249999356492401,506.1279046041651,468.16827918913737,37.959625415027695,0.7964517602236082,1.4315155851026036e-14,1.4310839739254995e-14,0.3376059615834879,157.93713390363217,0.9249999356027289,505.7459843109412,467.8150029189593,37.930981391981895,0.9999999999996321,,,0.101,189.16619477880218,1872.9326215722988,1872.9326215718388,4.599125308776936e-10,58.060911268741265,1.762095660882445e-13,,,236.22596189817912,0.00036987219803876067,101.57716361621702,3.188656027328124,1137.1886091954907,0.0,-0.0,0.0,115.53836269426185
146,1,147,0.1016,4.0210278689860465e-05,1137.1886091946542,,,,0,1.5956221493880554e-13,1,2109.1587131810325,2109.1587131810325,2.2139959452331945e-13,337.4653941089652,70.02406927761028,0.33340741295506815,,,315.3011570914922,2109.1586729707537,2024.7922015349338,84.36634173062235,2109.1585432655565,0.00012970519723601485,0.778292857040321,0.07052284774319435,0.0705228557746287,0.15572330581588228,105.21328196756902,0.96,703.79425958115,675.642489197904,28.15177038324601,0.7777481739398326,0.07068570747594989,0.07068570747529232,0.15572016563070654,105.10035421772956,0.96,703.0530387637859,674.9309172132345,28.122121550551462,0.777203284338655,0.07084856451807005,0.07084855649378273,0.15571728593967288,104.98752090619364,0.96,702.3112449206203,674.2187951237954,28.09244979682488,,,,632.7208874515348,2024.7922015349338,1872.9326215774672,151.85954259236956,2024.792164169837,3.736509677905516e-05,0.7975755290284979,1.716875581860689e-14,1.4318284593169965e-14,0.33794957961740324,158.32105634591323,0.9249999356896161,506.4599010474271,468.4753758982394,37.98452514918764,0.7975755290284979,1.4308917771484345e-14,1.431054213530547e-14,0.33794884472709197,158.3202347729542,0.9249999356894306,506.45837420529153,468.4739635692682,37.98441063602333,0.7970532090475198,1.431170604973686e-14,1.4310113324109703e-14,0.3377897851218812,158.14246242849407,0.9249999356492419,506.12790460517095,468.16827919006874,37.95962541510217,0.7964517602236082,1.431515570373634e-14,1.431083988645589e-14,0.3376059615839724,157.93713390417335,0.9249999356027307,505.74598431194727,467.8150029198909,37.93098139205642,0.9999999999996321,,,0.101,189.1661947793242,1872.9326215774672,1872.9326215770075,4.5991122820949525e-10,58.060911268901485,1.759326888954861e-13,,,236.22596189882753,0.0003698723027427587,101.57716361649584,3.188656027328124,1137.1886091946542,0.0,-0.0,0.0,115.53836269417685
147,1,148,0.1016,4.0210278596806414e-05,1137.1886091934327,,,,0,1.595622161344663e-13,1,2109.158713187971,2109.158713187971,2.2139959453996512e-13,337.46539411007535,70.02406927784064,0.3334074129550682,,,315.3011570859085,2109.1586729776923,2024.7922015415961,84.36634173089996,2109.158543272496,0.0001297051962677908,0.7782928470803774,0.07052284947008403,0.07052285943002766,0.15572330575607554,105.21327990145535,0.96,703.7942460307693,675.6424761895385,28.151769841230823,0.7777481739438736,0.0706857074775655,0.07068570747352453,0.1557201656307284,105.10035421855042,0.96,703.0530387691782,674.9309172184111,28.12212155076714,0.7772032942920508,0.07084856279690867,0.07084855284351281,0.15571728598987977,104.98752296590277,0.96,702.3112584725484,674.2188081336465,28.092450338902,,,,632.7208874551211,2024.7922015415961,1872.9326215836356,151.8595425928637,2024.792164176499,3.736509719180357e-05,0.7975755290284979,1.7168148175278428e-14,1.431821830002157e-14,0.33794957961781086,158.32105634636912,0.9249999356896189,506.45990104827314,468.4753758990234,37.98452514924975,0.7975755290284979,1.4309837947469994e-14,1.4310608651965703e-14,0.337948844728611,158.3202347746526,0.9249999356894333,506.4583742084466,468.4739635721881,37.98441063625854,0.7970532090475198,1.4311705902469627e-14,1.4310113471344163e-14,0.33778978512252195,158.14246242921024,0.9249999356492447,506.1279046065014,468.16827919130077,37.95962541520059,0.7964517602236082,1.4315155556446476e-14,1.4310840033656957e-14,0.3376059615846133,157.9371339048892,0.9249999356027334,505.74598431327803,467.81500292112315,37.93098139215484,0.9999999999996321,,,0.101,189.1661947799472,1872.9326215836356,1872.9326215831757,4.59909863438442e-10,58.0609112690927,1.7616206068700206e-13,,,236.2259618995996,0.00036987245566128424,101.57716361682783,3.188656027328124,1137.1886091934327,0.0,-0.0,0.0,115.53836269405276
148,1,149,0.1016,4.021027869228866e-05,1137.1886091920444,,,,0,1.5956221737359433e-13,1,2109.1587131963634,2109.1587131963634,2.2139959438116788e-13,337.46539411141816,70.02406927811927,0.3334074129550682,,,315.30115707925717,2109.1586729860846,2024.792201549652,84.36634173123548,2109.1585432808874,0.00012970519726128007,0.7782928351863947,0.07052285177120392,0.0705228636651867,0.1557233056846562,105.21327743416,0.96,703.7942298492812,675.6424606553101,28.151769193971216,0.7777481739497487,0.07068570747697774,0.07068570747110263,0.1557201656307609,105.10035421976788,0.96,703.0530387771756,674.9309172260886,28.12212155108699,0.7772033061769562,0.07084856049940084,0.07084854861449544,0.15571728604983015,104.98752542532927,0.96,702.3112746544306,674.2188236682533,28.092450986177262,,,,632.720887459457,2024.792201549652,1872.9326215910926,151.85954259346158,2024.7921641845542,3.736509783992809e-05,0.797575529028498,1.7167480678302125e-14,1.431815060392833e-14,0.33794957961830363,158.32105634692024,0.924999935689622,506.459901049296,468.4753758999711,37.9845251493249,0.797575529028498,1.4310610521531632e-14,1.431067657133825e-14,0.3379488447304435,158.32023477670145,0.9249999356894364,506.4583742122529,468.47396357571046,37.98441063654248,0.7970532090475198,1.4311705755202176e-14,1.4310113618578844e-14,0.3377897851232987,158.14246243007835,0.9249999356492478,506.1279046081142,468.1682791927942,37.95962541531997,0.7964517602236082,1.4315155409156394e-14,1.4310840180858247e-14,0.3376059615853902,157.93713390575695,0.9249999356027365,505.7459843148912,467.81500292261694,37.93098139227422,0.9999999999996321,,,0.101,189.16619478070038,1872.9326215910926,1872.9326215906328,4.599085916518589e-10,58.060911269323874,1.7585871144926018e-13,,,236.22596190053375,0.000369872629499437,101.5771636172295,3.188656027328124,1137.1886091920442,0.0,-0.0,0.0,115.53836269391171
149,1,150,0.1016,4.0210278759532563e-05,1137.1886091904119,,,,0,1.5956221740029314e-13,1,2109.1587132060963,2109.1587132060963,2.21399594630316e-13,337.46539411297545,70.0240692784424,0.33340741295506815,,,315.301157071518,2109.1586729958176,2024.7922015589952,84.36634173162476,2109.1585432906195,0.00012970519796095048,0.778292821353611,0.07052285464913817,0.07052286848192175,0.15572330560159528,105.21327456468192,0.96,703.7942110301208,675.642442588916,28.15176844120483,0.7777481739575067,0.07068570747588691,0.07068570746812891,0.15572016563080382,105.10035422137868,0.96,703.0530387877569,674.9309172362466,28.122121551510244,0.7772033199981917,0.07084855762637023,0.07084854380513478,0.1557172861195481,104.98752828545739,0.96,702.3112934727422,674.2188417338326,28.09245173890969,,,,632.7208874644859,2024.7922015589952,1872.9326215997419,151.85954259415485,2024.7921641938967,3.736509855979201e-05,0.797575529028498,1.7166940181957097e-14,1.4318094975123683e-14,0.3379495796188753,158.3210563475596,0.9249999356896257,506.4599010504825,468.47537590107044,37.984525149412036,0.797575529028498,1.4311453436235043e-14,1.4310732437093702e-14,0.33794884473256814,158.320234779077,0.9249999356894401,506.4583742166661,468.4739635797945,37.98441063687161,0.7970532090475198,1.4311705607934458e-14,1.43101137658138e-14,0.3377897851241999,158.14246243108556,0.9249999356492514,506.1279046099854,468.168279194527,37.95962541545846,0.7964517602236082,1.4315155261866048e-14,1.431084032805981e-14,0.33760596158629164,157.9371339067638,0.9249999356027402,505.7459843167629,467.8150029243501,37.93098139241277,0.9999999999996321,,,0.101,189.16619478157395,1872.9326215997419,1872.932621599282,4.599072464174595e-10,58.06091126959199,1.761165267976597e-13,,,236.22596190161707,0.00036987283385567937,101.57716361769533,3.188656027328124,1137.1886091904119,0.0,-0.0,0.0,115.53836269374584
