,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
150,1,151,0.1016,4.0210277837987246e-05,1137.1886091882054,,,,0,1.595622181536342e-13,1,2109.1587132166733,2109.1587132166733,2.2139959435101047e-13,337.46539411466773,70.02406927879355,0.3334074129550682,,,315.30115706261336,2109.1586730063955,2024.7922015691586,84.36634173204844,2109.158543301207,0.00012970518837230455,0.7782928055764085,0.07052285810496532,0.07052287388216788,0.15572330550685853,105.21327129183852,0.96,703.7941895655323,675.6424219829108,28.151767582621357,0.7777481739671271,0.07068570747420826,0.07068570746458781,0.15572016563085672,105.10035422336115,0.96,703.0530388007795,674.9309172487483,28.12212155203121,0.7772033357612874,0.07084855417657851,0.07084853841348283,0.15571728619906117,104.9875315474137,0.96,702.3113149348953,674.2188623374994,28.09245259739587,,,,632.7208874699573,2024.7922015691586,1872.9326216091526,151.85954259490705,2024.7921642040599,3.736509863084488e-05,0.797575529028498,1.7166267630518846e-14,1.4318041971708348e-14,0.33794957961949673,158.32105634825473,0.9249999356896306,506.45990105177214,468.4753759022659,37.984525149506226,0.797575529028498,1.4312221142611314e-14,1.4310785680987883e-14,0.33794884473488335,158.32023478166565,0.9249999356894449,506.4583742214747,468.4739635842449,37.98441063722975,0.7970532090475198,1.4311705460666433e-14,1.431011391304907e-14,0.33778978512517877,158.14246243217966,0.9249999356492563,506.12790461201763,468.16827919640923,37.95962541560839,0.7964517602236082,1.4315155114575395e-14,1.4310840475261686e-14,0.33760596158727063,157.93713390785732,0.9249999356027451,505.74598431879525,467.8150029262326,37.930981392562686,0.9999999999996321,,,0.101,189.16619478252443,1872.9326216091526,1872.9326216086927,4.599061464264349e-10,58.060911269883725,1.75789391073132e-13,,,236.22596190279208,0.00036987311007340986,101.5771636182006,3.188656027328124,1137.1886091882052,0.0,-0.0,0.0,115.53836269352166
151,1,152,0.1016,4.0210278503637174e-05,1137.1886091863166,,,,0,1.595622182046122e-13,1,2109.158713229455,2109.158713229455,2.2139959443614088e-13,337.4653941167128,70.0240692792179,0.33340741295506826,,,315.30115705274204,2109.1586730191766,2024.7922015814218,84.36634173255928,2109.158543313981,0.0001297051952983682,0.7782927878485771,0.07052286214018345,0.07052287986801482,0.15572330540040985,105.21326761437446,0.96,703.7941654472811,675.6423988293899,28.151766617891244,0.777748173978791,0.07068570747204458,0.07068570746038068,0.1557201656309214,105.10035422578635,0.96,703.0530388167105,674.9309172640421,28.122121552668407,0.7772033534727593,0.0708485501487457,0.07084853243727376,0.1557172862884031,104.98753521258124,0.96,702.3113390499893,674.2188854879897,28.092453561999626,,,,632.7208874765571,2024.7922015814218,1872.9326216205031,151.8595425958182,2024.7921642163217,3.7365099989877725e-05,0.797575529028498,1.7165765563491492e-14,1.4317978712400174e-14,0.3379495796202471,158.32105634909382,0.9249999356896348,506.45990105332965,468.4753759037087,37.98452514962092,0.797575529028498,1.4313020321855846e-14,1.4310849171337972e-14,0.3379488447376707,158.320234784782,0.9249999356894492,506.45837422726436,468.4739635896025,37.98441063766188,0.7970532090475198,1.431170531339807e-14,1.431011406028468e-14,0.33778978512636204,158.14246243350203,0.9249999356492605,506.1279046144746,468.16827919868405,37.95962541579052,0.7964517602236082,1.4315154967284402e-14,1.4310840622463907e-14,0.3376059615884542,157.9371339091792,0.9249999356027493,505.74598432125293,467.8150029285081,37.93098139274488,0.9999999999996321,,,0.101,189.16619478367085,1872.9326216205031,1872.9326216200434,4.5990488402420096e-10,58.0609112702356,1.7607227245917142e-13,,,236.22596190421612,0.00036987334651824465,101.57716361881292,3.188656027328124,1137.1886091863166,0.0,-0.0,0.0,115.53836269332976
152,1,153,0.1016,4.0210278488440075e-05,1137.1886091839606,,,,0,1.5956221892508037e-13,1,2109.1587132432533,2109.1587132432533,2.2139959440388508e-13,337.4653941189205,70.02406927967601,0.33340741295506826,,,315.3011570417224,2109.1586730329745,2024.7922015946683,84.36634173311118,2109.1585433277796,0.0001297051951402429,0.7782927681628347,0.07052286675627682,0.07052288644201929,0.15572330528220457,105.2132635307481,0.96,703.7941386652572,675.6423731186469,28.151765546610285,0.7777481739923867,0.07068570746924223,0.07068570745564655,0.1557201656309964,105.10035422859939,0.96,703.0530388351893,674.9309172817817,28.122121553407556,0.7772033731396021,0.07084854554109535,0.07084852587425257,0.15571728638760854,104.9875392823749,0.96,702.3113658273329,674.2189111942396,28.092454633093347,,,,632.7208874836872,2024.7922015946683,1872.9326216327665,151.85954259680102,2024.7921642295673,3.7365100932898574e-05,0.7975755290284982,1.7165074065007482e-14,1.4317913700849098e-14,0.33794957962105726,158.32105634999994,0.92499993568964,506.4599010550112,468.47537590526684,37.984525149744385,0.7975755290284982,1.431379927299652e-14,1.43109144133404e-14,0.3379488447406852,158.32023478815253,0.9249999356894544,506.4583742335259,468.4739635953971,37.984410638128786,0.7970532090475198,1.4311705166129304e-14,1.4310114207520706e-14,0.33778978512763885,158.14246243492906,0.9249999356492657,506.12790461712575,468.168279201139,37.959625415986714,0.7964517602236082,1.4315154819993005e-14,1.431084076966654e-14,0.3376059615897313,157.9371339106056,0.9249999356027546,505.7459843239047,467.81500293096354,37.93098139294114,0.9999999999996321,,,0.101,189.1661947849094,1872.9326216327665,1872.9326216323066,4.5990359261487725e-10,58.06091127061576,1.7572270095561068e-13,,,236.22596190575175,0.0003698736414895958,101.57716361947324,3.188656027328124,1137.1886091839608,0.0,-0.0,0.0,115.53836269309039
153,1,154,0.1016,4.021027861304779e-05,1137.1886091814165,,,,0,1.5956221894860554e-13,1,2109.1587132585005,2109.1587132585005,2.2139959470018734e-13,337.46539412136013,70.02406928018222,0.3334074129550682,,,315.3011570296137,2109.158673048222,2024.7922016093046,84.36634173372114,2109.1585433430255,0.00012970519643678175,0.7782927465112617,0.07052287195517608,0.07052289360674902,0.15572330515219576,105.2132590393328,0.96,703.7941092087916,675.6423448404399,28.15176436835173,0.7777481740079613,0.07068570746586512,0.0706857074502906,0.15572016563108243,105.10035423182637,0.96,703.0530388563874,674.9309173021319,28.12212155425556,0.7772033947697561,0.07084854035184267,0.0708485187216887,0.15571728649671798,104.9875437584545,0.96,702.3113952778468,674.218939466733,28.09245581111385,,,,632.7208874915647,2024.7922016093046,1872.932621646315,151.85954259788716,2024.7921642442025,3.73651020754958e-05,0.7975755290284982,1.7164624239085565e-14,1.431786867205833e-14,0.33794957962195254,158.32105635100123,0.9249999356896457,506.45990105686946,468.4753759069885,37.984525149880916,0.7975755290284982,1.4314539017976462e-14,1.4310959692992774e-14,0.3379488447440147,158.32023479187512,0.92499993568946,506.4583742404416,468.4739636017969,37.98441063864463,0.7970532090475198,1.4311705018860096e-14,1.4310114354757176e-14,0.33778978512905006,158.14246243650624,0.9249999356492714,506.1279046200558,468.1682792038522,37.959625416203565,0.7964517602236082,1.431515467270117e-14,1.4310840916869615e-14,0.33760596159114276,157.93713391218213,0.9249999356027603,505.7459843268354,467.81500293367736,37.930981393158035,0.9999999999996321,,,0.101,189.16619478627783,1872.932621646315,1872.932621645855,4.5990257664755997e-10,58.06091127103576,1.7602833437151433e-13,,,236.2259619074491,0.00036987395997094464,101.57716362020311,3.188656027328124,1137.1886091814163,0.0,-0.0,0.0,115.53836269283191
154,1,155,0.1016,4.0210278678798635e-05,1137.1886091786155,,,,0,1.595622197482969e-13,1,2109.1587132750997,2109.1587132750997,2.213995941003632e-13,337.4653941240159,70.0240692807333,0.3334074129550682,,,315.30115701639556,2109.158673064821,2024.7922016252387,84.36634173438506,2109.1585433596238,0.00012970519712091684,0.7782927228851155,0.07052287773898097,0.07052290136512718,0.15572330501033094,105.21325413831113,0.96,703.7940770659645,675.642313983326,28.151763082638574,0.7777481740255352,0.07068570746190998,0.07068570744433605,0.15572016563117952,105.10035423546765,0.96,703.0530388803069,674.9309173250945,28.122121555212335,0.7772034183719232,0.07084853457890204,0.07084851097673492,0.15571728661577533,104.98754864261677,0.96,702.3114274133524,674.2189703168182,28.092457096534154,,,,632.7208875001414,2024.7922016252387,1872.9326216610662,151.85954259906944,2024.7921642601355,3.736510326925298e-05,0.7975755290284982,1.7163902915159512e-14,1.4317815525700143e-14,0.3379495796229272,158.32105635209135,0.9249999356896519,506.45990105889257,468.4753759088631,37.98452515002944,0.7975755290284982,1.431534289512471e-14,1.43110130830623e-14,0.3379488447476397,158.32023479592812,0.9249999356894664,506.45837424797094,468.4739636087648,37.984410639206125,0.7970532090475198,1.4311704871590405e-14,1.431011450199414e-14,0.33778978513058644,158.14246243822333,0.9249999356492777,506.1279046232459,468.16827920680623,37.95962541643968,0.7964517602236082,1.4315154525408844e-14,1.4310841064073183e-14,0.3376059615926795,157.9371339138986,0.9249999356027665,505.7459843300262,467.815002936632,37.93098139339421,0.9999999999996321,,,0.101,189.1661947877677,1872.9326216610662,1872.9326216606062,4.599017805420594e-10,58.060911271493055,1.7565954741438822e-13,,,236.22596190929656,0.00036987431062725614,101.57716362099752,3.188656027328124,1137.1886091786153,0.0,-0.0,0.0,115.53836269254732
155,1,156,0.1016,4.0210278460476455e-05,1137.188609175479,,,,0,1.5956221947189025e-13,1,2109.158713292939,2109.158713292939,2.2139959506650006e-13,337.46539412687025,70.02406928132557,0.33340741295506826,,,315.3011570020456,2109.1586730826602,2024.792201642367,84.36634173509879,2109.1585433774653,0.00012970519484928244,0.7782926972748508,0.07052288411001331,0.07052290972027803,0.15572330485655278,105.21324882569951,0.96,703.7940422237663,675.6422805348155,28.15176168895071,0.7777481740451277,0.07068570745735814,0.0706857074377656,0.15572016563128768,105.10035423952351,0.96,703.0530389069496,674.9309173506716,28.12212155627801,0.7772034439555962,0.07084852821993769,0.07084850263626474,0.15571728674482863,104.98755393682261,0.96,702.3114622467498,674.2190037568797,28.09245848987006,,,,632.7208875093609,2024.792201642367,1872.932621676923,151.8595426003399,2024.7921642772626,3.736510434555232e-05,0.7975755290284983,1.716352338556444e-14,1.4317760185387385e-14,0.3379495796239748,158.32105635326303,0.9249999356896589,506.45990106106694,468.4753759108779,37.984525150189,0.7975755290284983,1.431600000283352e-14,1.4311068665829087e-14,0.33794884475153725,158.3202348002859,0.9249999356894734,506.45837425606646,468.4739636162567,37.984410639809795,0.7970532090475198,1.431170472432018e-14,1.4310114649231635e-14,0.3377897851322376,158.14246244006875,0.9249999356492847,506.12790462667414,468.1682792099809,37.95962541669326,0.7964517602236082,1.4315154378115996e-14,1.4310841211277285e-14,0.33760596159433104,157.93713391574317,0.9249999356027735,505.74598433345517,467.8150029398073,37.93098139364785,0.9999999999996321,,,0.101,189.16619478936923,1872.932621676923,1872.932621676463,4.599001831536142e-10,58.060911271984615,1.7598378090947054e-13,,,236.22596191128162,0.00036987470324297244,101.57716362185108,3.1886560273281246,1137.188609175479,0.0,-0.0,0.0,115.53836269222867
156,1,157,0.1016,4.0210278737300686e-05,1137.1886091722731,,,,0,1.5956222037052638e-13,1,2109.1587133124317,2109.1587133124317,2.2139959427344295e-13,337.4653941299891,70.02406928197273,0.3334074129550682,,,315.3011569866186,2109.158673102153,2024.7922016610773,84.36634173587825,2109.1585433969553,0.0001297051977296287,0.7782926696700974,0.0705228910708721,0.07052291867562556,0.15572330469079998,105.21324309937341,0.96,703.7940046682622,675.6422444815317,28.15176018673051,0.7777481740667391,0.0706857074522306,0.07068570743061921,0.1557201656314076,105.10035424402082,0.96,703.0530389364922,674.9309173790325,28.12212155745968,0.7772034715310459,0.07084852127241904,0.07084849369696931,0.15571728688393027,104.98755964322437,0.96,702.3114997922011,674.2190398005131,28.092459991688063,,,,632.7208875194312,2024.7922016610773,1872.932621694243,151.8595426017285,2024.7921642959714,3.736510588983667e-05,0.7975755290284983,1.716274122553396e-14,1.4317695435620195e-14,0.33794957962511935,158.32105635454303,0.9249999356896661,506.4599010634425,468.475375913079,37.984525150363524,0.7975755290284983,1.4316865920332453e-14,1.4311133650275546e-14,0.3379488447557895,158.32023480504026,0.9249999356894805,506.45837426489896,468.4739636244304,37.98441064046859,0.7970532090475198,1.4311704577049392e-14,1.4310114796469705e-14,0.33778978513404356,158.14246244208715,0.9249999356492918,506.127904630424,468.16827921345316,37.959625416970866,0.7964517602236082,1.4315154230822573e-14,1.4310841358481964e-14,0.3376059615961374,157.93713391776075,0.9249999356027806,505.74598433720587,467.8150029432804,37.93098139392551,0.9999999999996321,,,0.101,189.16619479111856,1872.932621694243,1872.932621693783,4.598993418181912e-10,58.06091127252153,1.7560152506994122e-13,,,236.2259619134515,0.00036987510459050204,101.57716362278414,3.1886560273281246,1137.1886091722731,0.0,-0.0,0.0,115.53836269190295
157,1,158,0.1016,4.021027788153347e-05,1137.188609168396,,,,0,1.5956221977241914e-13,1,2109.158713332674,2109.158713332674,2.2139959534895286e-13,337.4653941332278,70.02406928264477,0.3334074129550682,,,315.30115696997234,2109.158673122396,2024.7922016805187,84.36634173668831,2109.158543417207,0.00012970518882540142,0.7782926400611941,0.0705228986242322,0.07052292823313543,0.15572330451300434,105.21323695697669,0.96,703.793964384,675.64220580864,28.151758575360002,0.777748174091933,0.07068570744638367,0.07068570742118978,0.15572016563153834,105.10035424892153,0.96,703.0530389686846,674.9309174099373,28.122121558747427,0.7772035011109522,0.07084851373341312,0.07084848415350681,0.1557172870331355,104.98756576407412,0.96,702.3115400645224,674.2190784619415,28.092461602580894,,,,632.7208875298967,2024.7922016805187,1872.9326217122432,151.8595426031691,2024.792164315412,3.736510668449355e-05,0.7975755290284983,1.7162467428432996e-14,1.4317658660977113e-14,0.33794957962630356,158.32105635586754,0.9249999356896748,506.45990106590006,468.47537591535655,37.98452515054346,0.7975755290284983,1.4317398102627242e-14,1.4311170686013065e-14,0.33794884476011294,158.32023480987425,0.9249999356894891,506.45837427387875,468.47396363274106,37.98441064113769,0.7970532090475198,1.4311704429777975e-14,1.4310114943708406e-14,0.3377897851359708,158.14246244424115,0.9249999356493005,506.1279046344255,468.16827921715884,37.959625417266636,0.7964517602236082,1.431515408352853e-14,1.431084150568727e-14,0.33760596159806494,157.93713391991378,0.9249999356027893,505.74598434120804,467.81500294698674,37.93098139422131,0.9999999999996321,,,0.101,189.16619479293655,1872.9326217122432,1872.9326217117832,4.598984045282246e-10,58.06091127307953,1.7593626731658092e-13,,,236.2259619157021,0.00036987558996246466,101.57716362375191,3.1886560273281246,1137.1886091683957,0.0,-0.0,0.0,115.53836269150902
158,1,159,0.1016,4.021027871606228e-05,1137.1886091628016,,,,0,1.5956222081037985e-13,1,2109.158713352159,2109.158713352159,2.2139959346416966e-13,337.4653941363455,70.02406928329168,0.33340741295506815,,,315.301156951865,2109.15867314188,2024.7922016992152,84.36634173746737,2109.1585434366825,0.00012970519750864375,0.7782926085126616,0.07052290677579437,0.07052293832432693,0.1557233043230921,105.2132303959489,0.96,703.7939213541861,675.6421645000186,28.1517568541675,0.7777481741972909,0.07068570744252374,0.07068570733716575,0.15572016563167784,105.1003542541551,0.96,703.0530390030639,674.9309174429413,28.12212156012259,0.7772035327838338,0.07084850560266401,0.07084847392978239,0.15571728719250255,104.98757230176098,0.96,702.3115830794328,674.2191197562555,28.092463323177284,,,,632.7208875399605,2024.7922016992152,1872.9326217295607,151.85954260454602,2024.7921643341065,3.7365108804206515e-05,0.7975755290284983,1.7161569874908465e-14,1.4317593374338942e-14,0.33794957962735234,158.32105635704093,0.9249999356896872,506.45990106807506,468.4753759173748,37.984525150700314,0.7975755290284983,1.431839435174862e-14,1.4311236208700315e-14,0.3379488447603438,158.3202348101332,0.9249999356895016,506.45837427435436,468.4739636331873,37.984410641167074,0.7970532090475198,1.4311704282505902e-14,1.4310115090947773e-14,0.3377897851398335,158.14246244855798,0.9249999356493129,506.12790464244677,468.1682792245848,37.959625417861936,0.7964517602236082,1.4315153936233824e-14,1.4310841652893245e-14,0.33760596160192813,157.93713392422833,0.9249999356028018,505.7459843492302,467.8150029544135,37.93098139481668,0.9999999999996321,,,0.101,189.16619479468565,1872.9326217295607,1872.9326217291007,4.5989660747834536e-10,58.06091127361638,1.7555127947345114e-13,,,236.225961917861,0.00036987629028647015,101.57716362468024,3.1886560273281246,1137.1886091628016,0.0,-0.0,0.0,115.53836269094064
159,1,160,0.1016,4.0210278451191564e-05,1137.1886090177136,,,,0,1.5956221978091216e-13,1,2109.158713166107,2109.158713166107,2.2139959500582005e-13,337.46539410657715,70.02406927711476,0.3334074129550682,,,315.3011569011192,2109.158672955829,2024.7922015206086,84.3663417300254,2109.158543250634,0.0001297051947526735,0.7782925738070234,0.07052291561487826,0.07052295032051635,0.15572330412068494,105.21322340322091,0.96,703.793875493107,675.6421204733826,28.15175501972433,0.7777481731585298,0.0706857075264424,0.07068570856520355,0.1557201656315495,105.10035424934013,0.96,703.0530389714344,674.930917412577,28.12212155885739,0.7772035653184959,0.0708484969624607,0.07084846442779863,0.15571728736184332,104.98757924855816,0.96,702.3116287860926,674.2191636346489,28.09246515144368,,,,632.7208874440761,2024.7922015206086,1872.9326215650308,151.85954259049774,2024.7921641555286,3.736507999508225e-05,0.7975755290284984,1.7161469093550254e-14,1.431757422945852e-14,0.337949579621388,158.32105635039605,0.9249999356900105,506.45990105557985,468.4753759059804,37.98452514959942,0.7975755290284984,1.431872016896569e-14,1.431125563124587e-14,0.3379488445677941,158.32023459489488,0.9249999356898249,506.45837387420056,468.4739632632088,37.98441061099176,0.7970532090475198,1.4311704135232488e-14,1.4310115238188484e-14,0.33778978519623876,158.14246251160478,0.9249999356496365,506.1279047595333,468.1682793330536,37.95962542647972,0.7964517602236082,1.4315153788937782e-14,1.4310841800100562e-14,0.33760596165828427,157.93713398718043,0.9249999356031253,505.74598446621474,467.8150030627879,37.93098140342685,0.9999999999996321,,,0.101,189.16619477806813,1872.9326215650308,1872.932621564571,4.5989682040184365e-10,58.06091126851596,1.7588122073101596e-13,,,236.2259618963417,0.00036989445002314186,101.57716361542693,3.188656027328125,1137.1886090177136,0.0,-0.0,0.0,115.5383626761997
160,1,161,0.1016,4.0210278047884985e-05,1137.188595317589,,,,0,1.595622209386246e-13,1,2109.158692854755,2109.158692854755,2.2139959286306608e-13,337.4653908567608,70.02406860277786,0.3334074129550682,,,315.30115378530894,2109.1586526444767,2024.7921820217148,84.36634091757156,2109.1585229392863,0.00012970519055628183,0.7782924386692691,0.07052292296351544,0.07052305810126974,0.15572330387636568,105.21321496247148,0.96,703.7938201353237,675.6420673299107,28.151752805412993,0.7777480738605372,0.07068570548960278,0.07068580478759541,0.1557201656041998,105.10035322368995,0.96,703.0530322339813,674.930910944622,28.122121289359306,0.7772035017563115,0.07084848557377224,0.07084854913595658,0.1557172875166513,104.98758559914751,0.96,702.3116705699812,674.219203747182,28.09246682279926,,,,632.7208769837879,2024.7921820217148,1872.9326035943584,151.85954106782498,2024.7921446621835,3.735953131305116e-05,0.7975755290284984,1.7160342124079813e-14,1.4317491445872877e-14,0.3379495791606911,158.32105583748665,0.9249999357199672,506.45990008882245,468.4753750269018,37.984525061920664,0.7975755290284984,1.431998868277971e-14,1.431133863733374e-14,0.3379488352991172,158.3202242350901,0.9249999357197793,506.45835460757604,468.4739454567531,37.984409150822984,0.7970532090475198,1.431170398793955e-14,1.431011538544872e-14,0.337789785380578,158.14246271969964,0.9249999356796029,506.1279051329299,468.16827969361236,37.95962543931757,0.7964517602236082,1.4315153641622236e-14,1.4310841947327376e-14,0.3376059618393733,157.93713419151152,0.9249999356331031,505.7459848328549,467.81500341709113,37.93098141576375,0.9999999999996321,,,0.101,189.1661929630302,1872.9326035943584,1872.9326035938984,4.5989531339782834e-10,58.06091071142511,1.755140115460766e-13,,,236.225959555666,0.000371585461811094,101.57716260893638,3.188656027328125,1137.188595317589,0.0,-0.0,0.0,115.53836128426704
161,1,162,0.13994,4.021027827387149e-05,1137.186624447146,,,,0,1.595622195252323e-13,1,2109.156141681151,2109.156141681151,2.213995951087151e-13,337.46498266898413,70.02398390381421,0.33340741295506826,,,315.3007653915518,2109.1561014708727,2024.7897328950526,84.36623887062727,2109.1559717656796,0.0001297051929075013,0.778291963665462,0.07052281235201392,0.07052328735582106,0.15572329989286687,105.21307733346787,0.96,703.7929175087824,675.6412008084311,28.15171670035131,0.7777476357897704,0.07068558511398311,0.07068602318474997,0.15572016215251291,105.10022377436269,0.96,703.0521818859693,674.9300946105304,28.122087275438776,0.7772031005015613,0.07084835546593361,0.0708487567206839,0.15571728455949324,104.98746428372124,0.96,702.3108723709281,674.2184374760909,28.09243489483719,,,,632.7195589876148,2024.7897328950526,1872.9303368302992,151.85935880920346,2024.7896956395025,3.7255550090450196e-05,0.7975755290284984,1.716055924914456e-14,1.431747329800836e-14,0.33794942693911423,158.32088561096407,0.9249999350197444,506.4595840504253,468.47508233677013,37.98450171365513,0.7975755290284984,1.4319935656833634e-14,1.4311357063277714e-14,0.3379482944381688,158.31961952946352,0.9249999350194569,506.45723111402754,468.4729058706095,37.98432524341804,0.7970532090475198,1.4311703840584297e-14,1.4310115532771266e-14,0.3377895423436564,158.1421911151718,0.9249999349791318,506.12740041244,468.167812472664,37.959587939775986,0.7964517602236082,1.4315153494245513e-14,1.4310842094615337e-14,0.33760571877846385,157.93686273201547,0.9249999349323724,505.74548006260994,467.8145361502556,37.930943912354294,0.9999999999996321,,,0.101,189.16596401986024,1872.9303368302992,1872.9303368298392,4.598948310977754e-10,58.06084044173927,1.758092351466921e-13,,,236.22567514611922,0.00033604811879345785,101.57704031283126,3.188656027328125,1137.1866244471457,0.0,-0.0,0.0,159.1378962251336
162,1,163,0.13994,4.021027763840864e-05,1137.1865300322652,,,,0,1.5956222094408955e-13,1,2109.1560162619317,2109.1560162619317,2.2139959271647275e-13,337.46496260190906,70.02397973989613,0.33340741295506826,,,315.30074627920436,2109.1559760516543,2024.789612492609,84.36623385385876,2109.1558463464676,0.0001297051862955253,0.7782918336845618,0.07052303523721916,0.07052316521811942,0.155723299531222,105.21306483806542,0.96,703.7928355588033,675.6411221364513,28.151713422352106,0.77774753562444,0.07068579500608145,0.07068589517141179,0.1557201619829356,105.10021741434238,0.96,703.0521401071826,674.9300545028951,28.12208560428738,0.7772030300606297,0.07084855241572596,0.07084862285665747,0.1557172845532308,104.98746402679657,0.96,702.310870680482,674.2184358532628,28.092434827219275,,,,632.7194942340068,2024.789612492609,1872.930225495792,151.85934974860288,2024.7895752443949,3.7248214114966845e-05,0.7975755290284984,1.7158963783942433e-14,1.4317374967770603e-14,0.3379494211469903,158.32087913672254,0.9249999350350331,506.4595720115444,468.47507120854925,37.98450080299517,0.7975755290284984,1.4321783830810666e-14,1.4311455499446056e-14,0.3379482571282854,158.31957781998167,0.9249999350347375,506.45715359239057,468.4728341708394,37.98431942155117,0.7970532090475198,1.43117037468404e-14,1.431011562649436e-14,0.3377895349292306,158.14218283182598,0.9249999349944249,506.1273850029881,468.1677982266623,37.95958677632584,0.7964517602236082,1.431515340047985e-14,1.431084218832453e-14,0.3376057113564889,157.93685444547657,0.9249999349476711,505.7454646374719,467.81452188974123,37.930942747730704,0.9999999999996321,,,0.101,189.16595277507503,1872.930225495792,1872.930225495332,4.598927914268607e-10,58.06083699036955,1.7550047941231789e-13,,,236.22566106141352,0.00033674397871295543,101.5770342564078,3.188656027328125,1137.1865300322652,0.0,-0.0,0.0,159.1378830127152
163,1,164,0.13994,4.021027782494079e-05,1137.1865250784135,,,,0,1.5956221911039642e-13,1,2109.1560097006954,2109.1560097006954,2.2139959789048006e-13,337.4649615521113,70.02397952206309,0.3334074129550682,,,315.3007452663934,2109.1559694904176,2024.78960619382,84.36623359140928,2109.155839785229,0.000129705188236385,0.7782918252939298,0.07052317307855964,0.07052318146919155,0.1557232993954703,105.21306014759982,0.96,703.7928047968005,675.6410926049284,28.151712191872036,0.7777475393085689,0.07068592108716078,0.07068591740303189,0.15572016197413577,105.10021708430274,0.96,703.0521379391616,674.9300524215952,28.122085517566486,0.7772030455994319,0.07084866677181745,0.07084865123301533,0.15571728465091672,104.98746803449082,0.96,702.3108970492673,674.2184611672965,28.092435881970758,,,,632.7194908459395,2024.78960619382,1872.9302196712786,151.85934927465078,2024.7895689459294,3.7247890607822324e-05,0.7975755290284985,1.7159922153438704e-14,1.4317353753948628e-14,0.3379494208382306,158.3208787915984,0.9249999350358068,506.45957136980326,468.4750706153306,37.98450075447268,0.7975755290284985,1.432082463293387e-14,1.4311476881415037e-14,0.33794825470523726,158.31957511119123,0.9249999350355107,506.4571485579058,468.4728295143329,37.98431904357294,0.7970532090475198,1.431170365412638e-14,1.4310115719187807e-14,0.33778953477985274,158.14218266497517,0.924999934995199,506.12738469238604,468.1677979397471,37.95958675263891,0.7964517602236082,1.4315153307745078e-14,1.431084228100345e-14,0.3376057112066128,157.93685427817474,0.9249999349484455,505.7454643258344,467.81452160186814,37.930942723966254,0.9999999999996321,,,0.101,189.16595218679916,1872.9302196712786,1872.9302196708188,4.598931178269585e-10,58.06083680980964,1.7569912395282317e-13,,,236.22566032468862,0.0003367792813675101,101.5770339396161,3.188656027328125,1137.1865250784135,0.0,-0.0,0.0,159.1378823194732
164,1,165,0.13994,4.021027866639641e-05,1137.1865300224003,,,,0,1.595622209737797e-13,1,2109.156016278281,2109.156016278281,2.213995922508325e-13,337.464962604525,70.02397974043895,0.33340741295506815,,,315.3007462593661,2109.1559760680025,2024.7896125082934,84.36623385451234,2109.1558463628057,0.00012970519699170106,0.7782741196302391,0.0705230748523942,0.07054078051608499,0.1557232993299687,105.21305788439632,0.96,703.7927899537801,675.6410783556289,28.151711598151206,0.7777296839748526,0.07068580036495559,0.07070365569867185,0.15572016198307861,105.1002174197078,0.96,703.0521401424279,674.9300545367308,28.12208560569717,0.7771850417139569,0.07084852339105939,0.07086652727653438,0.15571728472210944,104.987470955262,0.96,702.3109162665978,674.2184796159338,28.092436650663963,,,,632.7194942424443,2024.7896125082934,1872.9302255103023,151.85934974977602,2024.7895752600782,3.724821528494871e-05,0.7975755290284985,1.7157224553628643e-14,1.4317100190053247e-14,0.3379494211479533,158.32087913779924,0.9249999350350346,506.4595720135448,468.47507121040036,37.984500803144435,0.7975755290284985,1.4324378427030353e-14,1.431173043162725e-14,0.33794825713182813,158.31957782394235,0.9249999350347391,506.4571535997505,468.4728341776481,37.984319422102416,0.7970532090475198,1.4311703561432887e-14,1.4310115811860734e-14,0.3377895349307523,158.1421828335264,0.9249999349944265,506.12738500614927,468.1677982295871,37.95958677656214,0.7964517602236082,1.4315153215030906e-14,1.4310842373661794e-14,0.33760571135801104,157.9368544471763,0.9249999349476726,505.74546464063377,467.81452189266673,37.930942747967045,0.9999999999996321,,,0.101,189.16595277654054,1872.9302255103023,1872.9302255098423,4.5989005911691455e-10,58.060836990819375,1.7554582546421145e-13,,,236.22566106324246,0.0003367440491279017,101.57703425719424,3.188656027328125,1137.1865300224001,0.0,-0.0,0.0,159.1378830113347
165,1,166,0.13994,4.0210278393599416e-05,1137.1866244241264,,,,0,1.595622184516087e-13,1,2109.1561417094563,2109.1561417094563,2.2139959969790837e-13,337.464982673513,70.02398390475395,0.3334074129550682,,,315.300765351199,2109.156101499178,2024.7897329222242,84.36623887175942,2109.1559717939836,0.00012970519415326614,0.7781261038874259,0.07050001589799655,0.07064803164080974,0.15572329949026442,105.21306342290914,0.96,703.7928262776265,675.6411132265215,28.15171305110506,0.7775860283764483,0.0706625798817549,0.07080623548015927,0.15572016215279413,105.10022378491051,0.96,703.0521819552578,674.9300946770474,28.122087278210355,0.7770457759991536,0.07082514384891807,0.0709644095637213,0.15571728489731806,104.98747814337939,0.96,702.3109635610992,674.2185250186552,28.092438542444008,,,,632.7195590022337,2024.7897329222242,1872.93033685544,151.85935881123342,2024.7896956666732,3.725555105647963e-05,0.7975755290284986,1.7161069411320507e-14,1.4316668454170406e-14,0.33794942694076774,158.32088561281287,0.9249999350197483,506.4595840538594,468.47508233994864,37.98450171391071,0.7975755290284985,1.431826706731315e-14,1.4312162055373605e-14,0.33794829444441493,158.3196195364467,0.9249999350194608,506.45723112700364,468.4729058826143,37.9843252443893,0.7970532090475198,1.4311703468718658e-14,1.431011590455439e-14,0.3377895423462464,158.142191118066,0.9249999349791357,506.12740041781984,468.1678124776423,37.959587940177514,0.7964517602236082,1.4315153122295933e-14,1.4310842466340925e-14,0.3376057187810542,157.93686273490815,0.9249999349323762,505.74548006799046,467.8145361552346,37.93094391275588,0.9999999999996321,,,0.101,189.16596402239944,1872.93033685544,1872.9303368549802,4.598929849079244e-10,58.06084044251864,1.754475578553875e-13,,,236.2256751492824,0.0003360482939696624,101.57704031419144,3.188656027328125,1137.1866244241264,0.0,-0.0,0.0,159.13789622191226
166,1,167,0.1016,4.021027842095016e-05,1137.1885953071248,,,,0,1.5956222909236092e-13,1,2109.158692927728,2109.158692927728,2.2139950234265684e-13,337.4653908684365,70.02406860520057,0.33340741295506826,,,315.3011537293255,2109.15865271745,2024.7921820917654,84.36634092049022,2109.1585230122555,0.00012970519443801143,0.7961443592366203,0.07045168539189521,0.05243343004270072,0.15572330327156353,105.21319406754068,0.96,703.7936830980502,675.6419357741282,28.151747323921974,0.7956479332036974,0.07062104746420586,0.05255914263695664,0.15572016560469149,105.10035324212978,0.96,703.0530323551118,674.9309110609073,28.122121294204515,0.7951513357495186,0.07079044639679319,0.05268488664642824,0.1557172880241975,104.98760641965507,0.96,702.3118075590937,674.21933525673,28.092472302363728,,,,632.720877021485,2024.7921820917654,1872.9326036591924,151.85954107303266,2024.792144732225,3.735954022698594e-05,0.7975755290284988,1.7183078607467323e-14,1.4314482001909537e-14,0.33794957916495305,158.3210558422529,0.9249999357199896,506.4599000976701,468.47537503509716,37.984525062572885,0.7975755290284983,1.4337977935591943e-14,1.431434798757279e-14,0.33794883531505465,158.32022425290907,0.9249999357198018,506.4583546406815,468.4739454873869,37.984409153294536,0.7970532090475198,1.43117033749744e-14,1.4310115998277853e-14,0.33778978538734017,158.14246272725683,0.9249999356796255,506.127905146972,468.1682797066127,37.95962544035935,0.7964517602236082,1.4315153028529907e-14,1.4310842560050488e-14,0.3376059618461375,157.93713419906624,0.9249999356331255,505.74598484690137,467.8150034300955,37.93098141680587,0.9999999999996321,,,0.101,189.16619296957845,1872.9326036591924,1872.9326036587324,4.599055908217644e-10,58.060910713434964,1.7605453635122355e-13,,,236.22595956380164,0.0003715867357063888,101.5771626124347,3.188656027328125,1137.1885953071248,0.0,-0.0,0.0,115.53836128320388
167,1,168,0.1016,4.0210278393317164e-05,1137.1886090011237,,,,0,1.5956221562232794e-13,1,2109.158713259443,2109.158713259443,2.213995991470822e-13,337.46539412151094,70.02406928021352,0.33340741295506826,,,315.30115682585074,2109.158673049165,2024.7922016102118,84.36634173375897,2109.158543343971,0.00012970519415049246,0.793527275520878,0.09387369516846764,0.09649077888420994,0.15572330331410994,105.2131955374586,0.96,703.7936927383582,675.6419450288239,28.15174770953438,0.7930234494590123,0.09408242805311749,0.09670691179780272,0.15572016563219132,105.10035427341072,0.96,703.0530391295532,674.930917564371,28.122121565182162,0.7925194334380915,0.0942911056050844,0.09692300791651151,0.15571728803871007,104.98760701498144,0.96,702.3118114760596,674.2193390170171,28.092472459042423,,,,632.7208874923004,2024.7922016102118,1872.9326216479797,151.85954259714237,2024.792164245122,3.736508988641901e-05,0.7975755290284965,1.4010762696296923e-14,1.4304900972758043e-14,0.3379495796267677,158.3210563564129,0.9249999356900475,506.459901066745,468.47537591632687,37.98452515041808,0.7975755290284974,1.420415520383827e-14,1.4323941973998863e-14,0.33794884458406055,158.32023461308268,0.9249999356898618,506.4583739079849,468.473963294478,37.98441061350686,0.7970532090475198,1.431170322761682e-14,1.431011614560376e-14,0.33778978520698727,158.14246252361716,0.9249999356496734,506.12790478185303,468.1682793537181,37.959625428134935,0.7964517602236082,1.431515288115085e-14,1.4310842707341812e-14,0.33760596166903506,157.93713399918775,0.9249999356031624,505.7459844885393,467.81500308345676,37.930981405082505,0.9999999999996336,,,0.101,189.16619478644597,1872.9326216479797,1872.9326216475217,4.579893845765372e-10,58.06091127108737,1.7133545673351727e-13,,,236.22596190672783,0.0003698965261595095,101.57716361989296,3.188656027328122,1137.1886090011233,0.0,-0.0,0.0,115.53836267451416
