,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1016,0.0,1463.8275256571337,,,,0,0.0,1,2505.1467251502813,2505.1467251502813,0.0,400.823476024045,83.17087127498934,0.0,,,385.8007535326832,2505.1467251502813,2404.9408561442697,100.20586900601134,2505.146725150281,0.0,1.0,0.0,0.0,0.16042005879147467,128.60025117756078,0.96,835.0489083834252,801.6469520480882,33.40195633533704,1.0,0.0,0.0,0.16042005879147456,128.60025117756095,0.96,835.0489083834268,801.6469520480897,33.401956335337104,1.0,0.0,0.0,0.16042005879147478,128.60025117756143,0.96,835.048908383429,801.6469520480917,33.40195633533719,,,,853.8379956538763,2404.9408561442697,2219.6908561442997,185.25,2404.9408561442906,0.0,1.0,-0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,0.0,0.0,0.35025210230322557,171.60281486377474,0.9158785508763753,534.9408561442904,489.94085614429935,45.0,1.0,,,0.101,224.18877647057428,2219.6908561442997,2219.6908561442997,0.0,68.81041654047328,-0.0,,,285.4558690059814,0.0,122.74602367257201,4.0,1463.8275256571337,0.0,-0.0,0.0,148.72487660676478
1,1,2,0.1016,0.0,1463.827525665999,,,,0,0.0,1,2505.146725150271,2505.146725150271,0.0,400.8234760240433,83.170871274989,0.0,,,385.8007535326832,2505.146725150271,2404.9408561442697,100.20586900601134,2505.146725150281,0.0,1.0,0.0,0.0,0.16042005879147467,128.60025117756078,0.96,835.0489083834252,801.6469520480882,33.40195633533704,1.0,0.0,0.0,0.16042005879147456,128.60025117756095,0.96,835.0489083834268,801.6469520480897,33.401956335337104,1.0,0.0,0.0,0.16042005879147478,128.60025117756143,0.96,835.048908383429,801.6469520480917,33.40195633533719,,,,853.8379956627432,2404.9408561442697,2219.690856144282,185.25,2404.9408561442806,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,-0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,-0.0,-0.0,0.3502521023111139,171.60281487264163,0.9158785509275632,534.9408561442807,489.9408561442815,45.0,1.0,,,0.101,224.1887764705725,2219.690856144282,2219.690856144282,0.0,68.81041654047274,-0.0,,,285.4558690059996,0.0,122.74602367257982,4.0,1463.827525665999,0.0,-0.0,0.0,148.7248766076655
2,1,3,0.1016,0.0,1463.8275256660015,,,,0,0.0,1,2505.1467251502822,2505.1467251502822,0.0,400.8234760240452,83.17087127498937,0.0,,,385.80075353268353,2505.1467251502822,2404.940856144271,100.20586900601138,2505.1467251502822,0.0,1.0,0.0,0.0,0.16042005879147467,128.60025117756078,0.96,835.0489083834252,801.6469520480882,33.40195633533704,1.0,0.0,0.0,0.16042005879147475,128.6002511775613,0.96,835.0489083834282,801.6469520480911,33.401956335337154,1.0,0.0,0.0,0.16042005879147478,128.60025117756143,0.96,835.048908383429,801.6469520480917,33.40195633533719,,,,853.837995662745,2404.940856144271,2219.690856144287,185.25,2404.9408561442806,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,-0.0,-0.0,0.3829717356685548,212.54931329604804,0.925,600.0,555.0,45.0,1.0,-0.0,-0.0,0.3502521023111139,171.6028148726434,0.9158785509275632,534.9408561442807,489.9408561442865,45.0,1.0,,,0.101,224.188776470573,2219.690856144287,2219.690856144287,0.0,68.8104165404729,-0.0,,,285.455869005996,0.0,122.74602367257829,4.0,1463.8275256660015,0.0,-0.0,0.0,148.72487660766575
3,1,4,0.1016,0.0,1463.8275256641537,,,,0,0.0,1,2505.146725150273,2505.146725150273,0.0,400.8234760240437,83.17087127498907,0.0,,,385.800753532684,2505.146725150273,2404.940856144273,100.20586900601148,2505.1467251502845,0.0,1.0,0.0,0.0,0.16042005879147467,128.60025117756078,0.96,835.0489083834252,801.6469520480882,33.40195633533704,1.0,0.0,0.0,0.16042005879147475,128.6002511775613,0.96,835.0489083834282,801.6469520480911,33.401956335337154,1.0,0.0,0.0,0.16042005879147492,128.6002511775619,0.96,835.0489083834312,801.6469520480939,33.40195633533728,,,,853.8379956608973,2404.940856144273,2219.6908561442815,185.25,2404.940856144281,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,-0.0,0.0,0.3829717356685583,212.54931329604986,0.925,600.0,555.0,45.0,1.0,-0.0,-0.0,0.3502521023073424,171.60281487079388,0.9158785509030893,534.9408561442812,489.9408561442817,45.0,1.0,,,0.101,224.18877647057244,2219.6908561442815,2219.6908561442815,0.0,68.81041654047273,-0.0,,,285.45586900600273,0.0,122.74602367258117,4.0,1463.8275256641537,0.0,-0.0,0.0,148.724876607478
4,1,5,0.1016,0.0,1463.8275256641512,,,,0,0.0,1,2505.1467251502763,2505.1467251502763,0.0,400.8234760240442,83.17087127498918,0.0,,,385.8007535326843,2505.1467251502763,2404.940856144275,100.20586900601157,2505.146725150287,0.0,1.0,0.0,0.0,0.16042005879147445,128.6002511775604,0.96,835.048908383424,801.646952048087,33.40195633533699,1.0,0.0,0.0,0.16042005879147483,128.6002511775616,0.96,835.0489083834296,801.6469520480924,33.40195633533722,1.0,0.0,0.0,0.16042005879147503,128.60025117756228,0.96,835.0489083834331,801.6469520480957,33.40195633533735,,,,853.8379956608942,2404.940856144275,2219.6908561442838,185.25,2404.940856144281,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,-0.0,-0.0,0.38297173566855275,212.54931329604676,0.925,600.0,555.0,45.0,1.0,-0.0,-0.0,0.3502521023073424,171.60281487079388,0.9158785509030893,534.9408561442812,489.9408561442817,45.0,1.0,,,0.101,224.18877647057266,2219.6908561442838,2219.6908561442838,0.0,68.8104165404728,-0.0,,,285.45586900600506,0.0,122.74602367258217,4.0,1463.8275256641512,0.0,-0.0,0.0,148.72487660747774
5,1,6,0.1016,0.0,794.6419514134791,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.3063339194255,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,0.0,0.16042005879147445,128.6002511775604,0.96,835.048908383424,801.646952048087,33.40195633533699,1.0,0.0,0.0,0.16591347719774685,77.70608274186509,0.96,487.8677582832436,468.3530479519138,19.51471033132976,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,-0.0,-0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.71166666666699,2.0,794.6419514134791,0.0,0.0,0.0,80.73562226360947
6,1,7,0.1016,0.0,794.6419514134789,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.30633391942527,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,0.0,0.16042005879147436,128.60025117755987,0.96,835.048908383421,801.6469520480841,33.40195633533687,1.0,0.0,0.0,0.16591347719774696,77.7060827418654,0.96,487.8677582832452,468.3530479519154,19.514710331329827,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.71166666666648,2.0,794.6419514134789,0.0,0.0,0.0,80.73562226360944
7,1,8,0.1016,0.0,794.6419514134789,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.30633391942527,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,0.0,0.16042005879147436,128.60025117755987,0.96,835.048908383421,801.6469520480841,33.40195633533687,1.0,0.0,0.0,0.16591347719774696,77.7060827418654,0.96,487.8677582832452,468.3530479519154,19.514710331329827,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.71166666666648,2.0,794.6419514134789,0.0,0.0,0.0,80.73562226360944
8,1,9,0.1016,0.0,794.6419514134786,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.30633391942496,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,0.0,0.16042005879147414,128.60025117755947,0.96,835.0489083834194,801.6469520480827,33.401956335336806,1.0,0.0,0.0,0.16591347719774685,77.70608274186547,0.96,487.867758283246,468.35304795191615,19.51471033132986,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.711666666666076,2.0,794.6419514134786,0.0,0.0,0.0,80.73562226360943
9,1,10,0.1016,0.0,794.6419514134786,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.30633391942496,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,0.0,0.16042005879147414,128.60025117755947,0.96,835.0489083834194,801.6469520480827,33.401956335336806,1.0,0.0,0.0,0.16591347719774685,77.70608274186547,0.96,487.867758283246,468.35304795191615,19.51471033132986,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.711666666666076,2.0,794.6419514134786,0.0,0.0,0.0,80.73562226360943
10,1,11,0.1016,0.0,794.6419514134786,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.30633391942496,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,-0.0,0.16042005879147414,128.60025117755947,0.96,835.0489083834194,801.6469520480827,33.401956335336806,1.0,0.0,-0.0,0.16591347719774685,77.70608274186547,0.96,487.867758283246,468.35304795191615,19.51471033132986,0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.711666666666076,2.0,794.6419514134786,0.0,0.0,0.0,80.73562226360943
11,1,12,0.1016,0.0,794.6419514134782,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.3063339194245,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,-0.0,0.16042005879147406,128.60025117755913,0.96,835.0489083834178,801.6469520480811,33.40195633533674,1.0,0.0,-0.0,0.16591347719774682,77.70608274186539,0.96,487.86775828324556,468.3530479519157,19.51471033132984,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.71166666666526,2.0,794.6419514134782,0.0,0.0,0.0,80.73562226360939
12,1,13,0.1016,0.0,794.6419514134782,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.3063339194245,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,-0.0,0.16042005879147406,128.60025117755913,0.96,835.0489083834178,801.6469520480811,33.40195633533674,1.0,0.0,-0.0,0.16591347719774682,77.70608274186539,0.96,487.86775828324556,468.3530479519157,19.51471033132984,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.71166666666526,2.0,794.6419514134782,0.0,0.0,0.0,80.73562226360939
13,1,14,0.1016,0.0,794.6419514134782,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.3063339194245,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,-0.0,0.16042005879147406,128.60025117755913,0.96,835.0489083834178,801.6469520480811,33.40195633533674,1.0,0.0,-0.0,0.16591347719774682,77.70608274186539,0.96,487.86775828324556,468.3530479519157,19.51471033132984,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.71166666666526,2.0,794.6419514134782,0.0,0.0,0.0,80.73562226360939
14,1,15,0.1016,0.0,794.6419514134782,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.3063339194245,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,-0.0,0.16042005879147406,128.60025117755913,0.96,835.0489083834178,801.6469520480811,33.40195633533674,1.0,0.0,-0.0,0.16591347719774682,77.70608274186539,0.96,487.86775828324556,468.3530479519157,19.51471033132984,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.71166666666526,2.0,794.6419514134782,0.0,0.0,0.0,80.73562226360939
15,1,16,0.1016,0.0,794.6419514134782,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.3063339194245,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,-0.0,0.16042005879147406,128.60025117755913,0.96,835.0489083834178,801.6469520480811,33.40195633533674,1.0,0.0,-0.0,0.16591347719774682,77.70608274186539,0.96,487.86775828324556,468.3530479519157,19.51471033132984,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,-0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,-0.0,,,148.16666666666666,0.0,63.71166666666526,2.0,794.6419514134782,0.0,0.0,0.0,80.73562226360939
16,1,17,0.1016,0.0,794.6419514134807,,,,0,0.0,1,1322.9166666666667,1322.9166666666667,0.0,211.66666666666666,43.92083333333333,0.0,,,206.306333919427,1322.9166666666667,1270.0,52.916666666666664,1322.9166666666667,0.0,1.0,0.0,-0.0,0.16042005879147478,128.60025117756163,0.96,835.0489083834301,801.6469520480929,33.40195633533723,1.0,0.0,-0.0,0.1659134771977469,77.70608274186536,0.96,487.8677582832451,468.3530479519153,19.514710331329823,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,469.6858674940536,1270.0,1174.75,95.25,1270.0,0.0,1.0,0.0,-0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659594,234.8429337470268,0.925,635.0,587.375,47.625,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,118.64975000000001,1174.75,1174.75,0.0,36.41725,0.0,,,148.16666666666666,0.0,63.711666666670354,2.0,794.6419514134807,0.0,0.0,0.0,80.73562226360963
17,1,18,0.15246,0.0,589.6831441379994,,,,0,0.0,1,1083.4924413604795,1083.4924413604795,0.0,173.3587906176767,35.97194905316792,0.0,,,168.07464443974493,1083.4924413604795,1040.1527437060602,43.33969765441921,1083.4924413604795,0.0,1.0,0.0,-0.0,0.15804233959707278,90.36856169787946,0.96,595.6246830772343,571.7996957541449,23.824987323089392,1.0,0.0,-0.0,0.1659134771977469,77.70608274186536,0.96,487.8677582832451,468.3530479519153,19.514710331329823,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,325.6430725839422,1040.1527437060602,950.1527437060621,90.0,1040.1527437060624,0.0,1.0,-0.0,-0.0,0.34272707703160804,162.821536291971,0.9134742464079573,520.0763718530311,475.07637185303213,45.0,1.0,0.0,0.0,0.3427270770316083,162.82153629197123,0.9134742464079574,520.0763718530313,475.0763718530324,45.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.96542711431228,950.1527437060621,950.1527437060621,0.0,29.454735054887927,0.0,,,133.33969765441483,0.0,57.336069991398375,2.0,589.6831441379994,0.0,0.0,0.0,89.9030921552794
18,1,19,0.15246,0.0,589.6831441379995,,,,0,0.0,1,1083.4924413604792,1083.4924413604792,0.0,173.35879061767668,35.97194905316791,0.0,,,168.0746444397448,1083.4924413604792,1040.1527437060602,43.33969765441921,1083.4924413604795,0.0,1.0,0.0,-0.0,0.15804233959707278,90.36856169787946,0.96,595.6246830772343,571.7996957541449,23.824987323089392,1.0,0.0,-0.0,0.1659134771977469,77.70608274186536,0.96,487.8677582832451,468.3530479519153,19.514710331329823,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,325.6430725839422,1040.1527437060602,950.1527437060645,90.0,1040.1527437060624,0.0,1.0,-0.0,-0.0,0.34272707703160804,162.821536291971,0.9134742464079573,520.0763718530311,475.07637185303213,45.0,1.0,0.0,0.0,0.3427270770316083,162.82153629197123,0.9134742464079574,520.0763718530313,475.0763718530324,45.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.96542711431252,950.1527437060645,950.1527437060645,0.0,29.454735054887998,-0.0,,,133.33969765441483,0.0,57.336069991398375,2.0,589.6831441379995,0.0,0.0,0.0,89.90309215527941
19,1,20,0.15246,0.0,589.6831441379995,,,,0,0.0,1,1083.4924413604795,1083.4924413604795,0.0,173.3587906176767,35.97194905316792,0.0,,,168.07464443974484,1083.4924413604795,1040.1527437060602,43.33969765441921,1083.4924413604795,0.0,1.0,0.0,-0.0,0.15804233959707278,90.36856169787946,0.96,595.6246830772343,571.7996957541449,23.824987323089392,1.0,0.0,-0.0,0.1659134771977469,77.70608274186536,0.96,487.8677582832451,468.3530479519153,19.514710331329823,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,325.64307258394217,1040.1527437060602,950.1527437060645,90.0,1040.1527437060624,0.0,1.0,-0.0,-0.0,0.34272707703160804,162.821536291971,0.9134742464079573,520.0763718530311,475.07637185303213,45.0,1.0,0.0,0.0,0.34272707703160826,162.8215362919712,0.9134742464079574,520.0763718530313,475.0763718530324,45.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.96542711431252,950.1527437060645,950.1527437060645,0.0,29.454735054887998,-0.0,,,133.33969765441483,0.0,57.336069991398375,2.0,589.6831441379995,0.0,0.0,0.0,89.90309215527941
20,1,21,0.15246,0.0,589.6831441379995,,,,0,0.0,1,1083.4924413604792,1083.4924413604792,0.0,173.35879061767668,35.97194905316791,0.0,,,168.07464443974484,1083.4924413604792,1040.1527437060602,43.33969765441921,1083.4924413604795,0.0,1.0,0.0,-0.0,0.15804233959707278,90.36856169787946,0.96,595.6246830772343,571.7996957541449,23.824987323089392,1.0,0.0,-0.0,0.1659134771977469,77.70608274186536,0.96,487.8677582832451,468.3530479519153,19.514710331329823,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,325.64307258394217,1040.1527437060602,950.1527437060645,90.0,1040.1527437060624,0.0,1.0,-0.0,-0.0,0.34272707703160804,162.821536291971,0.9134742464079573,520.0763718530311,475.07637185303213,45.0,1.0,0.0,0.0,0.34272707703160826,162.8215362919712,0.9134742464079574,520.0763718530313,475.0763718530324,45.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.96542711431252,950.1527437060645,950.1527437060645,0.0,29.454735054887998,-0.0,,,133.33969765441483,0.0,57.336069991398375,2.0,589.6831441379995,0.0,0.0,0.0,89.90309215527941
21,1,22,0.15246,0.0,589.6831441379996,,,,0,0.0,1,1083.4924413604792,1083.4924413604792,0.0,173.35879061767668,35.97194905316791,0.0,,,168.0746444397449,1083.4924413604792,1040.1527437060602,43.33969765441921,1083.4924413604795,0.0,1.0,0.0,-0.0,0.15804233959707278,90.36856169787946,0.96,595.6246830772343,571.7996957541449,23.824987323089392,1.0,0.0,-0.0,0.1659134771977469,77.70608274186536,0.96,487.8677582832451,468.3530479519153,19.514710331329823,0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,325.6430725839422,1040.1527437060602,950.1527437060645,90.0,1040.1527437060624,0.0,1.0,-0.0,-0.0,0.34272707703160804,162.821536291971,0.9134742464079573,520.0763718530311,475.07637185303213,45.0,1.0,0.0,0.0,0.3427270770316083,162.82153629197123,0.9134742464079574,520.0763718530313,475.0763718530324,45.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.96542711431252,950.1527437060645,950.1527437060645,0.0,29.454735054887998,-0.0,,,133.33969765441483,0.0,57.336069991398375,2.0,589.6831441379996,0.0,0.0,0.0,89.90309215527944
22,1,23,0.1016,0.0,1463.3200182913415,,,,0,0.0,1,2504.626462683275,2504.626462683275,0.0,400.740234029324,83.15359856108472,0.0,,,385.7258402771231,2504.626462683275,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,1.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290745,2404.4414041760365,2224.10829886281,180.3331053132007,2404.4414041760106,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,1.0,-0.0,0.38350616301607365,213.23980995727243,0.925,601.1103510440073,556.0270747157068,45.083276328300485,1.0,1.0,-0.0,0.3835061630160734,213.23980995727214,0.925,601.110351044007,556.0270747157065,45.083276328300485,1.0,,,0.101,224.63493818514382,2224.10829886281,2224.10829886281,0.0,68.94735726474711,-0.0,,,280.51816382056154,0.0,120.62281044284146,4.0,1463.3200182913415,0.0,-0.0,0.0,148.6733138584003
23,1,24,0.1016,0.0,1463.3200182913415,,,,0,0.0,1,2504.626462683275,2504.626462683275,0.0,400.740234029324,83.15359856108472,0.0,,,385.7258402771231,2504.626462683275,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290745,2404.4414041760365,2224.10829886281,180.3331053132007,2404.4414041760106,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.38350616301607365,213.23980995727243,0.925,601.1103510440073,556.0270747157068,45.083276328300485,1.0,-0.0,-0.0,0.3835061630160736,213.23980995727226,0.925,601.110351044007,556.0270747157065,45.083276328300485,1.0,,,0.101,224.63493818514382,2224.10829886281,2224.10829886281,0.0,68.94735726474711,-0.0,,,280.51816382056154,0.0,120.62281044284146,4.0,1463.3200182913415,0.0,-0.0,0.0,148.6733138584003
24,1,25,0.1016,0.0,1463.3200182913422,,,,0,0.0,1,2504.6264626832517,2504.6264626832517,0.0,400.7402340293203,83.15359856108395,0.0,,,385.7258402771231,2504.6264626832517,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290752,2404.4414041760365,2224.108298862811,180.3331053132008,2404.4414041760115,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.38350616301607293,213.2398099572715,0.925,601.1103510440058,556.0270747157055,45.08327632830037,1.0,-0.0,-0.0,0.3835061630160747,213.23980995727376,0.925,601.1103510440095,556.0270747157087,45.08327632830071,1.0,,,0.101,224.6349381851439,2224.108298862811,2224.108298862811,0.0,68.94735726474714,-0.0,,,280.51816382056074,0.0,120.62281044284111,4.0,1463.3200182913422,0.0,-0.0,0.0,148.67331385840035
25,1,26,0.1016,0.0,1463.3200182913422,,,,0,0.0,1,2504.6264626832517,2504.6264626832517,0.0,400.7402340293203,83.15359856108395,0.0,,,385.7258402771231,2504.6264626832517,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290752,2404.4414041760365,2224.108298862811,180.3331053132008,2404.4414041760115,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.38350616301607293,213.2398099572715,0.925,601.1103510440058,556.0270747157055,45.08327632830037,1.0,-0.0,-0.0,0.3835061630160748,213.23980995727382,0.925,601.1103510440095,556.0270747157087,45.08327632830071,1.0,,,0.101,224.6349381851439,2224.108298862811,2224.108298862811,0.0,68.94735726474714,-0.0,,,280.51816382056074,0.0,120.62281044284111,4.0,1463.3200182913422,0.0,-0.0,0.0,148.67331385840035
26,1,27,0.1016,0.0,1463.3200182913595,,,,0,0.0,1,2504.626462683308,2504.626462683308,0.0,400.74023402932926,83.15359856108583,0.0,,,385.7258402771231,2504.626462683308,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290903,2404.4414041760365,2224.108298862833,180.33310531320262,2404.441404176036,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.38350616301607865,213.23980995727885,0.925,601.1103510440176,556.0270747157164,45.08327632830128,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514615,2224.108298862833,2224.108298862833,0.0,68.94735726474782,-0.0,,,280.518163820538,0.0,120.62281044283134,4.0,1463.3200182913595,0.0,-0.0,0.0,148.6733138584021
27,1,28,0.1016,0.0,1463.3200182913597,,,,0,0.0,1,2504.6264626832785,2504.6264626832785,0.0,400.7402340293246,83.15359856108485,0.0,,,385.7258402771231,2504.6264626832785,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290904,2404.4414041760365,2224.108298862833,180.33310531320262,2404.441404176036,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.38350616301607876,213.23980995727894,0.925,601.1103510440176,556.0270747157164,45.08327632830128,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514615,2224.108298862833,2224.108298862833,0.0,68.94735726474782,-0.0,,,280.518163820538,0.0,120.62281044283134,4.0,1463.3200182913597,0.0,-0.0,0.0,148.67331385840214
28,1,29,0.1016,0.0,1463.3200182913656,,,,0,0.0,1,2504.626462683308,2504.626462683308,0.0,400.74023402932926,83.15359856108583,0.0,,,385.7258402771231,2504.626462683308,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290955,2404.4414041760365,2224.1082988628414,180.3331053132032,2404.441404176044,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.38350616301608265,213.23980995728397,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514698,2224.1082988628414,2224.1082988628414,0.0,68.94735726474808,-0.0,,,280.5181638205304,0.0,120.62281044282807,4.0,1463.3200182913656,0.0,-0.0,0.0,148.67331385840274
29,1,30,0.1016,0.0,1463.3200182913665,,,,0,0.0,1,2504.6264626832867,2504.6264626832867,0.0,400.74023402932585,83.15359856108512,0.0,,,385.7258402771231,2504.6264626832867,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290966,2404.4414041760365,2224.1082988628414,180.3331053132032,2404.441404176044,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160701,213.23980995726782,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.3835061630160824,213.23980995728385,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514698,2224.1082988628414,2224.1082988628414,0.0,68.94735726474808,-0.0,,,280.5181638205304,0.0,120.62281044282807,4.0,1463.3200182913665,0.0,-0.0,0.0,148.67331385840282
30,1,31,0.1016,0.0,1463.3200182913652,,,,0,0.0,1,2504.6264626832867,2504.6264626832867,0.0,400.74023402932585,83.15359856108512,0.0,,,385.7258402771231,2504.6264626832867,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290953,2404.4414041760365,2224.1082988628414,180.3331053132032,2404.441404176044,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.3835061630160824,213.23980995728385,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514698,2224.1082988628414,2224.1082988628414,0.0,68.94735726474808,-0.0,,,280.5181638205304,0.0,120.62281044282807,4.0,1463.3200182913652,0.0,-0.0,0.0,148.6733138584027
31,1,32,0.1016,0.0,1463.3200182913652,,,,0,0.0,1,2504.6264626832867,2504.6264626832867,0.0,400.74023402932585,83.15359856108512,0.0,,,385.7258402771231,2504.6264626832867,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290953,2404.4414041760365,2224.1082988628414,180.3331053132032,2404.441404176044,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.3835061630160824,213.23980995728385,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514698,2224.1082988628414,2224.1082988628414,0.0,68.94735726474808,-0.0,,,280.5181638205304,0.0,120.62281044282807,4.0,1463.3200182913652,0.0,-0.0,0.0,148.6733138584027
32,1,33,0.1016,0.0,1463.3200182913652,,,,0,0.0,1,2504.6264626832867,2504.6264626832867,0.0,400.74023402932585,83.15359856108512,0.0,,,385.7258402771231,2504.6264626832867,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290953,2404.4414041760365,2224.1082988628414,180.3331053132032,2404.441404176044,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.3835061630160824,213.23980995728385,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514698,2224.1082988628414,2224.1082988628414,0.0,68.94735726474808,-0.0,,,280.5181638205304,0.0,120.62281044282807,4.0,1463.3200182913652,0.0,-0.0,0.0,148.6733138584027
33,1,34,0.1016,0.0,1463.3200182913652,,,,0,0.0,1,2504.6264626832867,2504.6264626832867,0.0,400.74023402932585,83.15359856108512,0.0,,,385.7258402771231,2504.6264626832867,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290953,2404.4414041760365,2224.1082988628414,180.3331053132032,2404.441404176044,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.3835061630160824,213.23980995728385,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514698,2224.1082988628414,2224.1082988628414,0.0,68.94735726474808,-0.0,,,280.5181638205304,0.0,120.62281044282807,4.0,1463.3200182913652,0.0,-0.0,0.0,148.6733138584027
34,1,35,0.1016,0.0,1463.3200182913656,,,,0,0.0,1,2504.626462683288,2504.626462683288,0.0,400.7402340293261,83.15359856108516,0.0,,,385.7258402771231,2504.626462683288,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290955,2404.4414041760365,2224.1082988628414,180.3331053132032,2404.441404176044,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995726328,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160678,213.23980995726657,0.925,601.110351044,556.0270747157,45.08327632830003,1.0,-0.0,-0.0,0.38350616301608265,213.23980995728397,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514698,2224.1082988628414,2224.1082988628414,0.0,68.94735726474808,-0.0,,,280.5181638205304,0.0,120.62281044282807,4.0,1463.3200182913656,0.0,-0.0,0.0,148.67331385840274
35,1,36,0.1016,0.0,1463.320018291358,,,,0,0.0,1,2504.626462683272,2504.626462683272,0.0,400.7402340293236,83.15359856108464,0.0,,,385.7258402771231,2504.626462683272,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290885,2404.4414041760365,2224.1082988628377,180.33310531320285,2404.4414041760406,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995725907,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160653,213.2398099572639,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,-0.0,-0.0,0.38350616301608254,213.2398099572839,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514664,2224.1082988628377,2224.1082988628377,0.0,68.94735726474796,-0.0,,,280.5181638205337,0.0,120.62281044282949,4.0,1463.320018291358,0.0,-0.0,0.0,148.67331385840197
36,1,37,0.1016,0.0,1463.320018291358,,,,0,0.0,1,2504.6264626832735,2504.6264626832735,0.0,400.74023402932374,83.15359856108468,0.0,,,385.7258402771231,2504.6264626832735,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290885,2404.4414041760365,2224.1082988628377,180.33310531320285,2404.4414041760406,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995725907,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160653,213.2398099572639,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,-0.0,-0.0,0.38350616301608254,213.2398099572839,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514664,2224.1082988628377,2224.1082988628377,0.0,68.94735726474796,-0.0,,,280.5181638205337,0.0,120.62281044282949,4.0,1463.320018291358,0.0,-0.0,0.0,148.67331385840197
37,1,38,0.1016,0.0,1463.3200182913508,,,,0,0.0,1,2504.62646268326,2504.62646268326,0.0,400.7402340293216,83.15359856108422,0.0,,,385.7258402771231,2504.62646268326,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290815,2404.4414041760365,2224.108298862833,180.3331053132025,2404.4414041760356,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995725546,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160626,213.23980995726052,0.925,601.1103510439912,556.0270747156918,45.08327632829935,1.0,-0.0,-0.0,0.38350616301608254,213.2398099572839,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608076,213.2398099572816,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514615,2224.108298862833,2224.108298862833,0.0,68.94735726474782,-0.0,,,280.51816382053835,0.0,120.6228104428315,4.0,1463.3200182913508,0.0,-0.0,0.0,148.67331385840123
38,1,39,0.1016,0.0,1463.3200182913508,,,,0,0.0,1,2504.626462683259,2504.626462683259,0.0,400.7402340293214,83.1535985610842,0.0,,,385.7258402771231,2504.626462683259,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290815,2404.4414041760365,2224.108298862833,180.3331053132025,2404.4414041760356,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995725546,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160626,213.23980995726052,0.925,601.1103510439912,556.0270747156918,45.08327632829935,1.0,-0.0,-0.0,0.38350616301608254,213.2398099572839,0.925,601.1103510440257,556.0270747157239,45.08327632830185,1.0,-0.0,-0.0,0.38350616301608087,213.23980995728166,0.925,601.1103510440221,556.0270747157205,45.08327632830162,1.0,,,0.101,224.63493818514615,2224.108298862833,2224.108298862833,0.0,68.94735726474782,-0.0,,,280.51816382053835,0.0,120.6228104428315,4.0,1463.3200182913508,0.0,-0.0,0.0,148.67331385840123
39,1,40,0.1016,0.0,1463.3200182913588,,,,0,0.0,1,2504.6264626832767,2504.6264626832767,0.0,400.74023402932426,83.15359856108479,0.0,,,385.7258402771231,2504.6264626832767,2404.4414041760365,100.18505850733496,2504.6264626833713,0.0,1.0,0.0,-0.0,0.1607311529615214,129.55305010582944,0.96,839.6075821655903,806.0232788789667,33.584303286623644,1.0,0.0,-0.0,0.1607210217537911,129.5223210275797,0.96,839.4613407225079,805.8828870936076,33.57845362890035,1.0,0.0,-0.0,0.15980421189953428,126.65046914371393,0.96,825.557539795273,792.5352382034621,33.02230159181095,,,,852.9592398290886,2404.4414041760365,2224.108298862843,180.33310531320342,2404.4414041760465,0.0,1.0,-0.0,-0.0,0.383506163016068,213.23980995725546,0.925,601.1103510439964,556.0270747156967,45.08327632829969,1.0,0.0,0.0,0.3835061630160626,213.23980995726052,0.925,601.1103510439912,556.0270747156918,45.08327632829935,1.0,-0.0,-0.0,0.38350616301608553,213.2398099572876,0.925,601.1103510440315,556.0270747157292,45.083276328302304,1.0,-0.0,-0.0,0.38350616301608337,213.23980995728488,0.925,601.1103510440273,556.0270747157252,45.08327632830208,1.0,,,0.101,224.63493818514718,2224.108298862843,2224.108298862843,0.0,68.94735726474813,-0.0,,,280.51816382052834,0.0,120.62281044282719,4.0,1463.3200182913588,0.0,-0.0,0.0,148.67331385840205
