,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
154,1,155,0.1016,0.0,1463.3022856572522,,,,0,0.0,1,2504.643738780891,2504.643738780891,0.0,400.7429982049425,83.15417212752558,0.0,,,385.6962361680702,2504.643738780891,2404.457989229655,100.18574955123572,2504.643738780891,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193414,128.56541205600683,0.96,834.8812462602173,801.4859964098085,33.39524985040872,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454105,2404.457989229655,2224.123640037344,180.33434919222077,2404.45798922961,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701339,213.2423904613753,0.925,601.1144973074352,556.0309100093775,45.08358729805764,1.0,-0.0,-0.0,0.3835081586701324,213.24239046137328,0.925,601.1144973074319,556.0309100093745,45.08358729805741,1.0,,,0.101,224.63648764377177,2224.123640037344,2224.123640037344,0.0,68.94783284115766,-0.0,,,280.52009874350153,0.0,120.62364245970566,4.0,1463.3022856572522,0.0,-0.0,0.0,148.6715122227768
155,1,156,0.1016,0.0,1463.3022856572522,,,,0,0.0,1,2504.643738780891,2504.643738780891,0.0,400.7429982049425,83.15417212752558,0.0,,,385.6962361680702,2504.643738780891,2404.457989229655,100.18574955123572,2504.643738780891,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193414,128.56541205600683,0.96,834.8812462602173,801.4859964098085,33.39524985040872,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454105,2404.457989229655,2224.123640037344,180.33434919222077,2404.45798922961,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701339,213.2423904613753,0.925,601.1144973074352,556.0309100093775,45.08358729805764,1.0,-0.0,-0.0,0.3835081586701324,213.24239046137328,0.925,601.1144973074319,556.0309100093745,45.08358729805741,1.0,,,0.101,224.63648764377177,2224.123640037344,2224.123640037344,0.0,68.94783284115766,-0.0,,,280.52009874350153,0.0,120.62364245970566,4.0,1463.3022856572522,0.0,-0.0,0.0,148.6715122227768
156,1,157,0.1016,0.0,1463.3022856572522,,,,0,0.0,1,2504.643738780891,2504.643738780891,0.0,400.7429982049425,83.15417212752558,0.0,,,385.6962361680702,2504.643738780891,2404.457989229655,100.18574955123572,2504.643738780891,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193414,128.56541205600683,0.96,834.8812462602173,801.4859964098085,33.39524985040872,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454105,2404.457989229655,2224.123640037344,180.33434919222077,2404.45798922961,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701339,213.2423904613753,0.925,601.1144973074352,556.0309100093775,45.08358729805764,1.0,-0.0,-0.0,0.3835081586701324,213.24239046137328,0.925,601.1144973074319,556.0309100093745,45.08358729805741,1.0,,,0.101,224.63648764377177,2224.123640037344,2224.123640037344,0.0,68.94783284115766,-0.0,,,280.52009874350153,0.0,120.62364245970566,4.0,1463.3022856572522,0.0,-0.0,0.0,148.6715122227768
157,1,158,0.1016,0.0,1463.302285657252,,,,0,0.0,1,2504.643738780891,2504.643738780891,0.0,400.7429982049426,83.15417212752558,0.0,,,385.6962361680702,2504.643738780891,2404.457989229655,100.18574955123572,2504.643738780891,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193414,128.56541205600683,0.96,834.8812462602173,801.4859964098085,33.39524985040872,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454106,2404.457989229655,2224.1236400373396,180.33434919222077,2404.45798922961,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701339,213.2423904613753,0.925,601.1144973074352,556.0309100093775,45.08358729805764,1.0,-0.0,-0.0,0.3835081586701325,213.24239046137333,0.925,601.1144973074319,556.0309100093745,45.08358729805741,1.0,,,0.101,224.63648764377132,2224.1236400373396,2224.1236400373396,0.0,68.94783284115752,-0.0,,,280.52009874350153,0.0,120.62364245970566,4.0,1463.302285657252,0.0,-0.0,0.0,148.6715122227768
158,1,159,0.1016,0.0,1463.3022856572602,,,,0,0.0,1,2504.6437387808865,2504.6437387808865,0.0,400.74299820494184,83.15417212752543,0.0,,,385.6962361680692,2504.6437387808865,2404.457989229651,100.18574955123555,2504.6437387808865,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193384,128.5654120560059,0.96,834.8812462602127,801.4859964098042,33.39524985040854,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454181,2404.457989229651,2224.123640037355,180.33434919222168,2404.4579892296224,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701339,213.2423904613753,0.925,601.1144973074352,556.0309100093775,45.08358729805764,1.0,-0.0,-0.0,0.3835081586701382,213.24239046138084,0.925,601.114497307444,556.0309100093857,45.08358729805832,1.0,,,0.101,224.63648764377288,2224.123640037355,2224.123640037355,0.0,68.947832841158,-0.0,,,280.52009874348585,0.0,120.62364245969891,4.0,1463.3022856572602,0.0,-0.0,0.0,148.67151222277764
159,1,160,0.1016,0.0,1463.3022856572602,,,,0,0.0,1,2504.6437387808865,2504.6437387808865,0.0,400.74299820494184,83.15417212752543,0.0,,,385.6962361680692,2504.6437387808865,2404.457989229651,100.18574955123555,2504.6437387808865,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193384,128.5654120560059,0.96,834.8812462602127,801.4859964098042,33.39524985040854,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454181,2404.457989229651,2224.1236400373555,180.33434919222168,2404.4579892296224,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701339,213.2423904613753,0.925,601.1144973074352,556.0309100093775,45.08358729805764,1.0,-0.0,-0.0,0.3835081586701382,213.24239046138084,0.925,601.114497307444,556.0309100093857,45.08358729805832,1.0,,,0.101,224.6364876437729,2224.1236400373555,2224.1236400373555,0.0,68.94783284115802,-0.0,,,280.52009874348585,0.0,120.62364245969891,4.0,1463.3022856572602,0.0,-0.0,0.0,148.67151222277764
160,1,161,0.1016,0.0,1463.3022856572597,,,,0,0.0,1,2504.6437387808865,2504.6437387808865,0.0,400.74299820494184,83.15417212752543,0.0,,,385.6962361680692,2504.6437387808865,2404.457989229651,100.18574955123555,2504.6437387808865,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193384,128.5654120560059,0.96,834.8812462602127,801.4859964098042,33.39524985040854,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454182,2404.457989229651,2224.1236400373505,180.33434919222168,2404.4579892296224,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.383508158670134,213.24239046137535,0.925,601.1144973074352,556.0309100093775,45.08358729805764,1.0,-0.0,-0.0,0.3835081586701382,213.24239046138084,0.925,601.114497307444,556.0309100093857,45.08358729805832,1.0,,,0.101,224.6364876437724,2224.1236400373505,2224.1236400373505,0.0,68.94783284115786,-0.0,,,280.52009874348585,0.0,120.62364245969891,4.0,1463.3022856572597,0.0,-0.0,0.0,148.67151222277758
161,1,162,0.13994,0.0,1463.3022856572693,,,,0,0.0,1,2504.6437387808865,2504.6437387808865,0.0,400.74299820494184,83.15417212752543,0.0,,,385.6962361680692,2504.6437387808865,2404.457989229651,100.18574955123555,2504.6437387808865,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193384,128.5654120560059,0.96,834.8812462602127,801.4859964098042,33.39524985040854,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454258,2404.457989229651,2224.1236400373687,180.3343491922226,2404.457989229634,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701399,213.24239046138302,0.925,601.1144973074476,556.030910009389,45.083587298058546,1.0,-0.0,-0.0,0.3835081586701382,213.24239046138084,0.925,601.114497307444,556.0309100093857,45.08358729805832,1.0,,,0.101,224.63648764377425,2224.1236400373687,2224.1236400373687,0.0,68.94783284115843,-0.0,,,280.52009874347493,0.0,120.62364245969422,4.0,1463.3022856572693,0.0,-0.0,0.0,204.7745218548783
162,1,163,0.13994,0.0,1463.3022856572693,,,,0,0.0,1,2504.6437387808865,2504.6437387808865,0.0,400.74299820494184,83.15417212752543,0.0,,,385.6962361680692,2504.6437387808865,2404.457989229651,100.18574955123555,2504.6437387808865,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193384,128.5654120560059,0.96,834.8812462602127,801.4859964098042,33.39524985040854,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454258,2404.457989229651,2224.1236400373687,180.3343491922226,2404.457989229634,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701399,213.24239046138302,0.925,601.1144973074476,556.030910009389,45.083587298058546,1.0,-0.0,-0.0,0.3835081586701382,213.24239046138084,0.925,601.114497307444,556.0309100093857,45.08358729805832,1.0,,,0.101,224.63648764377425,2224.1236400373687,2224.1236400373687,0.0,68.94783284115843,-0.0,,,280.52009874347493,0.0,120.62364245969422,4.0,1463.3022856572693,0.0,-0.0,0.0,204.7745218548783
163,1,164,0.13994,0.0,1463.3022856572693,,,,0,0.0,1,2504.6437387808865,2504.6437387808865,0.0,400.74299820494184,83.15417212752543,0.0,,,385.6962361680692,2504.6437387808865,2404.457989229651,100.18574955123555,2504.6437387808865,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193384,128.5654120560059,0.96,834.8812462602127,801.4859964098042,33.39524985040854,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454258,2404.457989229651,2224.123640037368,180.3343491922226,2404.457989229634,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701399,213.24239046138302,0.925,601.1144973074476,556.030910009389,45.083587298058546,1.0,-0.0,-0.0,0.3835081586701382,213.24239046138084,0.925,601.114497307444,556.0309100093857,45.08358729805832,1.0,,,0.101,224.63648764377422,2224.123640037368,2224.123640037368,0.0,68.94783284115842,-0.0,,,280.52009874347493,0.0,120.62364245969422,4.0,1463.3022856572693,0.0,-0.0,0.0,204.7745218548783
164,1,165,0.13994,0.0,1463.302285657268,,,,0,0.0,1,2504.643738780882,2504.643738780882,0.0,400.7429982049411,83.15417212752529,0.0,,,385.69623616806825,2504.643738780882,2404.4579892296465,100.18574955123535,2504.643738780882,0.0,1.0,0.0,-0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,-0.0,0.16040880643193353,128.5654120560049,0.96,834.881246260208,801.4859964097996,33.39524985040835,1.0,0.0,-0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454258,2404.4579892296465,2224.123640037364,180.3343491922226,2404.457989229634,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701399,213.24239046138302,0.925,601.1144973074476,556.030910009389,45.083587298058546,1.0,-0.0,-0.0,0.3835081586701383,213.2423904613809,0.925,601.114497307444,556.0309100093857,45.08358729805832,1.0,,,0.101,224.6364876437738,2224.123640037364,2224.123640037364,0.0,68.94783284115829,-0.0,,,280.5200987434702,0.0,120.62364245969219,4.0,1463.302285657268,0.0,-0.0,0.0,204.7745218548781
165,1,166,0.13994,0.0,1463.3022856572766,,,,0,0.0,1,2504.643738780882,2504.643738780882,0.0,400.7429982049411,83.15417212752529,0.0,,,385.69623616806825,2504.643738780882,2404.4579892296465,100.18574955123535,2504.643738780882,0.0,1.0,0.0,0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,0.0,0.16040880643193353,128.5654120560049,0.96,834.881246260208,801.4859964097996,33.39524985040835,1.0,0.0,0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.969561845433,2404.4579892296465,2224.1236400373796,180.33434919222339,2404.457989229646,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701399,213.24239046138302,0.925,601.1144973074476,556.030910009389,45.083587298058546,1.0,-0.0,-0.0,0.3835081586701438,213.24239046138808,0.925,601.1144973074556,556.0309100093965,45.083587298059115,1.0,,,0.101,224.63648764377535,2224.1236400373796,2224.1236400373796,0.0,68.94783284115877,-0.0,,,280.5200987434592,0.0,120.62364245968745,4.0,1463.3022856572766,0.0,-0.0,0.0,204.77452185487928
166,1,167,0.1016,0.0,1463.3022856572766,,,,0,0.0,1,2504.643738780882,2504.643738780882,0.0,400.7429982049411,83.15417212752529,0.0,,,385.69623616806825,2504.643738780882,2404.4579892296465,100.18574955123535,2504.643738780882,0.0,1.0,0.0,0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,0.0,0.16040880643193353,128.5654120560049,0.96,834.881246260208,801.4859964097996,33.39524985040835,1.0,0.0,0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.969561845433,2404.4579892296465,2224.123640037379,180.33434919222339,2404.457989229646,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.3835081586701399,213.24239046138302,0.925,601.1144973074476,556.030910009389,45.083587298058546,1.0,-0.0,-0.0,0.3835081586701438,213.24239046138808,0.925,601.1144973074556,556.0309100093965,45.083587298059115,1.0,,,0.101,224.6364876437753,2224.123640037379,2224.123640037379,0.0,68.94783284115876,-0.0,,,280.5200987434592,0.0,120.62364245968745,4.0,1463.3022856572766,0.0,-0.0,0.0,148.67151222277928
167,1,168,0.1016,0.0,1463.3022856572748,,,,0,0.0,1,2504.643738780882,2504.643738780882,0.0,400.7429982049411,83.15417212752529,0.0,,,385.69623616806825,2504.643738780882,2404.4579892296465,100.18574955123535,2504.643738780882,0.0,1.0,0.0,0.0,0.16041698644698743,128.59074859962726,0.96,835.0032027301329,801.6030746209276,33.40012810920535,1.0,0.0,0.0,0.16040880643193353,128.5654120560049,0.96,834.881246260208,801.4859964097996,33.39524985040835,1.0,0.0,0.0,0.16040062641689687,128.5400755124361,0.96,834.7592897905408,801.3689181989191,33.390371591621665,,,,852.9695618454341,2404.4579892296465,2224.12364003735,180.33434919222339,2404.457989229646,0.0,1.0,-0.0,-0.0,0.3835081586700896,213.24239046132436,0.925,601.114497307361,556.030910009309,45.083587298052066,1.0,0.0,0.0,0.3835081586700999,213.24239046133755,0.925,601.1144973073821,556.0309100093284,45.08358729805366,1.0,-0.0,-0.0,0.38350815867014154,213.24239046138396,0.925,601.1144973074476,556.030910009389,45.083587298058546,1.0,-0.0,-0.0,0.38350815867014404,213.24239046138823,0.925,601.1144973074556,556.0309100093965,45.083587298059115,1.0,,,0.101,224.63648764377237,2224.12364003735,2224.12364003735,0.0,68.94783284115785,-0.0,,,280.5200987434592,0.0,120.62364245968745,4.0,1463.3022856572748,0.0,-0.0,0.0,148.6715122227791
