,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1016,4.021028406283428e-05,950.9716020945115,,,,0,1.0862647218151551e-13,1,1850.2173138658607,1850.2173138658604,1.620784110816143e-13,296.03477021853774,61.42721482034657,0.3334074129550678,,,279.13197039674793,1850.2172736555765,1776.2084581923284,74.00868575801377,1850.217143950342,0.00012970523432390534,0.722880755990528,0.27621209899455434,0.09147928726420894,0.15711736190795902,93.1589745268862,0.96,617.6312871287473,592.9260356435974,24.705251485149923,0.722296793446754,0.27606589999068465,0.09167157154469217,0.1571503422551104,93.04400168143819,0.96,616.7395736720367,592.0699907251553,24.669582946881466,0.7217123136167145,0.27591945204665175,0.09186403274174716,0.15718376202233691,92.92899418842354,0.96,615.846283149558,591.2124318235756,24.633851325982388,,,,505.8970479028047,1776.2084581923284,1642.9926540688637,133.21576671165366,1776.208420780517,3.741181132050713e-05,0.6997183534898438,3.530371508758692e-07,1.996068406597205e-07,0.30804008488687024,126.60281954492126,0.9249999239528102,444.31855134753226,410.9946262072901,33.32392514024218,0.6997183534898438,3.5303715087627245e-07,1.996068406597233e-07,0.30803670738117317,126.59943195199325,0.924999923951662,444.3115340854145,410.98813523985467,33.323398845559836,0.6991878239721442,9.10793383874614e-08,2.586095144776788e-07,0.3078772034783107,126.43950160548073,0.9249999238974161,443.9801413963874,410.68159700362236,33.298544392765045,0.6985863354586591,9.111516162772865e-08,2.587664836990743e-07,0.3076933668692942,126.25529480040939,0.9249999238347938,443.598193951183,410.3282956180964,33.26989833308661,0.9999996469628492,,,0.101,165.94225806095525,1642.9926540688637,1642.9926258124328,2.8256430982688575e-05,50.93277227613478,3.5303715087572256e-07,,,207.22455834819397,0.00032573400341020685,89.10656008972339,2.797210866410491,950.9716020945114,0.0,0.0,0.0,96.61871477280236
1,1,2,0.1016,4.0210286815879535e-05,950.9716007853524,,,,0,1.0862651878174856e-13,1,1850.2173114387135,1850.2173114387133,1.620781385822806e-13,296.0347698301942,61.42721473976529,0.33340741295506765,,,279.1319700856617,1850.2172712284266,1776.208455862237,74.00868566092656,1850.2171415231637,0.0001297052629692557,0.7172957114551906,0.0839183791934416,0.08950342372877904,0.1571173617796105,93.15897497724589,0.96,617.6312906191112,592.9260389943466,24.70525162476448,0.7166798834378799,0.08406982704827162,0.08968673705714565,0.15715034228348526,93.04400158315951,0.96,616.7395729092416,592.0699899928719,24.669582916369674,0.7160633796198066,0.08422125828763558,0.08987019228454347,0.15718376221628672,92.92899352525629,0.96,615.846277994811,591.2124268750185,24.633851119792414,,,,505.89704681953435,1776.208455862237,1642.9926519268304,133.21576652251642,1776.2084184493467,3.7412890402472565e-05,0.6997182876504704,2.0348036834580592e-07,2.6931974173968745e-07,0.30804008361776675,126.60281827238653,0.9249999239608577,444.31854870820723,410.9946237694903,33.3239249387169,0.6997182876504704,2.0348036834190006e-07,2.693197417438841e-07,0.30803674443347917,126.59946911508877,0.9249999239597226,444.311611064423,410.98820644901315,33.32340461540986,0.6991876444687505,8.982080253977661e-08,2.6932419629331195e-07,0.307877185038223,126.43948312211184,0.924999923905461,443.9801030818298,410.6815615662313,33.2985415155985,0.6985861558265899,8.985631628335186e-08,2.6948838545392155e-07,0.3076933484091177,126.25527630994719,0.9249999238428424,443.5981555948869,410.32826014209576,33.26989545279116,0.9999994434824808,,,0.101,165.94225784460988,1642.9926519268304,1642.9926233174087,2.86094216584872e-05,50.932772209731745,5.565175192215974e-07,,,207.22455841604207,0.00032603554648296003,89.10656011889807,2.7972103755962814,950.9716007853525,0.0,0.0,0.0,96.6187146397918
2,1,3,0.1016,4.0210284474299446e-05,950.9715995015779,,,,0,1.0862653655215938e-13,1,1850.2173090344813,1850.217309034481,1.6207813266138402e-13,296.034769445517,61.42721465994478,0.33340741295506776,,,279.1319697791235,1850.2172688241967,1776.2084535541992,74.00868556475848,1850.2171391189581,0.00012970523860518656,0.7165418020901464,0.08782263980287479,0.08857654916791895,0.15711736149719824,93.15897596819728,0.96,617.6312982991516,592.9260463671854,24.705251931966085,0.715920378939803,0.08799402267689668,0.08875352717497369,0.15715034230984756,93.04400149185145,0.96,616.7395722005493,592.0699893125272,24.669582888022042,0.7152982422109164,0.08816547000802206,0.0889306074169122,0.15718376256904645,92.92899231907472,0.96,615.846268619257,591.2124178744866,24.633850744770346,,,,505.8970457619707,1776.2084535541992,1642.9926498048803,133.215766335392,1776.2084161402724,3.741392664206145e-05,0.6997182340835022,2.2766009004505826e-07,2.8122705818469856e-07,0.3080400852517263,126.60281991159476,0.9249999239687061,444.3185521004843,410.9946269108335,33.32392518965075,0.6997182340835022,2.2766009004078275e-07,2.8122705818925835e-07,0.3080367942648338,126.59951909531586,0.9249999239675875,444.3117145938383,410.98830221720885,33.32341237662945,0.6991874518506137,8.857404552219395e-08,2.8119218225542895e-07,0.30787715876734145,126.43945678940699,0.9249999239133031,443.98004849771695,410.68151107941287,33.298537418304115,0.698585963071406,8.860924782743061e-08,2.8136443175260985e-07,0.3076933221081349,126.25524996565306,0.924999923850688,443.59810094823285,410.3282095974252,33.26989135080768,0.9999995688595417,,,0.101,165.94225763029294,1642.9926498048803,1642.992621373644,2.8431236557250746e-05,50.93277214395129,4.3114045839079226e-07,,,207.22455795559833,0.00032633019058676827,89.10655992090727,2.7972098830890237,950.9715995015778,0.0,0.0,0.0,96.6187145093603
3,1,4,0.1016,4.021028547870893e-05,950.9715979806477,,,,0,1.0862654979765698e-13,1,1850.217306194901,1850.2173061949009,1.6207813558910809e-13,296.03476899118414,61.42721456567072,0.33340741295506776,,,279.13196941803545,1850.2172659846153,1776.2084508281916,74.00868545117483,1850.2171362793663,0.0001297052490560355,0.7165247455300179,0.08852877407366186,0.08854583063379041,0.15711736107050836,93.15897746540159,0.96,617.6313099027378,592.9260575066282,24.70525239610959,0.715902998846771,0.08870493883111318,0.08872231892414513,0.15715034233987327,93.04400138785462,0.96,616.7395713933729,592.0699885376379,24.669582855734983,0.7152805344939708,0.08888119618096114,0.08889890389790679,0.15718376308210763,92.92899056477921,0.96,615.8462549832558,591.2124047839255,24.633850199330254,,,,505.89704450752816,1776.2084508281916,1642.9926472986092,133.21576611442921,1776.2084134130384,3.741515314322904e-05,0.6997181578839586,2.1823780152497264e-07,2.944373451995341e-07,0.30804008391090404,126.60281856718096,0.9249999239779473,444.3185493117706,410.9946243353796,33.323924976390984,0.6997181578839586,2.1823780152714316e-07,2.944373451976498e-07,0.3080368508944693,126.59957589416013,0.9249999239768485,444.31183224723014,410.9884110507021,33.32342119652803,0.6991872448065958,8.734109073088783e-08,2.9438510867508856e-07,0.30787713048654924,126.4394284421005,0.9249999239225388,443.9799897372741,410.6814567301081,33.298533007165986,0.6985857558810321,8.7375983765668e-08,2.9456635756687674e-07,0.3076932937931572,126.25522160408656,0.9249999238599278,443.59804211676345,410.32815518241927,33.26988693434421,0.9999995541021084,,,0.101,165.94225737715954,1642.9926472986092,1642.9926188412066,2.8457402700100187e-05,50.93277206625688,4.458978915699578e-07,,,207.22455764844554,0.0003266779244245269,89.10655978883158,2.797209316455545,950.9715979806477,0.0,0.0,0.0,96.61871435483381
4,1,5,0.1016,4.021028448226806e-05,950.9715962157906,,,,0,1.0862657174331025e-13,1,1850.21730291078,1850.2173029107798,1.6207813375643633e-13,296.0347684657248,61.4272144566379,0.3334074129550678,,,279.13196900117106,1850.2172627004954,1776.2084476754465,74.00868531981038,1850.2171329952566,0.00012970523868809924,0.7165255787149928,0.08854730634499916,0.08854647316002426,0.15711736050453542,93.15897945133449,0.96,617.6313252940523,592.9260722822902,24.70525301176213,0.7159038239491008,0.0887237865614035,0.08872296145907378,0.15715034237366646,93.04400127080889,0.96,616.7395704849164,592.0699876655196,24.66958281939666,0.7152813510625169,0.0889003629156623,0.08889954634711626,0.15718376375059856,92.92898827902766,0.96,615.8462372162882,591.2123877276366,24.63384948865159,,,,505.8970430506092,1776.2084476754465,1642.9926443999345,133.2157658589476,1776.2084102588822,3.741656436631495e-05,0.6997180652540478,2.165990956258905e-07,3.092290065040229e-07,0.3080400799685208,126.60281461348382,0.9249999239885944,444.3185411174832,410.99461676039516,33.323924357088075,0.6997180652540478,2.165990956399347e-07,3.0922900649026576e-07,0.3080369125109107,126.59963769475189,0.924999923987518,444.3119602609902,410.988529468161,33.32343079282918,0.69918702176662,8.612000210876585e-08,3.091599779473549e-07,0.3078771009116434,126.43939879768487,0.9249999239331814,443.97992828767036,410.68139989395445,33.2985283937159,0.698585532684289,8.615458929221746e-08,3.0935133245291187e-07,0.3076932641824321,126.2551919446886,0.9249999238705753,443.5979805927384,410.328098277424,33.26988231531445,0.999999565163103,,,0.101,165.94225708439342,1642.9926443999345,1642.9926159619777,2.8437957005685675e-05,50.93277197639797,4.3483689715079e-07,,,207.22455724356402,0.00032707961665466036,89.10655961473252,2.7972086849590045,950.9715962157906,0.0,0.0,0.0,96.61871417552432
5,1,6,0.1016,4.021028459198928e-05,950.9715941357279,,,,0,1.0862657913086351e-13,1,1850.217299055541,1850.2172990555407,1.6207813428544706e-13,296.03476784888653,61.427214328643956,0.33340741295506776,,,279.1319685121599,1850.217258845256,1776.2084439744153,74.00868516560067,1850.2171291400164,0.0001297052398297447,0.7165256560283402,0.08854662985345686,0.0885465525401094,0.1571173598064376,93.15898190087864,0.96,617.6313442784318,592.9260905072945,24.7052537711373,0.7159038885382984,0.08872311172405328,0.08872304713485557,0.157150342412786,93.04400113531509,0.96,616.739569433274,592.069986655943,24.669582777330927,0.7152814024736793,0.08889968990865188,0.08889963849748937,0.1571837645703822,92.92898547596619,0.96,615.8462154283103,591.2123668111778,24.63384861713244,,,,505.8970413322919,1776.2084439744153,1642.9926409970694,133.21576555913018,1776.2084065561996,3.7418215858503435e-05,0.6997179525643915,2.1325465777615986e-07,3.2594431407101905e-07,0.30804007286989565,126.60280749418015,0.9249999240010395,444.3185263650656,410.99460311993954,33.32392324512609,0.6997179525643915,2.1325465777651773e-07,3.259443140709503e-07,0.30803697906382155,126.599704446626,0.9249999239999881,444.31209853041133,410.9886573729057,33.323441157505634,0.6991867808179155,8.490807555859076e-08,3.258567800488416e-07,0.3078770703155922,126.43936812979254,0.9249999239456235,443.97986471591133,410.68134109560623,33.29852362030511,0.6985852915670655,8.494236000921573e-08,3.2605958348298795e-07,0.30769323354972095,126.2551612616932,0.9249999238830229,443.59791694481123,410.3280394086179,33.26987753619336,0.9999995701462466,,,0.101,165.94225674070404,1642.9926409970694,1642.9926125681993,2.8428870155982655e-05,50.93277187090915,4.2985375340197665e-07,,,207.22455678210162,0.0003275505718694956,89.10655941630368,2.797207977513764,950.9715941357279,0.0,0.0,0.0,96.61871396418995
6,1,7,0.1016,4.02102844971579e-05,950.9715916647393,,,,0,1.0862660514756408e-13,1,1850.2172944942906,1850.2172944942904,1.6207813378765028e-13,296.0347671190865,61.427214177210445,0.33340741295506776,,,279.1319679335573,1850.217254284006,1776.2084395956163,74.00868498315081,1850.2171245787672,0.0001297052388430268,0.7165256723984671,0.08854656557553486,0.088546549205408,0.15711735898441373,93.15898478526577,0.96,617.6313666329166,592.9261119675999,24.705254665316726,0.7159038885296665,0.08872304940975824,0.08872304941839017,0.1571503424588909,93.04400097562656,0.96,616.7395681938434,592.0699854660897,24.669582727753742,0.7152813855206569,0.08889962963850839,0.08889964659153088,0.15718376553646635,92.92898217266496,0.96,615.846189752007,591.2123421619266,24.633847590080347,,,,505.89703929053945,1776.2084395956163,1642.992636970902,133.21576520455497,1776.208402175457,3.7420159342585016e-05,0.6997178178365393,2.10313715584647e-07,3.450415677796656e-07,0.30804006228417535,126.60279687744483,0.9249999240156801,444.31850436699415,410.9945827782302,33.32392158876393,0.6997178178365393,2.1031371560180297e-07,3.450415677628017e-07,0.308037051003647,126.5997766015927,0.9249999240146569,444.31224799123237,410.9887956306714,33.32345236056101,0.6991865195890575,8.370201277944284e-08,3.4493087067754963e-07,0.30787703860744065,126.43933634727179,0.9249999239602629,443.97979883289753,410.681280160323,33.2985186725745,0.6985850301562709,8.373599672763329e-08,3.4514679131749314e-07,0.30769320180428567,126.2551294642301,0.9249999238976688,443.5978509843328,410.3279784016773,33.26987258265556,0.9999995764316267,,,0.101,165.9422563340611,1642.992636970902,1642.9926085537975,2.8417104420787578e-05,50.932771746097956,4.235683733607324e-07,,,207.22455623525423,0.0003281065814046109,89.10655918115931,2.797207185418407,950.9715916647393,0.0,0.0,0.0,96.61871371313751
7,1,8,0.1016,4.0210285187805794e-05,950.9715886945842,,,,0,1.0862660905891751e-13,1,1850.2172890344289,1850.2172890344289,1.6207813419071814e-13,296.0347662455086,61.42721399594304,0.33340741295506776,,,279.13196724046804,1850.2172488241436,1776.2084343541417,74.0086847647559,1850.2171191188975,0.0001297052460291959,0.7165256900128647,0.08854656095207256,0.08854654333767488,0.15711735804852853,93.15898806918051,0.96,617.6313920838064,592.9261364004542,24.705255683352224,0.7159038873840671,0.08872304854870466,0.08872304969430413,0.15715034251435384,93.04400078352585,0.96,616.739566702844,592.0699840347302,24.6695826681138,0.7152813649505304,0.08889963265845581,0.08889965322858226,0.15718376664340034,92.9289783877617,0.96,615.8461603322473,591.2123139189574,24.633846413289874,,,,505.8970368368393,1776.2084343541417,1642.9926321513176,133.2157647803537,1776.2083969316714,3.742247042256409e-05,0.6997176579831311,2.072909472126943e-07,3.671443553851496e-07,0.30804004773397037,126.60278228448553,0.9249999240330761,444.31847413124314,410.99455481789215,33.32391931335097,0.6997176579831311,2.0729094721935895e-07,3.6714435537878097e-07,0.30803712906927805,126.59985490077607,0.9249999240320845,444.312410178428,410.9889456615583,33.32346451686973,0.6991862350834454,8.249799453968603e-08,3.670036067412057e-07,0.30787700561208997,126.4393032746354,0.9249999239776595,443.97973027465616,410.68121675167873,33.29851352297743,0.698584745453187,8.253167898924319e-08,3.6723476286664843e-07,0.3076931687710339,126.25509637694225,0.9249999239150732,443.5977823473441,410.32791492018856,33.269867427155575,0.9999995823953373,,,0.101,165.9422558472831,1642.9926321513176,1642.9926037457035,2.8405614134387882e-05,50.93277159669085,4.176046627972658e-07,,,207.22455558347954,0.00032876999364280597,89.1065589008962,2.7972062965028948,950.9715886945843,0.0,0.0,0.0,96.61871341136975
8,1,9,0.1016,4.021028532146471e-05,950.9715850696807,,,,0,1.0862663904029895e-13,1,1850.2172823997432,1850.217282399743,1.620781343451163e-13,296.0347651839589,61.42721377567147,0.33340741295506776,,,279.1319663972128,1850.2172421894577,1776.2084279848418,74.00868449936847,1850.2171124842102,0.00012970524741991217,0.71652570962557,0.08854655671751444,0.08854653710480917,0.1571173570113372,93.1589917085682,0.96,617.6314202896702,592.9261634780834,24.705256811586832,0.7159038860834377,0.08872304884981773,0.08872305015044717,0.15715034258258084,93.0440005472158,0.96,616.7395648687112,592.0699822739628,24.669582594748498,0.7152813419743856,0.08889963764158934,0.08889966061773413,0.15718376788528476,92.92897414142881,0.96,615.846127325829,591.2122822327958,24.63384509303314,,,,505.8970338442731,1776.2084279848418,1642.9926262943545,133.21576426523455,1776.208390559589,3.742525288685683e-05,0.6997174691355997,2.042815039465957e-07,3.931290352920159e-07,0.30804002861797464,126.60276311223319,0.9249999240540138,444.3184344082596,410.9945180834384,33.32391632482118,0.6997174691355997,2.042815039522492e-07,3.931290352866627e-07,0.3080372142531966,126.59994033965894,0.9249999240530578,444.31258715377237,410.98910937305703,33.32347778071534,0.699185923426968,8.129149758956426e-08,3.929479749928823e-07,0.3078769710704088,126.4392686521752,0.9249999239986003,443.9796585025521,410.68115037178524,33.29850813076688,0.6985844335809436,8.132488201237121e-08,3.931971254499318e-07,0.3076931341907359,126.25506174020579,0.9249999239360235,443.59771049500483,410.32784846607365,33.26986202893117,0.9999995884275488,,,0.101,165.9422552557298,1642.9926262943545,1642.9925979007005,2.8393653923685235e-05,50.93277141512499,4.115724511592132e-07,,,207.22455479379533,0.00032957246491975843,89.10655856133198,2.797205295279111,950.9715850696808,0.0,0.0,0.0,96.61871304307955
9,1,10,0.1016,4.021028450658491e-05,950.971580555804,,,,0,1.0862664122527431e-13,1,1850.2172741756883,1850.217274175688,1.62078134043007e-13,296.03476386811013,61.42721350263285,0.3334074129550678,,,279.13196535026833,1850.2172339654037,1776.208420089758,74.00868417040664,1850.2171042601647,0.00012970523894111305,0.7165257308393596,0.08854655176118723,0.08854653054739768,0.1571173558889892,93.15899564676245,0.96,617.6314508113337,592.9261927788802,24.7052580324534,0.7159038844423073,0.08872304911200134,0.08872305075313161,0.15715034266868969,93.04400024896994,0.96,616.7395625538609,592.0699800517065,24.66958250215442,0.7152813166580669,0.08889964329724342,0.08889966861356219,0.15718376925601618,92.92896945453595,0.96,615.8460908949702,591.2122472591714,24.63384363579881,,,,505.89703012226386,1776.208420089758,1642.992619033808,133.21576362728942,1776.2083826610974,3.742866047170046e-05,0.6997172461127628,2.0124953683182862e-07,4.242723739057418e-07,0.3080400041288496,126.60273855098667,0.9249999240796466,444.31838352031,410.99447102347807,33.32391249683196,0.6997172461127628,2.0124953683113296e-07,4.242723739067431e-07,0.3080373078796648,126.60003424651275,0.9249999240787308,444.31278166824467,410.989289310336,33.32349235790867,0.6991855794686064,8.007699110369232e-08,4.240353526397377e-07,0.30787693462858123,126.43923212529127,0.9249999240242393,443.9795827811114,410.6810803408415,33.29850244026989,0.6985840893848138,8.011007304912067e-08,4.243062029586954e-07,0.3076930977093786,126.2550251994732,0.9249999239616741,443.59763469143144,410.32777835915255,33.2698563322789,0.9999995944689593,,,0.101,165.94225452241463,1642.992619033808,1642.9925906524884,2.8381319720350907e-05,50.93277119004805,4.0553104077834585e-07,,,207.22455381796092,0.0003305608570680782,89.1065581417232,2.7972041610789455,950.9715805558039,0.0,0.0,0.0,96.61871258446969
10,1,11,0.1016,4.021028413504531e-05,950.9715747812376,,,,0,1.0862667710169333e-13,1,1850.2172637068131,1850.217263706813,1.620781343435429e-13,296.03476219309005,61.42721315506619,0.3334074129550678,,,279.13196401504473,1850.2172234965287,1776.2084100396416,74.00868375165192,1850.2170937912938,0.00012970523507525397,0.716525753175687,0.08854654620807796,0.08854652387175053,0.15711735470312002,93.15899980784774,0.96,617.6314830604379,592.9262237380203,24.705259322417554,0.7159038822426136,0.08872304941618801,0.08872305161588184,0.15715034278078155,93.04399986073022,0.96,616.739559540518,592.0699771588972,24.66958238162078,0.7152812892906364,0.08889964971206359,0.08889967707949407,0.15718377074992596,92.92896434646677,0.96,615.8460511903377,591.2122091427241,24.633842047613584,,,,505.89702536931344,1776.2084100396416,1642.9926097905554,133.21576281615452,1776.2083726067103,3.7432931457546846e-05,0.6997169817676036,1.9817532670936344e-07,4.625204857967685e-07,0.30803997314687726,126.60270747775945,0.9249999241117481,444.3183191404483,410.9944114863742,33.32390765407414,0.6997169817676037,1.9817532671302599e-07,4.62520485793419e-07,0.30803741176091665,126.60013843906697,0.9249999241108784,444.31299748645785,410.98948895645043,33.32350853000742,0.6991851961136278,7.884743118067633e-08,4.622024098375237e-07,0.30787689578958,126.43919319586196,0.924999924056351,443.97950207711887,410.6810057039115,33.29849637320734,0.6985837057648863,7.888020570644032e-08,4.6250013317718026e-07,0.30769305882958636,126.25498625662505,0.9249999239938004,443.59755390268504,410.32770364381946,33.26985025886562,0.9999996005751366,,,0.101,165.9422535888461,1642.9926097905554,1642.9925814220803,2.8368475107777078e-05,50.93277090350722,3.994248635411116e-07,,,207.22455257949727,0.0003318080331540846,89.10655760918384,2.7972028654137215,950.9715747812376,0.0,0.0,0.0,96.61871199777373
11,1,12,0.1016,4.021028452094381e-05,950.9715671127694,,,,0,1.0862667889257895e-13,1,1850.2172498814934,1850.2172498814932,1.6207813397995725e-13,296.0347599810389,61.42721269606558,0.3334074129550678,,,279.1319622481438,1850.2172096712088,1776.208396767331,74.00868319863895,1850.2170799659696,0.0001297052390905148,0.716525775441014,0.08854654006204538,0.08854651779671836,0.15711735348446418,93.15900408397997,0.96,617.6315162011732,592.9262555531262,24.705260648046988,0.7159038786252714,0.08872304971285518,0.0887230533301974,0.1571503429326075,93.04399933486772,0.96,616.7395554590092,592.0699732406489,24.669582218360436,0.7152812433312424,0.08889965680529739,0.08889970276469142,0.1571837723634828,92.9289588292961,0.96,615.8460083057873,591.2121679735558,24.63384033223153,,,,505.89701907381897,1776.208396767331,1642.9925975822766,133.21576174659972,1776.2083593288762,3.7438454429207205e-05,0.699716665820141,1.9506814621173265e-07,5.110156087894063e-07,0.3080399340494238,126.6026682651971,0.9249999241532244,444.3182378964852,410.9943363541431,33.323901542342064,0.699716665820141,1.9506814622684316e-07,5.110156087746181e-07,0.3080375284783357,126.60025550655101,0.9249999241524078,444.31323997068324,410.9897132727926,33.32352669789066,0.6991847631335751,7.759340274638996e-08,5.105734554340137e-07,0.3078768538183279,126.43915112720454,0.9249999240978429,443.9794148624132,410.6809250487369,33.298489813676284,0.6985832724851034,7.762586153439922e-08,5.109056444325674e-07,0.30769301681565187,126.25494417486634,0.924999924035311,443.5974665992946,410.32762290660384,33.26984369269072,0.9999996067565271,,,0.101,165.94225235580996,1642.9925975822766,1642.9925692272095,2.8355067041682758e-05,50.93277052505058,3.93243472921013e-07,,,207.22455094904484,0.0003334349966358236,89.10655690808929,2.797201367258961,950.9715671127694,0.0,0.0,0.0,96.61871121865737
12,1,13,0.1016,4.0210284764986103e-05,950.9715563614844,,,,0,1.0862672375975722e-13,1,1850.2172306241857,1850.2172306241857,1.6207813404065435e-13,296.0347568998697,61.42721205672297,0.3334074129550678,,,279.1319597819248,1850.2171904139009,1776.208378280313,74.00868242834643,1850.2170607086593,0.00012970524162976536,0.7165258115471415,0.08854653297878896,0.08854649687266153,0.15711735228067747,93.15900830794003,0.96,617.6315489375637,592.9262869800611,24.70526195750255,0.7159038884125949,0.0887230496096938,0.08872303982237019,0.15715034314986293,93.04399858238463,0.96,616.739549618573,592.0699676338301,24.669581984742923,0.7152807572080858,0.08889963947723692,0.08890012560039344,0.1571837741000279,92.92895289160015,0.96,615.8459621525226,591.2121236664217,24.63383848610096,,,,505.8970102799524,1776.208378280313,1642.9925805744776,133.2157602599137,1776.2083408343915,3.744592140426038e-05,0.6997162823386404,1.9175114077385818e-07,5.752326414359429e-07,0.30803988429724516,126.60261836669754,0.9249999242092641,444.31813451110736,410.99424074757593,33.323893763531416,0.6997162823386404,1.917511407731443e-07,5.752326414369909e-07,0.308037661913608,126.60038934248702,0.9249999242085101,444.31351718402976,410.98996972004403,33.32354746398573,0.6991842648490681,7.630155773788461e-08,5.745860647769459e-07,0.30787680756612823,126.43910476814278,0.9249999241539063,443.97931874874644,410.68083616849344,33.298482580253,0.6985827738541512,7.633368763983554e-08,5.749646398122432e-07,0.3076929705176735,126.25489780262505,0.9249999240913998,443.5973703905079,410.3275339383643,33.269836452143565,0.999999613180713,,,0.101,165.94225063802224,1642.9925805744776,1642.992552233798,2.8340679447390176e-05,50.932769997808805,3.8681928698550443e-07,,,207.22454868514595,0.0003356615849462057,89.10655593461274,2.7971996033805,950.9715563614844,0.0,0.0,0.0,96.61871012632682
13,1,14,0.1016,4.021028495361143e-05,950.9715399787161,,,,0,1.0862671439672228e-13,1,1850.2172015189594,1850.2172015189592,1.6207813404536685e-13,296.0347522430335,61.42721109042945,0.33340741295506776,,,279.1319560471274,1850.2171613086743,1776.2083503392932,74.00868126413732,1850.2170316034308,0.00012970524359240333,0.7165264482997009,0.08854655073636393,0.08854591398380446,0.15711735117606565,93.1590121839074,0.96,617.631578976952,592.926315817874,24.70526315907813,0.715904504870548,0.08872307547582473,0.08872245901787161,0.15715034348725102,93.04399741381182,0.96,616.7395405486346,592.0699589266892,24.669581621945436,0.7152800656166673,0.08889913456463001,0.08889982615604854,0.15718377598411987,92.92894644940817,0.96,615.845912077844,591.2120755947302,24.633836483113754,,,,505.89699695277085,1776.2083503392932,1642.9925548629612,133.21575801962246,1776.2083128825836,3.7456709788474335e-05,0.699715805359269,1.8879981353486648e-07,6.657791848762467e-07,0.3080398196882685,126.60255356809444,0.924999924290235,444.3180002505739,410.99411659256947,33.323883658004426,0.699715805359269,1.8879981353738153e-07,6.657791848740805e-07,0.3080378182816914,126.60054618087952,0.9249999242895564,444.31384203566125,410.9902702437886,33.3235717918727,0.6991836750433242,7.495146691575819e-08,6.64757210820384e-07,0.3078767550104787,126.4390520918649,0.9249999242349138,443.9792095307528,410.68073517782335,33.2984743529295,0.6985821836346316,7.498324737673528e-08,6.652027669428806e-07,0.30769291791056824,126.25484511193201,0.924999924172444,443.59726106559555,410.3274328487798,33.26982821681581,0.9999996194490456,,,0.101,165.9422480411591,1642.9925548629612,1642.9925265367874,2.8326173972587116e-05,50.9327692007518,3.8055095430863405e-07,,,207.22454527692867,0.0003389376586462011,89.10655446907931,2.797197469396494,950.9715399787161,0.0,0.0,0.0,96.61870846183756
14,1,15,0.1016,4.021028461926812e-05,950.9715109460158,,,,0,1.0862673418269364e-13,1,1850.2171505329259,1850.2171505329256,1.62078134172648e-13,296.03474408526813,61.42720939769314,0.3334074129550678,,,279.1319494929791,1850.217110322641,1776.208301392705,74.00867922469607,1850.216980617401,0.0001297052401135675,0.7165314165706872,0.08854730510452707,0.08854233683354078,0.15711735036197763,93.15901504045829,0.96,617.6316011156929,592.9263370710652,24.705264044627697,0.715909401312859,0.0887238442054442,0.08871894776313326,0.15715034409390152,93.04399531262563,0.96,616.7395242401692,592.0699432705624,24.669580969606823,0.7154978115472804,0.08890186291472582,0.08868411698411274,0.15718377812187126,92.9289391398952,0.96,615.8458552615391,591.2120210510775,24.633834210461554,,,,505.89697354196795,1776.208301392705,1642.9925098053134,133.2157541132542,1776.2082639185676,3.747413742130203e-05,0.6997151820904153,1.8344805758817432e-07,8.067169113083305e-07,0.3080397314685048,126.60246509039786,0.9249999244219425,444.3178169189286,410.99394706933145,33.32386984959719,0.6997151820904153,1.8344805759114362e-07,8.067169113057304e-07,0.30803800814051274,126.60073661239042,0.9249999244213586,444.3142364529511,410.9906351383134,33.32360131463771,0.6991829436533652,7.350842517811178e-08,8.048983841547695e-07,0.3078766924801208,126.4389894196082,0.9249999243666831,443.9790795725888,410.6806150250342,33.29846454755461,0.6985814517223138,7.353982321429279e-08,8.054521410702013e-07,0.30769285531604496,126.25478241957144,0.9249999243042731,443.59713097409934,410.3273125726346,33.26981840146472,0.9999996277521288,,,0.101,165.94224349033666,1642.9925098053134,1642.9924814991034,2.8306209956475094e-05,50.93276780396472,3.722478711229447e-07,,,207.22453932858244,0.00034442073203611457,89.10655191129044,2.7971947595565094,950.9715109460159,0.0,0.0,0.0,96.6187055121152
15,1,16,0.1016,4.0210283839013324e-05,950.9714330924065,,,,0,1.086265132211369e-13,1,1850.2170167348584,1850.2170167348584,1.6207813403126173e-13,296.03472267757735,61.4272049555973,0.3334074129550678,,,279.13193226833624,1850.2169765245744,1776.2081729465685,74.0086738727739,1850.2168468193424,0.00012970523199503013,0.7163101952339379,0.08854933965189196,0.08877056098864128,0.15711735065703059,93.15901400514784,0.96,617.6315930918661,592.9263293681913,24.705263723674722,0.7156860767422273,0.08872577444803136,0.08894909901866307,0.15715034572518335,93.04398966254335,0.96,616.7394803867604,592.06990117129,24.66957921547046,0.7200517858516835,0.0892151748143217,0.08466120050991865,0.15718378120419968,92.92892860064508,0.96,615.845773340716,591.2119424070873,24.633830933628715,,,,505.8969119157381,1776.2081729465685,1642.9923914849053,133.21574395616923,1776.2081354410743,3.75054941020885e-05,0.6997142997702788,1.8716451929374557e-07,1.0694846557131048e-06,0.3080396005193463,126.60233376289575,0.9249999247152798,444.31754475895707,410.9936954517133,33.32384930724378,0.6997142997702789,1.8716451929381587e-07,1.0694846557134328e-06,0.3080382439937883,126.60097318320571,0.9249999247148213,444.31472637868876,410.9910884499735,33.323637928715236,0.6991819500809093,7.19024752756097e-08,1.0654749311600276e-06,0.3078766092545725,126.43890601059476,0.9249999246601553,443.97890656536,410.68045512365615,33.29845144170383,0.6985804574122683,7.193343533271477e-08,1.0662434808021913e-06,0.3076927719803919,126.25469895904186,0.9249999245978795,443.59695773806874,410.32715245956234,33.2698052785064,0.9999996293874232,,,0.101,165.94223153997544,1642.9923914849053,1642.9923631827323,2.83021729100615e-05,50.93276413603206,3.706125768818159e-07,,,207.22452384689416,0.00035736835665220354,89.10654525416447,2.797191007033735,950.9714330924064,0.0,0.0,0.0,96.6186976021885
16,1,17,0.1016,4.021028413909838e-05,950.9700815270769,,,,0,1.0862504769111092e-13,1,1850.2149119830237,1850.2149119830235,1.6207814133308714e-13,296.0343859172838,61.42713507783638,0.3334074129550678,,,279.13166110269066,1850.2148717727393,1776.2061523848042,74.00858968270016,1850.2147420675044,0.00012970523511722875,0.7094890994662867,0.0881967336769646,0.0950178294446158,0.15711737536319162,93.15892731419666,0.96,617.6309212223196,592.9256843734267,24.70523684889279,0.7088564233445068,0.0883703146746898,0.09519996807241028,0.15715037179213168,93.04389937795398,0.96,616.7387796377759,592.069228452265,24.669551185511022,0.6961680996586468,0.09391259120503351,0.11779627739807022,0.15718380875137083,92.92883441054,0.96,615.8450412074089,591.2112395591126,24.633801648296348,,,,505.8959382582388,1776.2061523848042,1642.9905250633094,133.21558989669995,1776.2061149600092,3.74247949620119e-05,0.6997126197542487,1.5116687515948134e-07,1.8311829052164214e-06,0.3080392315354426,126.60196374034565,0.9249999261353558,444.3167776861776,410.9929865404136,33.32379114576402,0.6997126197542487,1.511668751666607e-07,1.8311829052096935e-06,0.3080382528844781,126.60098216524693,0.9249999261350285,444.31474439564863,410.991105746679,33.32363864896963,0.6991801999493307,6.994548554659975e-08,1.8200770641726825e-06,0.3078763037031944,126.43859980149512,0.9249999260808376,443.9782712827435,410.6798681180358,33.298403164707686,0.6985787058448546,6.997592985140775e-08,1.8215433435985093e-06,0.3076924660151797,126.25439255115106,0.9249999260192228,443.5963215954397,410.32656465818104,33.26975693725863,0.9999996616686054,,,0.101,165.94204303139426,1642.9905250633094,1642.990496848791,2.8214518374030296e-05,50.93270627696259,3.3833139445311224e-07,,,207.22428542899775,0.0004391347530799898,89.10644273446904,2.7971841453026824,950.9700815270769,0.0,0.0,0.0,96.61856028315101
17,1,18,0.15246,4.0210295037181795e-05,469.5979519607379,,,,0,1.0866987830621497e-13,1,1081.8233956748136,1081.8233956748136,1.6207805258594046e-13,173.09174330797018,35.91653673640381,0.3334074129550671,,,167.56569784063544,1081.8233554645185,1038.550296728884,43.27292903037011,1081.8232257592538,0.0001297052646355132,0.6750454846407472,0.08030287517540277,0.11474649000094227,0.16130931440817406,83.83980643324183,0.96,541.4016668640422,519.7456001894805,21.656066674561668,0.674405226596692,0.0804726419153664,0.11492383866318116,0.1613815628336398,83.72495523792539,0.96,540.4179604419703,518.8012420242916,21.616718417678786,9.006818575104454e-06,4.5032924542037145e-06,0.6961635961325259,0.27099880531661863,0.0009361694682236636,0.96,0.0035984532413724565,0.003454515111717558,0.0001439381296548985,,,,206.21591452533644,1038.550296728884,948.6756593039094,89.87460193745146,1038.5502612413609,3.5487522892234436e-05,0.4997148484970358,1.1770545438359479e-07,0.19999788896266735,0.21747568043716026,51.62113840402819,0.9134615744372689,259.8523186733952,237.36510813657452,22.487210536820665,0.4997148484970358,1.177054543948359e-07,0.19999788896266732,0.21747544749464132,51.620988001677105,0.9134614287912456,259.85188133700603,237.36467080019474,22.487210536811308,0.4991904769534586,6.735697781318987e-08,0.1999897903528499,0.2173442553754624,51.5357323956047,0.9134614595406059,259.57930065956253,237.11568684701376,22.4636138125488,0.49858943793626714,6.738721832223945e-08,0.1999893352958057,0.21719382549799954,51.43805572402646,0.9134614595337142,259.26676057139707,236.8301935201264,22.436567051270703,0.9999997311276704,,,0.101,95.81624158969485,948.6756593039094,948.6756313490224,2.7954886994407472e-05,29.40894543842119,2.688723295429388e-07,,,133.14763462052667,9.800507106600434e-05,57.25348288682647,1.9972096118837974,469.59795196073793,0.0,0.0,0.0,71.5949037559341
18,1,19,0.15246,4.021029483384469e-05,469.5979392882662,,,,0,1.0865783157709866e-13,1,1081.8232558239868,1081.8232558239865,1.620780526682913e-13,173.09172093183787,35.91653209335636,0.3334074129550671,,,167.5657132458123,1081.8232156136917,1038.5501624720919,43.27292343633719,1081.8230859084292,0.00012970526251970723,0.6652510513356997,0.09376809744006964,0.10356253074511712,0.16130932713859947,83.83978612189529,0.96,541.4014929749889,519.7454332559893,21.656059718999582,0.6646057174674302,0.09394107716250602,0.10374058629176786,0.16138157662972666,83.72493338653925,0.96,540.4177731993228,518.8010622713499,21.616710927972903,9.44098937390972e-06,6.368868649385702e-06,5.9346978505804375e-06,0.2709987318517601,0.0009937373777674095,0.96,0.0038197341174544264,0.0036669447527562494,0.00015278936469817708,,,,206.21588381717703,1038.5501624720919,948.6755680771821,89.8745588308086,1038.5501269079907,3.556410133373261e-05,0.4997146819692451,1.5383802242972219e-07,3.203658130701797e-07,0.21747571101564453,51.62115791956257,0.9134616256611515,259.8523658028078,237.36516449812905,22.487201304678784,0.4997146819692451,1.5383802243544384e-07,3.2036581306487246e-07,0.21747542600496522,51.62097389872113,0.9134614474598551,259.85183071137783,237.36462940670842,22.48720130466939,0.4991902418083074,8.52844660745109e-08,3.204296172820083e-07,0.2173442278469187,51.53571432950904,0.9134614851925797,259.5792352512327,237.1156337577451,22.46360149348764,0.4985892026750058,8.532205804252468e-08,3.2058331940900786e-07,0.21719379796582125,51.43803766938429,0.9134614852261114,259.2666951425724,236.8301404145996,22.436554727972783,0.9999997284565231,,,0.101,95.8162323757954,948.6755680771821,948.6755401098674,2.7967314691268288e-05,29.408942610392643,2.7154347681318765e-07,,,133.1475860088568,0.00010984948140277703,57.25346198380843,1.9972088084218036,469.5979392882663,0.0,0.0,0.0,71.59490182388907
19,1,20,0.15246,4.021029515512796e-05,469.5979384418701,,,,0,1.0864277327821918e-13,1,1081.8232414481338,1081.8232414481336,1.620780535861434e-13,173.0917186317014,35.91653161607804,0.3334074129550671,,,167.5657157241345,1081.8232012378385,1038.5501486712697,43.27292286130295,1081.8230715325726,0.00012970526586263993,0.6647900583312545,0.10238168742877571,0.10284268043322096,0.1613093286873375,83.83978365089125,0.96,541.4014718202816,519.7454129474704,21.65605887281125,0.664141917000278,0.10255262092696908,0.10301642139412123,0.16138157826595295,83.72493079495041,0.96,540.417750992219,518.8010409525302,21.616710039688826,9.513343298371129e-06,6.354330289783075e-06,6.2819763653216666e-06,0.2709987222284764,0.0010012782928175469,0.96,0.0038487200718444825,0.0036947712689707033,0.0001539488028737794,,,,206.2158806875869,1038.5501486712697,948.6755587401295,89.87455434890533,1038.5501130890348,3.558223475058756e-05,0.4997146936644743,1.8087458894907588e-07,1.6917935978892592e-07,0.2174757224981851,51.6211653441143,0.913461631334006,259.8523878430211,237.36518610512294,22.487201737898197,0.4997146936644743,1.8087458895453898e-07,1.691793597837938e-07,0.217475431255659,51.62097729958978,0.9134614492363001,259.85184105164575,237.36463931375704,22.487201737888707,0.4991901844622942,1.1188985568038804e-07,1.6923586887292094e-07,0.21734421713108132,51.53570734987894,0.9134614877924832,259.57921215502404,237.11561333512893,22.463598819895136,0.4985891453021473,1.1193975517107185e-07,1.6931261366888556e-07,0.21719378724741478,51.43803069400386,0.9134614878312685,259.26667203934386,236.83011998612056,22.436552053223302,0.9999996652873886,,,0.101,95.81623143275309,948.6755587401295,948.6755305364841,2.8203645404661563e-05,29.408942320944014,3.3471261137869907e-07,,,133.14758120638376,0.00011059739553107916,57.25345991874502,1.99720871709339,469.59793844187004,0.0,0.0,0.0,71.59490169484752
20,1,21,0.15246,4.021029619264439e-05,469.597941297978,,,,0,1.0863680391089719e-13,1,1081.823287867845,1081.823287867845,1.6207805470385695e-13,173.09172605885522,35.916533157212456,0.333407412955067,,,167.5657080731703,1081.8232476575488,1038.5501932341813,43.27292471809091,1081.8231179522722,0.0001297052766579956,0.6652516403441769,0.10284268858070149,0.10238110656777902,0.16130932411615734,83.83979094418808,0.96,541.4015342594984,519.7454728891184,21.65606137037994,0.6646057470852844,0.10301643399463012,0.10255260390962379,0.1613815727309882,83.72493956168145,0.96,540.4178261135881,518.8011130690446,21.616713044543552,9.287386392347964e-06,6.154584118266376e-06,6.380541024289541e-06,0.27099875248708494,0.0009775673007776512,0.96,0.0037575791855053503,0.0036072760180851362,0.00015030316742021405,,,,206.21589072791608,1038.5501932341813,948.6755885544414,89.8745691622364,1038.550157716678,3.5517503082611084e-05,0.49971479753754383,2.1925184772815959e-07,1.1537877817910155e-07,0.21747572018974842,51.62116397700641,0.913461612510054,259.8523890743271,237.36518233842483,22.487206735902316,0.49971479753754383,2.192518477300315e-07,1.1537877817750205e-07,0.21747544952407918,51.620989218189536,0.9134614432779004,259.85188091483974,237.36467417894661,22.487206735893142,0.4991902307885602,1.6174855298926282e-07,1.1542228698894101e-07,0.21734421664533682,51.53570709647345,0.9134614791058339,259.57921392727997,237.11561269914284,22.46360122813713,0.4985891916510119,1.6182236403051458e-07,1.1547349943891908e-07,0.2171937867535012,51.43803043624667,0.9134614791271187,259.266673800231,236.83011933792721,22.436554462303803,0.9999995998735633,,,0.101,95.81623444399858,948.6755885544414,948.6755601844671,2.8369974320653135e-05,29.408943245187682,4.001264366771592e-07,,,133.14759797810106,0.00010805289291565907,57.25346713058346,1.9972090175146597,469.597941297978,0.0,0.0,0.0,71.59490213028974
21,1,22,0.15246,4.021029767939547e-05,469.59795519755625,,,,0,1.0864270829544905e-13,1,1081.823452308934,1081.823452308934,1.6207804602557382e-13,173.09175236942946,35.91653861665661,0.33340741295506693,,,167.56568783076503,1081.8234120986363,1038.5503510976107,43.2729312957338,1081.8232823933442,0.0001297052921276987,0.6750599874705223,0.10356347144738579,0.09375512432104038,0.16130930881492803,83.83981535725351,0.96,541.4017432640857,519.7456735335222,21.656069730563484,0.6744051931296489,0.10374058186078845,0.09394113581642397,0.16138155575019192,83.72496645728909,0.96,540.4180565797203,518.8013343165314,21.61672226318878,8.717870300721338e-06,5.721456712354349e-06,6.290972803980975e-06,0.27099884379645195,0.0009060162224258382,0.96,0.003482549538363029,0.003343247556828507,0.0001393019815345214,,,,206.21592721613675,1038.5503510976107,948.6756968247934,89.87461889208389,1038.5503157168775,3.538073327373823e-05,0.499715041929042,3.310495632269082e-07,8.665806508281668e-08,0.2174756996172481,51.62115101711644,0.9134615541373782,259.8523650228513,237.36514520004707,22.48721982280425,0.499715041929042,3.3104956322720266e-07,8.665806508267816e-08,0.21747548781668868,51.62101426532031,0.9134614217102616,259.85196737928965,237.36474755649442,22.487219822795208,0.49919044607692226,3.019823650862712e-07,8.669400295267115e-08,0.21734423511082618,51.53571930224172,0.9134614496714228,259.5792617169225,237.1156487125777,22.4636130043448,0.4985894070467988,3.021278918973289e-07,8.67321050050361e-08,0.21719380521559573,51.43804263145825,0.9134614496458815,259.2667215978139,236.83015535567424,22.436566242139637,0.9999994496985891,,,0.101,95.81624537930414,948.6756968247934,948.6756682222923,2.8602501107500674e-05,29.408946601568594,5.503014109550066e-07,,,133.14765438134992,9.477135022040802e-05,57.25349138398046,1.997209936981805,469.59795519755625,0.0,0.0,0.0,71.59490424941943
22,1,23,0.1016,4.238661898151925e-05,950.9687041226066,,,,0,1.086237772876166e-13,1,1850.2128425169303,1850.21284251693,1.620781409879816e-13,296.03405480270885,61.427066371562084,0.33340741280991437,,,279.1314278600121,1850.212800130311,1776.204138891796,74.00850578715823,1850.2126446789541,0.00015545135693143178,0.7095470851885858,0.11476376170319677,0.08027666398513328,0.15711398583740077,93.17082873348826,0.96,617.7231522711159,593.0142261802712,24.70892609084465,0.7088561377662352,0.11492371973141938,0.08047277509483297,0.15715039011617737,93.04383591196574,0.96,616.7382870424096,592.0687555607133,24.669531481696445,0.6960972328183617,0.6960928737737828,4.358825721877244e-06,0.15718734152976466,92.91676321455805,0.96,615.7512053654287,591.1211571508117,24.63004821461713,,,,505.89496176368147,1776.204138891796,1642.988661209726,133.2154382516308,1776.204099461357,3.9430438984996025e-05,0.699703094452154,0.1999881198527381,6.732962614093608e-08,0.30803654445382384,126.59926865114947,0.9249999264061095,444.31119479408403,410.9878224859383,33.32337230814569,0.699703094452154,0.1999881198527381,6.732962614239476e-08,0.308036189632043,126.5989127724275,0.9249999264059912,444.3104575999334,410.9871405813506,33.323317018582756,0.6991849385196062,0.1999945597996632,6.735697932443821e-08,0.3078781023173238,126.44040268535332,0.924999926353203,443.98200807966737,410.68332477583954,33.29868330382786,0.6985840425180858,0.19999470285850676,6.738721983471486e-08,0.30769444781513583,126.25637765475116,0.9249999262917793,443.6004389876722,410.3303733665977,33.27006562107448,0.8000115490976987,,,0.101,165.94185478218233,1642.988661209726,1642.9886319867717,2.9222954344645216e-05,50.9326484975015,0.19998845090230133,,,207.22405507880146,0.0004597167306332297,89.10634368388463,2.7971751699419998,950.9687041226066,0.0,0.0,0.0,96.61842033885682
23,1,24,0.1016,4.2386630006767516e-05,950.9704674234405,,,,0,1.0862227671095252e-13,1,1850.2154761756274,1850.2154761756271,1.6207813473975218e-13,296.03447618810037,61.427153809030834,0.3334074128099136,,,279.1317671759408,1850.2154337889972,1776.2066672039923,74.00861113349976,1850.215278337492,0.00015545150522457919,0.7163745852463418,0.09500584226036606,0.08817834220261012,0.15711395406473566,93.1709403709189,0.96,617.7240173483261,593.0150566543931,24.70896069393303,0.7156858111323875,0.0952000516856227,0.0883703783194705,0.15715035749017364,93.04394891361247,0.96,616.7391641117114,592.0695975472429,24.669566564468496,0.7199870087907373,0.11782047439213339,0.0939306984197577,0.15718730794587304,92.91687789140947,0.96,615.7520968774544,591.1220130023561,24.630083875098233,,,,505.8961814526127,1776.2066672039923,1642.9909989164819,133.21562862491984,1776.2066275414015,3.966259085845689e-05,0.699704329070797,1.3094575548820934e-06,7.483891184750519e-08,0.30803693376889757,126.59965910676532,0.9249999259744017,444.3120037913704,410.9885706165557,33.32343317481468,0.699704329070797,1.3094575548821695e-06,7.483891184752308e-08,0.30803661043389474,126.59933480811068,0.9249999259742935,444.3113320156068,410.98794922397605,33.32338279163079,0.6991855375227349,6.738408486142596e-07,7.483771987636759e-08,0.30787830549026274,126.44060632033089,0.9249999259212571,443.98243033949734,410.68371517437475,33.2987151651226,0.6985846416927886,6.740472080407715e-07,7.487250530504817e-08,0.30769465105900096,126.25658121740588,0.9249999258596294,443.60086139492705,410.33076390157527,33.270097493351784,0.800010570689707,,,0.101,165.94209089056466,1642.9909989164819,1642.9909696935274,2.9222954344674595e-05,50.93272096641093,0.19998942931029298,,,207.224351030595,0.00042790432214444995,89.10647094315584,2.7971788373571176,950.9704674234404,0.0,0.0,0.0,96.61859949022156
24,1,25,0.1016,4.021030170160454e-05,950.9700957278247,,,,0,1.0862443765252878e-13,1,1850.2148851373117,1850.2148851373115,1.620781340217662e-13,296.0343816219699,61.42713418655875,0.33340741295506665,,,279.13169461657196,1850.2148449270098,1776.2061266127282,74.00858860886389,1850.214715221592,0.00012970541785471034,0.7165957863551501,0.088752298291629,0.08853109718282065,0.15711396158764002,93.1709139380787,0.96,617.7238125206526,593.0148600198264,24.70895250082618,0.715909066306685,0.08894914869844303,0.08872589352414545,0.15715036449825348,93.04392464068826,0.96,616.7389757160088,592.0694166873684,24.669559028640414,0.7154326615884701,0.08467968123421689,0.0892340284364841,0.15718731434581582,92.91685603780498,0.96,615.7519269849308,591.1218499055335,24.630077079397296,,,,505.8959217254478,1776.2061266127282,1642.99050094572,133.21558795040355,1776.206088896124,3.771660443821338e-05,0.6997050025992712,7.588470161331093e-07,8.531854198232413e-08,0.30803703596727566,126.59976161690493,0.9249999261298404,444.31221607368917,410.9887670467482,33.32344902694098,0.6997050025992712,7.588470161343802e-07,8.531854198118862e-08,0.3080364343178692,126.5991581744575,0.9249999261296392,444.31096605904224,410.98761078320274,33.32335527583953,0.6991857717557542,3.1957801086467965e-07,8.534499151390243e-08,0.30787821292147755,126.4405135391317,0.9249999260766938,443.98223796452504,410.68353729655075,33.298700667974295,0.6985848759701462,3.1966471537912035e-07,8.538735776287441e-08,0.3076945583838145,126.25648839495366,0.9249999260151393,443.60066879886716,410.33058581921836,33.270082979648755,0.999997931695429,,,0.101,165.94204059551774,1642.99050094572,1642.9904718879156,2.9057804163313654e-05,50.93270552931732,2.068304571015182e-06,,,207.22428354397792,0.0004387902872166684,89.10644192391051,2.7971806529244425,950.9700957278249,0.0,0.0,0.0,96.61856172594699
