,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
25,1,26,0.1016,4.0210294278397436e-05,950.9704963093579,,,,0,1.0862520493709435e-13,1,1850.2154902953841,1850.215490295384,1.6207813399456362e-13,296.0344784472615,61.42715427780676,0.33340741295506715,,,279.13177257518583,1850.2154500850897,1776.206707564559,74.00861281519005,1850.215320379749,0.00012970534061641385,0.7165908946995887,0.08852407197281863,0.08852896362838,0.1571139550669464,93.17093684949815,0.96,617.7239900608948,593.015030458459,24.708959602435808,0.7159042452515441,0.08871905809774225,0.08872387915288323,0.15715035701629662,93.04395055491759,0.96,616.7391768507939,592.0696097767621,24.669567074031825,0.71521475997153,0.08870246363816375,0.0889203652551039,0.1571873058140775,92.9168851707701,0.96,615.7521534680604,591.122067329338,24.630086138722405,,,,505.8962020176548,1776.206707564559,1642.991038051256,133.21563182712856,1776.2066698783844,3.768617459746401e-05,0.6997055351999428,6.248017922989755e-07,9.220112066140818e-08,0.3080371809270379,126.5999070011029,0.9249999259593251,444.31251730341336,410.9890456084587,33.32347169495466,0.6997055351999428,6.248017922990649e-07,9.220112066148426e-08,0.3080365277907082,126.5992519179912,0.9249999259591063,444.3111603171523,410.9877903961705,33.32336992098181,0.6991859293862174,2.498486156572799e-07,9.221815253859235e-08,0.30787823347299204,126.44053413160832,0.9249999259060675,443.9822807179394,410.68357676770074,33.298703950238604,0.6985850336332582,2.499272380395098e-07,9.226412602035466e-08,0.30769457892934743,126.25650896695237,0.9249999258444325,443.60071153987957,410.3306252789261,33.27008626095346,0.9999986163511916,,,0.101,165.94209484317687,1642.991038051256,1642.9910090751619,2.8976094288252304e-05,50.932722179588936,1.3836488084320573e-06,,,207.22435151488193,0.00042687334032749186,89.10647115139922,2.797182033419361,950.9704963093579,0.0,0.0,0.0,96.61860242503076
26,1,27,0.1016,4.02102926691973e-05,950.9707551756845,,,,0,1.08625993742488e-13,1,1850.2158861606426,1850.2158861606424,1.6207813416616089e-13,296.03454178570286,61.42716742053333,0.33340741295506726,,,279.1318235667351,1850.2158459503498,1776.207087595225,74.00862864980111,1850.215716245026,0.00012970532387275406,0.716590352045069,0.08852765174794668,0.08852819440246638,0.15711395125997044,93.1709502258977,0.96,617.7240937143882,593.0151299658127,24.70896374857551,0.7159037147004036,0.08872256667035486,0.08872309722149532,0.15715035212572895,93.04396749374799,0.96,616.7393083224667,592.069735989568,24.66957233289871,0.7152155201179261,0.08891836966337795,0.08891760951698179,0.15718729975892806,92.91690584708942,0.96,615.752314208171,591.1222216398442,24.63009256832689,,,,505.89638534509515,1776.207087595225,1642.9913893065016,133.21566062570872,1776.20704993221,3.766301484975134e-05,0.6997059520408354,5.164766315766921e-07,9.963573893247173e-08,0.3080372908067503,126.60001720092721,0.9249999257935885,444.3127456476689,410.9892567532393,33.32348889442965,0.6997059520408354,5.164766315757778e-07,9.963573893358208e-08,0.3080365899887182,126.5993142937581,0.9249999257933534,444.31128959569656,410.98790990516846,33.32337969052807,0.699186037547916,2.0781893244393027e-07,9.965723384738001e-08,0.30787823884913207,126.44053951294875,0.9249999257402285,443.98229194075867,410.68358707517825,33.29870486558044,0.6985851418162146,2.078900374510153e-07,9.970708103793949e-08,0.30769458429844204,126.25651433746106,0.9249999256785157,443.60072274808584,410.3306355729153,33.27008717517055,0.9999988587215762,,,0.101,165.94213031995668,1642.9913893065016,1642.9913603828222,2.8923679214877203e-05,50.93273306850155,1.141278423875627e-06,,,207.22439607249675,0.00041594389750059543,89.1064903111736,2.797183083445801,950.9707551756844,0.0,0.0,0.0,96.61862872584955
27,1,28,0.1016,4.021029040336906e-05,950.9709182515271,,,,0,1.0862498858126732e-13,1,1850.2161385954091,1850.2161385954091,1.6207813422907786e-13,296.0345821752655,61.42717580136759,0.33340741295506743,,,279.131856078126,1850.2160983851186,1776.2073299326253,74.00863874719279,1850.2159686798184,0.00012970530029688705,0.7165903791342327,0.08852819617993975,0.08852816909077606,0.1571139492562834,93.1709572661706,0.96,617.7241482693366,593.0151823385631,24.7089659307735,0.7159037613050647,0.08872311192733935,0.08872306532267824,0.15715034901002803,93.04397828521712,0.96,616.7393920810393,592.0698163977977,24.66957568324164,0.7152160558822995,0.08891864613270573,0.08891811036833233,0.15718729545993795,92.91692052673828,0.96,615.7524283294423,591.1223311962646,24.63009713317766,,,,505.896502238501,1776.2073299326253,1642.9916132330713,133.21567905640822,1776.2072922894795,3.7643145826083805e-05,0.6997062927907173,4.4848110869268644e-07,1.0773122670711482e-07,0.3080373777165534,126.60010436341933,0.9249999256507162,444.31292626125435,410.9894237573124,33.323502503941924,0.6997062927907173,4.484811086891892e-07,1.0773122671082474e-07,0.30803663011664917,126.59935453473904,0.9249999256504652,444.3113730130999,410.98798700277354,33.32338601032639,0.6991861094507473,1.7965930531320322e-07,1.0775647396337892e-07,0.3078782336161653,126.44053426106943,0.9249999255972675,443.9822811142802,410.6835769972143,33.298704117065924,0.6985852137297557,1.7972410092419658e-07,1.0781055988499379e-07,0.3076945790554717,126.2565090792732,0.9249999255354878,443.60071190084517,410.33062547577117,33.27008642507397,0.9999990350422596,,,0.101,165.94215293654023,1642.9916132330713,1642.991584364062,2.8869009291226772e-05,50.93274001022521,9.64957740269331e-07,,,207.22442452604668,0.00040699835980549534,89.10650254620008,2.7971839087619377,950.9709182515272,0.0,0.0,0.0,96.61864529435515
28,1,29,0.1016,4.0210288926360365e-05,950.9710226923414,,,,0,1.0862616217114851e-13,1,1850.2163020005307,1850.2163020005307,1.620781343760549e-13,296.03460832008494,61.42718122641762,0.3334074129550675,,,279.1318771193941,1850.2162617902418,1776.2074868015586,74.00864528339831,1850.2161320849568,0.00012970528492866387,0.7165903995788699,0.08852819073444862,0.08852817028981141,0.15711394830056313,93.17096062424761,0.96,617.7241742910134,593.0152073193727,24.708966971640564,0.7159038011200737,0.088723101227336,0.0887230614123271,0.15715034699477684,93.04398526520161,0.96,616.7394462565605,592.0698684062982,24.66957785026241,0.7152161310921281,0.08891820099385946,0.0889181257840309,0.15718729232546824,92.9169312299449,0.96,615.7525115373829,591.1224110758876,24.630100461495328,,,,505.89657790477753,1776.2074868015586,1642.9917581472068,133.21569102717694,1776.207449174384,3.7627174566451054e-05,0.699706574533918,3.9835466204366507e-07,1.1661146131903226e-07,0.3080374482124706,126.60017506436354,0.9249999255356997,444.31307276366977,410.9895592209324,33.32351354273735,0.699706574533918,3.983546620453024e-07,1.1661146131762509e-07,0.3080366582241397,126.59938272073681,0.9249999255354342,444.31143144735876,410.988041003349,33.32339044400973,0.6991861522273204,1.594164497728317e-07,1.1663987667225275e-07,0.3078782220403516,126.44052265257308,0.9249999254821769,443.9822571006849,410.6835547335422,33.298702367142646,0.6985852565071935,1.5947607632306337e-07,1.1669863853457122e-07,0.3076945674678194,126.2564974671041,0.9249999254203435,443.6006878626705,410.3306031893833,33.27008467328722,0.9999991531642293,,,0.101,165.94216757286793,1642.9917581472068,1642.9917293275505,2.8819656422262706e-05,50.932744502563416,8.468357707363003e-07,,,207.22444296769532,0.0004000953017099117,89.106510476109,2.7971845578023498,950.9710226923414,0.0,0.0,0.0,96.61865590554189
29,1,30,0.1016,4.0210288945173346e-05,950.9710907879925,,,,0,1.0862543311119971e-13,1,1850.216409460445,1850.216409460445,1.6207813435540897e-13,296.03462551367124,61.42718479408678,0.3334074129550675,,,279.13189095396314,1850.216369250156,1776.2075899630759,74.0086495817949,1850.2162395448709,0.00012970528512442134,0.7165904078860552,0.08852817968764726,0.08852817138046194,0.15711394791615566,93.17096197492572,0.96,617.7241847573924,593.0152173670967,24.70896739029571,0.7159038267714543,0.08872308408868168,0.08872305843730108,0.15715034566984848,93.04398985420012,0.96,616.7394818743147,592.0699025993421,24.669579274972637,0.7152161741541421,0.08891816164133941,0.08891811857932545,0.15718729001342507,92.91693912483728,0.96,615.7525729131636,591.122469996637,24.630102916526553,,,,505.8966276710569,1776.2075899630759,1642.9918534260328,133.2156989221144,1776.2075523481471,3.761492869134862e-05,0.699706808469435,3.604114535964039e-07,1.264759366568831e-07,0.30803750648513123,126.60023350682569,0.9249999254474103,444.3131938619225,410.98967119757907,33.32352266434345,0.699706808469435,3.604114536001006e-07,1.2647593665343667e-07,0.30803668058967,126.59940514888596,0.9249999254471326,444.31147794329587,410.988083972854,33.323393970441906,0.6991861697799588,1.4405959182148268e-07,1.2650695333890505e-07,0.30787820653000797,126.44050710143577,0.9249999253938271,443.982224903965,410.683524912353,33.298699991612004,0.6985852740511972,1.4411494464635612e-07,1.265709409097374e-07,0.30769455194448037,126.25648191390944,0.9249999253319526,443.6006556389639,410.33057334324684,33.27008229571705,0.9999992412338843,,,0.101,165.94217719602932,1642.9918534260328,1642.991824653166,2.877286682010908e-05,50.93274745620701,7.587661156400099e-07,,,207.22445510199393,0.0003949669430109672,89.10651569385739,2.797185060770026,950.9710907879924,0.0,0.0,0.0,96.61866282406002
30,1,31,0.1016,4.021028774904594e-05,950.9711350011721,,,,0,1.0862602082507722e-13,1,1850.2164796804957,1850.2164796804955,1.6207813416390108e-13,296.0346367488793,61.42718712539246,0.3334074129550676,,,279.1318999924635,1850.2164394702077,1776.2076573743377,74.00865239059743,1850.2163097649352,0.0001297052726787547,0.7165904102873049,0.08852817475256951,0.08852817235131986,0.1571139478192646,93.17096231536816,0.96,617.7241873954747,593.0152198996556,24.70896749581905,0.7159038434351793,0.08872307322213,0.08872305655840496,0.15715034480338577,93.04399285526664,0.96,616.7395051672494,592.0699249605593,24.669580206689968,0.7152162052556439,0.08891814490734554,0.08891811380584375,0.1571872883450452,92.91694482182874,0.96,615.7526172022111,591.1225125141227,24.630104688088412,,,,505.89666020168636,1776.2076573743377,1642.9919156754906,133.21570409282302,1776.2076197683136,3.76060239385071e-05,0.6997070011319148,3.302717515825554e-07,1.3760927193832447e-07,0.3080375549725634,126.60028213597609,0.924999925383155,444.3132946222348,410.98976437231096,33.32353024992384,0.6997070011319148,3.3027175158631176e-07,1.37609271934835e-07,0.3080367008521494,126.59942546881575,0.9249999253828677,444.31152006214063,410.9881229042286,33.32339715791203,0.6991861640449725,1.319074367867222e-07,1.3764242320313574e-07,0.30787818836728137,126.44048889272243,0.9249999253295236,443.982187188832,410.68348999730813,33.298697191523864,0.6985852682980432,1.3195919348252858e-07,1.377123473889066e-07,0.3076945337679237,126.25646370417208,0.9249999252676191,443.60061789510644,410.33053840164314,33.27007949346331,0.9999993093167947,,,0.101,165.9421834832246,1642.9919156754906,1642.9918869469664,2.872852444031512e-05,50.93274938594021,6.906832051788948e-07,,,207.22446302825674,0.00039132379753930777,89.1065191021504,2.7971854346068454,950.9711350011722,0.0,0.0,0.0,96.61866731611909
31,1,32,0.1016,4.021028662649189e-05,950.9711621824363,,,,0,1.0862545783913888e-13,1,1850.2165230311996,1850.2165230311994,1.6207813416402243e-13,296.0346436849919,61.42718856463583,0.3334074129550676,,,279.13190557148664,1850.2164828209127,1776.2076989910256,74.00865412462616,1850.2163531156518,0.00012970526099861558,0.7165904101388128,0.0885281729033613,0.0885281730518534,0.15711394784315139,93.17096223143801,0.96,617.7241867451015,593.0152192752975,24.708967469804062,0.7159038537054442,0.08872306601450199,0.08872305574423707,0.15715034426685728,93.0439947135786,0.96,616.7395195906345,592.0699388070091,24.6695807836254,0.7152162259856772,0.08891813226084018,0.08891811153080681,0.1571872872308459,92.91694862647003,0.96,615.7526467799158,591.1225409087191,24.630105871196697,,,,505.896680299846,1776.2076989910256,1642.9919541006236,133.2157072902828,1776.2076613909064,3.760011929671985e-05,0.6997071562908104,3.055697657709914e-07,1.5041087009906878e-07,0.3080375951008578,126.60032238204501,0.9249999253405264,444.31337800829016,410.9898414854655,33.323536522824654,0.6997071562908104,3.0556976577189747e-07,1.5041087009845092e-07,0.3080367211862946,126.59944586161333,0.9249999253402323,444.3115623229555,410.9881619765359,33.32340034641964,0.6991861355601093,1.2196078482760664e-07,1.5044564795047442e-07,0.30787816814696994,126.44046862253202,0.9249999252868576,443.9821451918366,410.68345113114754,33.29869406068903,0.6985852397850538,1.2200945818474634e-07,1.505224476492e-07,0.3076945135330316,126.25644343365565,0.9249999252249332,443.6005758678241,410.33049950747466,33.27007636034947,0.9999993641584827,,,0.101,165.942187364163,1642.9919541006236,1642.9919254147164,2.868590721032389e-05,50.932750577119336,6.358415173534769e-07,,,207.22446791122226,0.0003889469405065865,89.10652120182559,2.797185687926784,950.9711621824363,0.0,0.0,0.0,96.61867007773552
32,1,33,0.1016,4.0210286602735674e-05,950.9711758008204,,,,0,1.0862550647568675e-13,1,1850.2165447807051,1850.2165447807051,1.6207813431406567e-13,296.0346471649128,61.42718928671941,0.33340741295506765,,,279.13190837008057,1850.2165045704185,1776.2077198705513,74.00865499460635,1850.2163748651576,0.00012970526075143513,0.7165904092314562,0.08852817255063965,0.08852817345799616,0.15711394789697994,93.1709620423026,0.96,617.7241852794948,593.015217868315,24.708967411179845,0.7159038588685623,0.08872306118745568,0.08872305602433758,0.1571503439949783,93.04399565525485,0.96,616.7395268995034,592.0699458235233,24.66958107598012,0.7152162370887508,0.08891812288930553,0.08891811178623192,0.157187286631654,92.91695067252313,0.96,615.7526626861596,591.1225561787132,24.630106507446378,,,,505.896690405703,1776.2077198705513,1642.9919733773438,133.2157088961837,1776.2076822735273,3.75970241253771e-05,0.6997072755920778,2.8475439707574806e-07,1.654531295732857e-07,0.30803762760605324,126.60035498320248,0.9249999253181911,444.3134455497434,410.98990395138077,33.32354159836262,0.6997072755920778,2.847543970718825e-07,1.6545312957746382e-07,0.3080367429636671,126.59946770286705,0.9249999253178933,444.3116075757876,410.98820382547666,33.32340375031093,0.6991860836615078,1.1359024977631319e-07,1.6548885125071492e-07,0.307878146032049,126.44044645416625,0.9249999252644947,443.9820992520118,410.68340862688444,33.29869062512737,0.6985851878474897,1.1363623161190841e-07,1.6557379567347253e-07,0.3076944914027,126.25642126546724,0.9249999252025601,443.60052989598455,410.33045697360177,33.270072922382795,0.9999994096758372,,,0.101,165.94218931111172,1642.9919733773438,1642.9919447328145,2.864452906903811e-05,50.93275117469765,5.903241628466611e-07,,,207.22447034263,0.0003877139250626954,89.1065222473309,2.797185822693153,950.9711758008204,0.0,0.0,0.0,96.61867146136335
33,1,34,0.1016,4.021028571432961e-05,950.9711769785928,,,,0,1.0862438306008969e-13,1,1850.216546601405,1850.216546601405,1.6207813440389335e-13,296.03464745622483,61.427189347166646,0.3334074129550677,,,279.1319086038763,1850.2165063911193,1776.207721618433,74.00865506743472,1850.2163766858678,0.00012970525150759676,0.7165904082231306,0.08852817275880298,0.08852817376712864,0.1571139479464916,93.17096186833535,0.96,617.7241839314258,593.0152165741688,24.70896735725708,0.7159038593200991,0.0887230580363899,0.08872305758485308,0.1571503439670299,93.04399575205619,0.96,616.7395276508323,592.0699465447991,24.669581106033284,0.71521623873953,0.08891811635773138,0.08891811470695214,0.1571872865405881,92.91695098348474,0.96,615.7526651036096,591.1225584994652,24.630106604144352,,,,505.8966912947168,1776.207721618433,1642.9919749909031,133.21570903078708,1776.20768402169,3.7596742996120985e-05,0.6997073588091738,2.668071717482104e-07,1.8359007585235139e-07,0.3080376526849808,126.60038013686813,0.9249999253162347,444.3134976555131,410.98995214834457,33.323545507168525,0.6997073588091738,2.6680717174618415e-07,1.8359007585471178e-07,0.3080367671059347,126.59949191699585,0.9249999253159366,444.3116577355091,410.98825022234587,33.32340751316318,0.6991860064141542,1.0637829963454068e-07,1.8362565326009784e-07,0.3078781218497884,126.44042221448971,0.924999925262521,443.9820490104576,410.6833621525742,33.29868685788342,0.6985851105488711,1.0642189219982585e-07,1.8372051072397103e-07,0.3076944672039687,126.25639702636313,0.9249999252005854,443.60047962021036,410.3304104676384,33.270069152571956,0.9999994484384312,,,0.101,165.94218947408123,1642.9919749909031,1642.9919463869892,2.8603913799080292e-05,50.932751224718,5.515615688238727e-07,,,207.2244705091645,0.0003876059184415136,89.10652231894073,2.7971858345813727,950.971176978593,0.0,0.0,0.0,96.61867158102503
34,1,35,0.1016,4.021028608971368e-05,950.9711646488067,,,,0,1.0862411815238114e-13,1,1850.2165267739608,1850.2165267739606,1.6207813416216294e-13,296.0346442838337,61.4271886888955,0.3334074129550677,,,279.13190605136396,1850.2164865636746,1776.2077025840822,74.00865427433683,1850.2163568584192,0.00012970525541345507,0.7165904066285327,0.08852817296253962,0.08852817455713752,0.15711394801153514,93.1709616397944,0.96,617.7241821604662,593.0152148740475,24.708967286418723,0.7159038545549006,0.08872305615638773,0.08872306092158636,0.15715034420433077,93.04399493014449,0.96,616.7395212715219,592.069940420661,24.669580850860875,0.7152162306604413,0.08891811247126731,0.08891812055035613,0.15718728698047013,92.91694948142506,0.96,615.7526534264312,591.1225472893739,24.630106137057236,,,,505.8966821724867,1776.2077025840822,1642.9919574176397,133.21570756690738,1776.2076649845471,3.759953512553986e-05,0.6997074036461416,2.510023012304149e-07,2.0616533343865249e-07,0.30803766999075816,126.6003974952088,0.9249999253365548,444.3135336042921,410.989985409991,33.32354819430107,0.6997074036461416,2.510023012353391e-07,2.061653334340826e-07,0.30803679423118335,126.59951912401505,0.9249999253362601,444.3117140856762,410.9883023552762,33.3234117304,0.6991859002494485,1.0003413350391893e-07,2.0619883915075495e-07,0.30787809506809427,126.44039537023421,0.9249999252828345,443.98199336106336,410.6833106859075,33.29868267515585,0.6985850043182672,1.0007557097964767e-07,2.0630617499813374e-07,0.30769444040432264,126.25637018302862,0.9249999252209082,443.6004239335154,410.3303589664649,33.27006496705047,0.999999482190527,,,0.101,165.94218769918163,1642.9919574176397,1642.9919288540368,2.8563603000678508e-05,50.932750679946835,5.178094729785329e-07,,,207.2244682146686,0.0003887257742876184,89.1065213323075,2.7971857118599988,950.9711646488067,0.0,0.0,0.0,96.61867032831876
35,1,36,0.1016,4.021028518620765e-05,950.97113473229,,,,0,1.0862314182328315e-13,1,1850.2164789074143,1850.2164789074143,1.620781341313276e-13,296.0346366251863,61.427187099726154,0.33340741295506776,,,279.13189988899063,1850.216438697129,1776.2076566322078,74.00865235967544,1850.216308991883,0.00012970524601249868,0.7165904019471105,0.08852817276327603,0.08852817744469824,0.1571139481829094,93.17096103764304,0.96,617.7241774944067,593.0152103946305,24.7089670997763,0.7159038423262968,0.08872305524453758,0.08872306747314135,0.15715034478610349,93.04399291512539,0.96,616.7395056318461,592.0699254065722,24.66958022527392,0.7152161947963034,0.08891811104170604,0.08891814690584388,0.15718728801869208,92.91694593622222,0.96,615.7526258656302,591.122520831005,24.63010503462522,,,,505.8966600825638,1776.2076566322078,1642.9919149897653,133.21570403643736,1776.2076190262028,3.760600484970476e-05,0.6997074050632239,2.3685780625053196e-07,2.3544072385588817e-07,0.30803767846856983,126.6004060004635,0.9249999253836059,444.3135512031211,410.99000170981196,33.32354949330913,0.6997074050632239,2.36857806256253e-07,2.354407238505397e-07,0.308036824603911,126.5995495894152,0.9249999253833187,444.3117771743957,410.9883607332457,33.32341644114997,0.6991857591257924,9.434476937768744e-08,2.3546842543687665e-07,0.30787806460722916,126.44036483930662,0.9249999253298914,443.98193005908973,410.6832521524791,33.29867790661064,0.6985848631103279,9.43842321001021e-08,2.3559217136794094e-07,0.307694409923272,126.25633965337855,0.924999925267987,443.60036058959633,410.3303003942287,33.27006019536763,0.9999995121398925,,,0.101,165.94218341396632,1642.9919149897653,1642.9918864665945,2.8523170954069942e-05,50.93274936468272,4.878601074808479e-07,,,207.22446273557395,0.00039134676907096565,89.10651897629681,2.7971854323625682,950.97113473229,0.0,0.0,0.0,96.61866728880067
36,1,37,0.1016,4.021028546985776e-05,950.9710772824395,,,,0,1.0862266567577361e-13,1,1850.2163875792935,1850.2163875792935,1.6207813459418467e-13,296.034622012687,61.427184067632545,0.33340741295506776,,,279.13188812938387,1850.216347369008,1776.2075689572084,74.00864870655045,1850.216217663759,0.00012970524896386133,0.7165904043380372,0.0885281715160082,0.08852816912508152,0.1571139486785335,93.17095929618785,0.96,617.7241639999025,593.0151974399065,24.708966559996092,0.7159038338775472,0.08872305470840364,0.0887230631571532,0.1571503459035329,93.04398904481472,0.96,616.7394755922273,592.0698965685382,24.66957902368912,0.7152157058189433,0.08891808680915948,0.0889185757865195,0.15718728981910435,92.91693978838133,0.96,615.752578071629,591.1224749487639,24.630103122865236,,,,505.8966178879576,1776.2075689572084,1642.9918340262439,133.215697313654,1776.2075313398977,3.761731056826608e-05,0.6997073532765474,2.2378951538228215e-07,2.755761918998278e-07,0.30803767579070995,126.60040331837078,0.924999925465951,444.31354561310843,410.98999657563775,33.3235490374707,0.6997073532765474,2.2378951538863027e-07,2.755761918938736e-07,0.308036857683796,126.59958277165596,0.924999925465676,444.3118458763282,410.9884243191205,33.32342155720769,0.699185572680288,8.914482350691057e-08,2.7559032785638124e-07,0.3078780283412118,126.44032849107768,0.9249999254122585,443.98185468475606,410.6831824677955,33.298672216960504,0.6985846765557868,8.918244677764127e-08,2.757369878323076e-07,0.3076943736334078,126.25630330685318,0.9249999253503924,443.6002851657051,410.33023066369,33.27005450201511,0.9999995393526784,,,0.101,165.94217523665063,1642.9918340262439,1642.991805544361,2.8481882821078767e-05,50.93274685481356,4.6064732163271e-07,,,207.2244523296835,0.00039602844722829046,89.10651450176391,2.7971849557891697,950.9710772824394,0.0,0.0,0.0,96.61866145189585
37,1,38,0.1016,4.021028509943054e-05,950.970968097485,,,,0,1.0862229210419593e-13,1,1850.2162157070009,1850.2162157070006,1.6207813440080568e-13,296.0345945131201,61.42717836147242,0.33340741295506776,,,279.1318659942281,1850.2161754967156,1776.2074039598112,74.00864183165892,1850.2160457914704,0.00012970524510956316,0.7165909908451153,0.08852819452771003,0.08852760802063186,0.1571139500034505,93.1709546408796,0.96,617.7241279260043,593.0151628089641,24.70896511704021,0.7159044131032313,0.08872308053499264,0.08872250130930852,0.15715034801634625,93.04398172691317,0.96,616.739418793947,592.0698420421892,24.669576751757916,0.7152149991645603,0.08891757613859178,0.08891828279297483,0.15718729279506113,92.91692962643538,0.96,615.752499071519,591.1223991086582,24.63009996286079,,,,505.8965384233503,1776.2074039598112,1642.9916816226967,133.21568470172056,1776.207366324417,3.763539407457692e-05,0.6997072302460122,2.1219113338789819e-07,3.3522166862868127e-07,0.30803765715242354,126.60038463052646,0.9249999255986414,444.31350684685265,410.9899607758101,33.32354607104253,0.6997072302460122,2.12191133394534e-07,3.3522166862246437e-07,0.30803689056375555,126.59961575567702,0.924999925598384,444.3119141467642,410.98848752823244,33.32342661853175,0.6991853217724081,8.429561558888114e-08,3.352034955800156e-07,0.3078779815644869,126.44028160952762,0.9249999255449931,443.98175745676133,410.68309259083946,33.298664865921914,0.6985844255021881,8.433149401744942e-08,3.353850926806142e-07,0.3076943268260465,126.25625642761922,0.9249999254831889,443.600187874039,410.33014072781464,33.27004714622437,0.9999995640193513,,,0.101,165.94215984389237,1642.9916816226967,1642.9916531826832,2.844001341068505e-05,50.932742130303595,4.3598064877006765e-07,,,207.22443281907226,0.00040383601391170726,89.10650611220106,2.7971842077666205,950.9709680974847,0.0,0.0,0.0,96.61865035870447
38,1,39,0.1016,4.021028454594608e-05,950.9707375063982,,,,0,1.0862183872065853e-13,1,1850.2158580803768,1850.2158580803766,1.6207813417546165e-13,296.0345372928603,61.42716648826851,0.33340741295506776,,,279.1318199272638,1850.2158178700922,1776.2070606382586,74.00862752659421,1850.2156881648527,0.0001297052393505451,0.7165958724861576,0.08852895212220427,0.088524070481162,0.15711395352825455,93.17094225592784,0.96,617.724031955229,593.0150706770198,24.70896127820916,0.7159092248633022,0.08872384795531671,0.08871903619524577,0.15715035242897554,93.04396644343079,0.96,616.7393001703723,592.0697281635573,24.669572006814953,0.7154328921551335,0.08892031451689524,0.08870242152632199,0.1571872981831352,92.91691122790517,0.96,615.7523560392514,591.1222617976813,24.630094241570106,,,,505.89637297222026,1776.2070606382586,1642.9913643950226,133.21565858017155,1776.2070229751941,3.76630644131958e-05,0.6997069930160182,1.9869615959425205e-07,4.3592615355483975e-07,0.3080376097944461,126.60033714075999,0.9249999258070685,444.3134083869841,410.989869793046,33.32353859393813,0.6997069930160182,1.986961595945411e-07,4.359261535549919e-07,0.30803691123798493,126.59963650104406,0.9249999258068342,444.31195703375624,410.9885272913138,33.323429742442435,0.6991849656134835,7.966986925735092e-08,4.3582879373518216e-07,0.30787791236404954,126.44021225458201,0.9249999257534974,443.9816136159601,410.68295963068107,33.29865398527902,0.6985840691344924,7.970405767864043e-08,4.360717534669623e-07,0.3076942575800224,126.25618707583418,0.9249999256917907,443.6000439384935,410.3300076799815,33.270036258511965,0.999999589112707,,,0.101,165.9421278038973,1642.9913643950226,1642.9913360027492,2.8392273288417733e-05,50.932732296245696,4.1088729298202985e-07,,,207.22439237238817,0.00041680301683490867,89.1064887201269,2.797183020780013,950.9707375063982,0.0,0.0,0.0,96.61862693065005
39,1,40,0.1016,4.0210284617352394e-05,950.9701371202129,,,,0,1.0862112152277382e-13,1,1850.2149461678102,1850.21494616781,1.620781341468761e-13,296.0343913868496,61.427136212771295,0.33340741295506776,,,279.13170244526543,1850.2149059575254,1776.2061852021939,74.00859105009148,1850.2147762522854,0.0001297052400934496,0.7163743889948884,0.08853099336786445,0.0887524768591337,0.15711396389490018,93.17090583119398,0.96,617.7237497005132,593.0147997124926,24.708949988020557,0.7156856852002047,0.08872576851748395,0.08894930818058151,0.15715036371082658,93.04392736798744,0.96,616.7389968841018,592.0694370087376,24.66955987536411,0.7199869533541047,0.08923388223376356,0.08467982103479244,0.15718731047770015,92.91686924608403,0.96,615.7520296676705,591.1219484809637,24.63008118670681,,,,505.89595084540326,1776.2061852021939,1642.990555136456,133.21559237178914,1776.206147508245,3.769394884130763e-05,0.6997065382895826,1.9575260517256043e-07,6.504790407922688e-07,0.30803749752062626,126.60022454606984,0.9249999261156563,444.3131750228791,410.9896540683758,33.32352095450327,0.6997065382895826,1.957526051764865e-07,6.50479040788811e-07,0.3080368686033754,126.59959375343139,0.9249999261154459,444.3118683552969,410.9884454008654,33.323422954431535,0.6991843906259958,7.514208956142382e-08,6.501295773490974e-07,0.30787777927244414,126.44007886166601,0.9249999260622043,443.98133699982014,410.6827038978322,33.29863310198791,0.6985834937962718,7.51746049048727e-08,6.505128255200756e-07,0.30769412439597676,126.25605368423604,0.9249999260006425,443.59976713024895,410.32975176938254,33.270015360866424,0.9999996055512352,,,0.101,165.94204606878205,1642.990555136456,1642.9905267787417,2.8357714337937546e-05,50.93270720923013,3.944487647666854e-07,,,207.2242896838286,0.0004377607620142978,89.1064445640463,2.797180961001433,950.9701371202128,0.0,0.0,0.0,96.61856593141363
40,1,41,0.1016,4.021028468527282e-05,950.9671902396083,,,,0,1.086210946389035e-13,1,1850.2105761305831,1850.2105761305831,1.620781410251853e-13,296.0336921808933,61.42699112753536,0.33340741295506776,,,279.1311394150833,1850.2105359202983,1776.2019899664551,74.00841624860237,1850.2104062150577,0.00012970524079979631,0.7095466074510623,0.08817826821118828,0.0950060497550143,0.1571140168438291,93.17071978969707,0.96,617.7223080656964,593.0134157430685,24.708892322627857,0.7088557209202763,0.088370283571676,0.09520024785160451,0.15715041786750888,93.0437397950983,0.96,616.7375410243769,592.0680393834019,24.669501640975064,0.6960967722417895,0.09393056661475388,0.11782074772706905,0.15718736594968152,92.91667983028789,0.96,615.7505571249843,591.1205348399849,24.63002228499945,,,,505.8939269942393,1776.2019899664551,1642.9866754641203,133.21527701195865,1776.2019524760788,3.749037632847707e-05,0.6997052478234843,1.5164422899137058e-07,1.4421103272797564e-06,0.30803705300093015,126.59977871949795,0.9249999265277189,444.3122513361992,410.9887998413496,33.323451494849586,0.6997052478234843,1.5164422899281466e-07,1.4421103272788145e-06,0.30803629320582143,126.59901666022198,0.9249999265274655,444.31067275072314,410.98733964978766,33.323333100935464,0.6991830176616689,7.065354467147394e-08,1.443617871618721e-06,0.30787728000083725,126.43957842640894,0.924999926474418,443.9802995579826,410.681744447224,33.298555110758635,0.6985821198710126,7.068444212340784e-08,1.4446097012950786e-06,0.30769362471179945,126.25555318811038,0.9249999264130513,443.5987288311737,410.32879152575873,33.26993730541496,0.9999996526031659,,,0.101,165.94165422187615,1642.9866754641203,1642.9866472233464,2.824077368607293e-05,50.932586939387726,3.4739683416379325e-07,,,207.2237992019959,0.0004696084094442842,89.10623365685822,2.7971756331796502,950.9671902396082,0.0,0.0,0.0,96.6182665283442
41,1,42,0.15246,4.021029399104336e-05,469.5979519604668,,,,0,1.0865226924277818e-13,1,1081.823395670068,1081.823395670068,1.6207805171832322e-13,173.0917433072109,35.916536736246265,0.33340741295506715,,,167.56569784146683,1081.823355459774,1038.5502967243394,43.272929030180855,1081.8232257545203,0.00012970525375047786,0.675059823831111,0.08027684629876028,0.11476362991871165,0.16130931434987125,83.83980652626384,0.96,541.40166766042,519.7456009540032,21.65606670641678,0.6744050354837389,0.08047292739603992,0.11492361283257728,0.16138156289333344,83.72495514337747,0.96,540.4179596317979,518.8012412465259,21.61671838527198,9.006840985321712e-06,4.503303689616549e-06,0.6960922687044938,0.2709988053136104,0.0009361718255181875,0.96,0.0035984623023937816,0.00345452381029803,0.0001439384920957514,,,,206.21591452428194,1038.5502967243394,948.6756593007894,89.87460193601899,1038.5502612368084,3.548753070576916e-05,0.49971484848092623,1.1761170160208185e-07,0.1999905169542597,0.2174756804356517,51.62113840303513,0.913461574439006,259.8523186697047,237.36510813365476,22.487210536049922,0.49971484848092623,1.1761170160555531e-07,0.1999905169542597,0.21747544749130712,51.62098799950529,0.9134614287918411,259.851881329888,237.36467079384744,22.487210536040564,0.49919047695787166,6.735697781261343e-08,0.199992608060775,0.2173442553776426,51.535732397014996,0.9134614595414384,259.5793006638256,237.11568685112402,22.4636138127016,0.49858943793631094,6.738721832153202e-08,0.19999274932191993,0.21719382549908745,51.43805572472652,0.9134614595345483,259.26676057339023,236.83019352216334,22.43656705122691,0.9999997307440694,,,0.101,95.81624158937974,948.6756593007894,948.6756313441027,2.7956686801934956e-05,29.408945438324473,2.692559305933045e-07,,,133.1476346207115,9.800533812755519e-05,57.25348288690595,1.9972096118560352,469.59795196046673,0.0,0.0,0.0,71.59490375589277
42,1,43,0.15246,4.021029450060669e-05,469.5979392884509,,,,0,1.0865637371967766e-13,1,1081.823255826483,1081.823255826483,1.6207805144316227e-13,173.0917209322373,35.916532093439244,0.3334074129550671,,,167.56571324552246,1081.8232156161885,1038.550162474492,43.272923436437296,1081.8230859109294,0.00012970525905237718,0.665251607428354,0.09375524787103931,0.10356346427379631,0.1613093270796589,83.83978621593454,0.96,541.4014937800761,519.745434028873,21.656059751203117,0.6646057092717313,0.09394124750054912,0.1037405737125566,0.16138157668851924,83.72493329341881,0.96,540.4177724013816,518.8010615053263,21.616710896055316,9.44097829684134e-06,6.368855292968346e-06,5.934717981448715e-06,0.27099873185330253,0.0009937361690997887,0.96,0.003819729471548319,0.0036669402926863865,0.00015278917886193288,,,,206.21588381766756,1038.550162474492,948.675568078644,89.87455883175124,1038.5501269103952,3.5564096731415636e-05,0.4997146819782143,1.538646437660778e-07,3.203673557526348e-07,0.2174757110159687,51.62115791978233,0.9134616256598791,259.85236580388874,237.3651644987858,22.487201305102953,0.4997146819782143,1.5386464376837001e-07,3.203673557507588e-07,0.21747542600668276,51.62097389984053,0.913461447459454,259.8518307150746,237.36462940998103,22.48720130509356,0.4991902418110838,8.528435780189781e-08,3.204311457127533e-07,0.21734422784680596,51.53571432943992,0.9134614851920028,259.5792352511832,237.11563375755006,22.463601493633128,0.49858920267341217,8.532194973147693e-08,3.2058484850053065e-07,0.21719379796461377,51.43803766860478,0.9134614852255333,259.2666951402488,236.8301404123272,22.436554727921607,0.9999997285236547,,,0.101,95.81623237594304,948.675568078644,948.6755401116387,2.7967005335666647e-05,29.408942610437965,2.7147634536803065e-07,,,133.14758600958527,0.00010984931766819326,57.253461984121664,1.9972088084409245,469.59793928845085,0.0,0.0,0.0,71.59490182391723
43,1,44,0.15246,4.021029536013541e-05,469.5979384419068,,,,0,1.0864629855568238e-13,1,1081.823241448616,1081.823241448616,1.620780539516587e-13,173.09171863177855,35.916531616094055,0.33340741295506704,,,167.56571572407933,1081.8232012383205,1038.5501486717305,43.27292286132209,1081.8230715330526,0.0001297052679957356,0.6647900479995705,0.10238112464755603,0.10284268407633945,0.16130932862868247,83.83978374447503,0.96,541.4014726214692,519.7454137166104,21.65605890485879,0.6641419166013128,0.10255262878831979,0.10301642145873839,0.1613815783248488,83.72493070166631,0.96,540.4177501928755,518.8010401851604,21.616710007714982,9.513339836257247e-06,6.354329265494984e-06,6.281967726079078e-06,0.27099872222892923,0.0010012779379785328,0.96,0.003848718707905521,0.0036947699595893,0.00015394874831622092,,,,206.21588068768241,1038.5501486717305,948.6755587404134,89.874554349083,1038.5501130894963,3.558223414277236e-05,0.4997146936659821,1.8086733682685692e-07,1.6917956898391538e-07,0.2174757224982088,51.62116534413137,0.913461631333771,259.8523878431456,237.36518610517558,22.487201737970032,0.4997146936659821,1.8086733682271037e-07,1.6917956898839627e-07,0.21747543125594063,51.62097729977341,0.9134614492362265,259.85184105225454,237.364639314294,22.48720173796054,0.4991901844647684,1.118897637769035e-07,1.6923607912305328e-07,0.21734421713154584,51.53570735018149,0.9134614877923726,259.5792121560246,237.11561333601415,22.46359882001046,0.4985891453002514,1.1193966323424724e-07,1.6931282399844792e-07,0.21719378724678537,51.438030693596154,0.9134614878311575,259.2666720380717,236.83011998492975,22.436552053141966,0.9999996652680193,,,0.101,95.81623143278176,948.6755587404134,948.6755305367092,2.820370424435307e-05,29.408942320952818,3.347319805928341e-07,,,133.14758120663902,0.00011059736322234064,57.25345991885477,1.9972087170969839,469.5979384419068,0.0,0.0,0.0,71.59490169485312
44,1,45,0.15246,4.021029587679373e-05,469.59794129804607,,,,0,1.08646290280781e-13,1,1081.823287868753,1081.823287868753,1.6207804464326745e-13,173.09172605900045,35.9165331572426,0.33340741295506704,,,167.56570807306386,1081.823247658457,1038.550193235056,43.272924718127385,1081.8231179531836,0.00012970527337157964,0.6652516383166098,0.10284269394395372,0.1023811036269145,0.16130932405752382,83.83979103773754,0.96,541.4015350603922,519.7454736579766,21.656061402415705,0.6646057466002426,0.10301643407929002,0.10255260408036018,0.16138157278977844,83.72493946856459,0.96,540.4178253156778,518.8011123030507,21.616713012627137,9.287381291374719e-06,6.154580454653737e-06,6.380538999536264e-06,0.27099875248777283,0.000977566761725762,0.96,0.003757577113484854,0.00360727402894546,0.00015030308453939424,,,,206.21589072809732,1038.550193235056,948.6755885549808,89.87456916257433,1038.550157717555,3.5517501205891296e-05,0.4997147975408877,2.1925376331400454e-07,1.1537885773532378e-07,0.21747572018991132,51.62116397711549,0.9134616125096047,259.8523890748094,237.3651823387486,22.48720673606083,0.4997147975408877,2.1925376331641636e-07,1.1537885773318109e-07,0.21747544952473144,51.62098921861458,0.9134614432777569,259.8518809162409,237.3646741801892,22.487206736051657,0.499190230790799,1.6174839698807024e-07,1.154223664267356e-07,0.21734421664560963,51.53570709665214,0.913461479105626,259.5792139279133,237.11561269966742,22.463601228245917,0.4985891916488805,1.6182220796812106e-07,1.1547357890587059e-07,0.21719378675267986,51.438030435715106,0.9134614791269102,259.2666737985913,236.83011933637536,22.436554462215927,0.9999995998789,,,0.101,95.81623444405307,948.6755885549808,948.6755601850177,2.836996296344609e-05,29.408943245204405,4.0012110014078506e-07,,,133.14759797846193,0.0001080528316543577,57.25346713073862,1.997209017521455,469.597941298046,0.0,0.0,0.0,71.59490213030011
45,1,46,0.15246,4.021029742862074e-05,469.59795519760314,,,,0,1.0864925635598708e-13,1,1081.8234523096091,1081.823452309609,1.6207805102880547e-13,173.09175236953746,35.91653861667902,0.33340741295506693,,,167.56568783067567,1081.8234120993116,1038.550351098261,43.27293129576094,1081.823282394022,0.00012970528951839527,0.6750599877266739,0.10356347353072197,0.09375512412065794,0.16130930875634703,83.83981545071939,0.96,541.4017440642637,519.745674301693,21.656069762570592,0.6744051927260921,0.10374058198307136,0.09394113585722184,0.1613815558089694,83.72496636419235,0.96,540.4180557819825,518.8013335507032,21.61672223127931,8.717865885812768e-06,5.721453875006401e-06,6.290969280568352e-06,0.27099884379703704,0.0009060157639185427,0.96,0.003482547775942949,0.003343245864905231,0.000139301911037718,,,,206.21592721627823,1038.550351098261,948.6756968252126,89.87461889231682,1038.5503157175294,3.5380731461636605e-05,0.4997150419314725,3.3104867223783715e-07,8.665808748426575e-08,0.21747569961744181,51.62115101724442,0.9134615541370878,259.85236502334675,237.36514520042414,22.48721982292259,0.4997150419314725,3.310486722364372e-07,8.665808748581817e-08,0.21747548781718196,51.62101426564175,0.9134614217101585,259.8519673803476,237.36474755743407,22.48721982291355,0.49919044607886653,3.0198209293727083e-07,8.669402538230564e-08,0.21734423511113427,51.53571930244287,0.9134614496712798,259.57926171760835,237.11564871316708,22.46361300444126,0.4985894070443727,3.0212761962802174e-07,8.673212744268371e-08,0.21719380521480977,51.43804263094918,0.9134614496457383,259.2667215962268,236.83015535418738,22.436566242039422,0.9999994496975645,,,0.101,95.81624537934648,948.6756968252126,948.6756682227103,2.8602502261714056e-05,29.40894660158159,5.503024355517829e-07,,,133.14765438160907,9.477130263900418e-05,57.2534913840919,1.9972099369861844,469.59795519760314,0.0,0.0,0.0,71.59490424942658
46,1,47,0.1016,4.2386619189697166e-05,950.9687041229341,,,,0,1.0862378779135655e-13,1,1850.2128425174214,1850.2128425174214,1.6207814127906693e-13,296.03405480278747,61.4270663715784,0.3334074128099143,,,279.1314278600736,1850.2128001308022,1776.2041388922648,74.00850578717784,1850.2126446794425,0.00015545135973148378,0.7095470852465579,0.11476376157303927,0.08027666405315523,0.15711398583752254,93.17082873306072,0.96,617.7231522678026,593.0142261770903,24.708926090712172,0.7088561377076661,0.11492372000859491,0.08047277502702098,0.15715039011617163,93.04383591198564,0.96,616.738287042564,592.0687555608614,24.669531481702574,0.6960972328212714,0.6960928737789002,4.358823514514895e-06,0.1571873415296273,92.91676321502723,0.96,615.7512053690762,591.1211571543131,24.63004821476309,,,,505.8949617639067,1776.2041388922648,1642.9886612101595,133.21543825166606,1776.2040994618258,3.9430439165878366e-05,0.6997030944511361,0.19998811984928974,6.732962614039849e-08,0.30803654445351825,126.59926865084294,0.9249999264061095,444.31119479344903,410.987822485351,33.32337230809807,0.6997030944511361,0.1999881198492897,6.732962614295616e-08,0.3080361896317523,126.59891277213589,0.924999926405991,444.3104575993293,410.98714058079184,33.32331701853749,0.6991849385200289,0.19999455979814168,6.735697932443821e-08,0.30787810231746177,126.44040268549158,0.9249999263532029,443.98200807995397,410.6833247761046,33.298683303849366,0.6985840425202952,0.1999947028631423,6.738721983471486e-08,0.3076944478158198,126.2563776554363,0.9249999262917792,443.60043898909333,410.3303733679122,33.27006562118112,0.8000115491020381,,,0.101,165.94185478222613,1642.9886612101595,1642.9886319872053,2.9222954344645216e-05,50.93264849751495,0.19998845089796197,,,207.2240550788568,0.0004597167275992326,89.1063436839084,2.797175169942596,950.968704122934,0.0,0.0,0.0,96.6184203388901
47,1,48,0.1016,4.238663021073327e-05,950.9704674236533,,,,0,1.0862238513145042e-13,1,1850.2154761759575,1850.2154761759573,1.620781339845786e-13,296.0344761881532,61.42715380904179,0.3334074128099136,,,279.13176717598145,1850.215433789327,1776.2066672043063,74.00861113351293,1850.2152783378192,0.00015545150796798064,0.7163745852462573,0.0950058422064348,0.08817834220673536,0.15711395406485928,93.17094037048433,0.96,617.724017344959,593.0150566511605,24.70896069379844,0.7156858111305139,0.09520005173921264,0.08837037831636485,0.15715035749016987,93.04394891362539,0.96,616.7391641118119,592.0695975473394,24.6695665644725,0.7199870087933868,0.11782047439136917,0.09393069841925378,0.15718730794573763,92.91687789187172,0.96,615.7520968810481,591.1220130058061,24.630083875242004,,,,505.89618145276313,1776.2066672043063,1642.9909989167716,133.21562862494352,1776.2066275417153,3.966259102811574e-05,0.6997043290697204,1.30945749657001e-06,7.483891219886109e-08,0.30803693376857133,126.59965910643811,0.9249999259744016,444.3120037906926,410.9885706159287,33.323433174763885,0.6997043290697205,1.309457496570587e-06,7.483891219834712e-08,0.30803661043357633,126.59933480779132,0.9249999259742934,444.3113320149453,410.98794922336407,33.32338279158121,0.6991855375231287,6.738408200105431e-07,7.483772022918474e-08,0.3078783054903875,126.44060632045593,0.924999925921257,443.98243033975655,410.68371517461446,33.298715165142085,0.698584641694969,6.740471794201528e-07,7.487250565818572e-08,0.30769465105967175,126.25658121807781,0.9249999258596293,443.6008613963208,410.3307639028645,33.27009749345633,0.8000105706932138,,,0.101,165.94209089059393,1642.9909989167716,1642.9909696938173,2.922295434467459e-05,50.932720966419915,0.1999894293067863,,,207.22435103063222,0.0004279043146686542,89.10647094317184,2.7971788373575386,950.9704674236533,0.0,0.0,0.0,96.61859949024317
48,1,49,0.1016,4.021030182574008e-05,950.97009572805,,,,0,1.0862429459482198e-13,1,1850.2148851376548,1850.2148851376546,1.6207813383458967e-13,296.0343816220248,61.42713418657014,0.33340741295506665,,,279.13169461661454,1850.214844927353,1776.2061266130563,74.00858860887733,1850.2147152219338,0.00012970541914633903,0.7165957863527758,0.08875229829000102,0.08853109718348261,0.15711396158776347,93.17091393764493,0.96,617.7238125172912,593.0148600165995,24.70895250069162,0.7159090663068018,0.08894914870042465,0.08872589352413666,0.1571503644982496,93.04392464070186,0.96,616.7389757161142,592.0694166874696,24.669559028644578,0.7154326615909746,0.08467968123335623,0.08923402843576843,0.1571873143456803,92.91685603826777,0.96,615.7519269885283,591.1218499089872,24.63007707954114,,,,505.89592172560515,1776.2061266130563,1642.9905009460233,133.21558795042836,1776.2060888964518,3.7716604541427216e-05,0.6997050025981705,7.588469928289935e-07,8.531854273137026e-08,0.30803703596694576,126.59976161657399,0.9249999261298403,444.3122160730037,410.98876704611405,33.32344902688964,0.6997050025981705,7.588469928429922e-07,8.531854271745761e-08,0.30803643431755684,126.59915817414415,0.9249999261296391,444.3109660583932,410.9876107826023,33.32335527579094,0.6991857717561368,3.195780004406662e-07,8.534499225732853e-08,0.3078782129216046,126.44051353925909,0.9249999260766938,443.98223796478914,410.683537296795,33.29870066799414,0.6985848759723154,3.196647049484998e-07,8.538735850710703e-08,0.3076945583844876,126.25648839562795,0.9249999260151391,443.60066880026574,410.3305858205121,33.27008297975366,0.9999979316955104,,,0.101,165.94204059554838,1642.9905009460233,1642.9904718882192,2.905780415681474e-05,50.932705529326725,2.0683044893990036e-06,,,207.2242835440164,0.0004387902817184102,89.10644192392705,2.7971806529247933,950.9700957280498,0.0,0.0,0.0,96.61856172596987
49,1,50,0.1016,4.021029453216857e-05,950.9704963096415,,,,0,1.0862506814837555e-13,1,1850.2154902958218,1850.2154902958216,1.6207813381624317e-13,296.0344784473315,61.42715427782128,0.3334074129550671,,,279.1317725752404,1850.2154500855272,1776.2067075649766,74.00861281520744,1850.2153203801838,0.0001297053432568971,0.7165908946972298,0.08852407197350791,0.08852896362905387,0.15711395506706868,93.17093684906858,0.96,617.7239900575661,593.0150304552634,24.70895960230269,0.7159042452516128,0.0887190580976955,0.08872387915288457,0.15715035701629154,93.04395055493517,0.96,616.7391768509303,592.0696097768931,24.669567074037257,0.715214759974024,0.08870246363745844,0.0889203652544092,0.15718730581394083,92.91688517123663,0.96,615.7521534716875,591.12206733282,24.630086138867494,,,,505.89620201785505,1776.2067075649766,1642.9910380516415,133.21563182716008,1776.2066698788017,3.768617480432375e-05,0.6997055351988226,6.248017738614607e-07,9.220112174665595e-08,0.30803718092670973,126.59990700077375,0.9249999259593249,444.3125173027317,410.9890456078281,33.323471694903624,0.6997055351988226,6.248017738641791e-07,9.220112174406167e-08,0.3080365277904169,126.59925191769905,0.9249999259591062,444.3111603165471,410.98779039561066,33.32336992093646,0.699185929386591,2.4984860770002213e-07,9.221815362262636e-08,0.30787823347312904,126.4405341317456,0.9249999259060673,443.982280718224,410.6835767679639,33.298703950260034,0.6985850336354184,2.4992723007634983e-07,9.226412710559174e-08,0.3076945789300305,126.25650896763658,0.9249999258444324,443.6007115412987,410.3306252802388,33.27008626105995,0.9999986163512332,,,0.101,165.9420948432158,1642.9910380516415,1642.9910090755473,2.897609428080152e-05,50.93272217960089,1.383648766690439e-06,,,207.22435151493133,0.00042687333004893553,89.10647115142046,2.797182033419655,950.9704963096415,0.0,0.0,0.0,96.61860242505956
