,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
50,1,51,0.1016,4.021029230562575e-05,950.9707551754667,,,,0,1.0862578006234319e-13,1,1850.2158861603061,1850.2158861603061,1.6207813398645332e-13,296.03454178564897,61.42716742052217,0.33340741295506726,,,279.13182356669085,1850.2158459500138,1776.2070875949062,74.00862864978774,1850.2157162446938,0.00012970532008980075,0.7165903520426328,0.08852765174858193,0.08852819440317897,0.15711395126010197,93.17095022543556,0.96,617.7240937108071,593.0151299623749,24.708963748432254,0.7159037147003826,0.08872256667029298,0.08872309722152313,0.15715035212573333,93.04396749373261,0.96,616.7393083223475,592.0697359894536,24.66957233289391,0.7152155201203344,0.08891836966263154,0.08891760951632102,0.1571872997588012,92.91690584752267,0.96,615.752314211539,591.1222216430774,24.630092568461567,,,,505.89638534494065,1776.2070875949062,1642.991389306207,133.21566062568448,1776.2070499318916,3.766301454828518e-05,0.699705952039691,5.16476609024863e-07,9.963574067528573e-08,0.308037290806372,126.60001720054774,0.9249999257935886,444.3127456468828,410.9892567525122,33.32348889437058,0.699705952039691,5.164766090282813e-07,9.963574067202522e-08,0.3080365899882664,126.59931429330494,0.9249999257933536,444.3112895947578,410.9879099043002,33.323379690457585,0.6991860375482801,2.0781892482772174e-07,9.965723559878548e-08,0.30787823884919757,126.44053951301441,0.9249999257402287,443.98229194089475,410.68358707530416,33.29870486559057,0.6985851418183654,2.0789002982840803e-07,9.970708279137036e-08,0.30769458429905344,126.25651433807354,0.924999925678516,443.60072274935624,410.33063557409054,33.27008717526575,0.999998858721617,,,0.101,165.94213031992695,1642.991389306207,1642.991360382528,2.8923679204165066e-05,50.93273306849242,1.1412783828862981e-06,,,207.22439607245843,0.00041594390820256827,89.10649031115712,2.7971830834460274,950.9707551754668,0.0,0.0,0.0,96.6186287258274
51,1,52,0.1016,4.021029082958281e-05,950.9709182518623,,,,0,1.0862420103932222e-13,1,1850.2161385959398,1850.2161385959396,1.6207813467632766e-13,296.0345821753504,61.427175801385204,0.3334074129550674,,,279.1318560781923,1850.2160983856488,1776.2073299331303,74.00863874721381,1850.215968680344,0.00012970530473163045,0.7165903791319099,0.08852819618066182,0.08852816909138465,0.1571139492564044,93.17095726574533,0.96,617.7241482660413,593.0151823353996,24.70896593064172,0.715903761305156,0.08872311192737513,0.08872306532260175,0.15715034901002187,93.04397828523865,0.96,616.7393920812061,592.0698163979579,24.66957568324822,0.7152160558848193,0.08891864613205243,0.08891811036756762,0.15718729545980026,92.9169205272083,0.96,615.7524283330965,591.1223311997726,24.630097133323865,,,,505.89650223874327,1776.2073299331303,1642.9916132335375,133.21567905644665,1776.2072922899843,3.7643146165235946e-05,0.6997062927895678,4.4848110462792896e-07,1.0773122777913803e-07,0.30803737771622497,126.6001043630899,0.9249999256507159,444.31292626057206,410.9894237566811,33.3235025038909,0.6997062927895678,4.4848110463088526e-07,1.0773122777637182e-07,0.3080366301163811,126.59935453447014,0.9249999256504648,444.311373012543,410.9879870022583,33.323386010284736,0.6991861094511075,1.796593023743239e-07,1.0775647502060871e-07,0.30787823361631184,126.44053426121627,0.9249999255972672,443.98228111458474,410.68357699749583,33.29870411708892,0.6985852137319024,1.7972409798316785e-07,1.0781056094329561e-07,0.3076945790561643,126.25650907996696,0.9249999255354875,443.60071190228433,410.3306254771022,33.27008642518208,0.9999990350422864,,,0.101,165.94215293658732,1642.9916132335375,1642.9915843645283,2.8869009281398567e-05,50.93274001023966,9.649577136527546e-07,,,207.2244245261069,0.00040699833928788343,89.10650254622597,2.7971839087621455,950.9709182518623,0.0,0.0,0.0,96.6186452943892
52,1,53,0.1016,4.021028962763902e-05,950.9710226928144,,,,0,1.0862642856630636e-13,1,1850.2163020012865,1850.2163020012865,1.620781339238683e-13,296.03460832020585,61.42718122644271,0.33340741295506743,,,279.13187711948905,1850.216261790997,1776.2074868022764,74.00864528342831,1850.2161320857047,0.00012970529222544955,0.7165903995765597,0.08852819073513862,0.08852817029048884,0.1571139483006813,93.17096062383251,0.96,617.7241742877966,593.0152073162847,24.708966971511938,0.7159038011201738,0.08872310122733958,0.08872306141232181,0.15715034699476788,93.04398526523264,0.96,616.7394462568014,592.0698684065293,24.669577850272127,0.715216131094653,0.08891820099317348,0.08891812578333974,0.157187292325328,92.91693123042388,0.96,615.7525115411066,591.1224110794624,24.630100461644243,,,,505.89657790512246,1776.2074868022764,1642.9917581478696,133.21569102723168,1776.2074491751011,3.7627175118090856e-05,0.6997065745327571,3.983546526551828e-07,1.1661146337186534e-07,0.30803744821215334,126.60017506404533,0.9249999255356991,444.3130727630108,410.9895592203226,33.323513542688175,0.6997065745327571,3.9835465265844885e-07,1.1661146336881216e-07,0.30803665822391874,126.59938272051517,0.9249999255354336,444.31143144689986,410.98804100292426,33.32339044397555,0.6991861522276747,1.5941644594212622e-07,1.1663987872297483e-07,0.3078782220405202,126.44052265274202,0.9249999254821764,443.9822571010352,410.683554733866,33.29870236716917,0.6985852565093342,1.594760724884099e-07,1.1669864058793929e-07,0.3076945674685341,126.25649746781993,0.9249999254203429,443.6006878641555,410.3306031907567,33.2700846733988,0.9999991531642427,,,0.101,165.94216757293484,1642.9917581478696,1642.991729328213,2.8819656415792852e-05,50.93274450258396,8.468357572830651e-07,,,207.22444296778133,0.0004000952679425539,89.10651047614597,2.797184557802523,950.9710226928145,0.0,0.0,0.0,96.61865590558993
53,1,54,0.1016,4.0210288085496955e-05,950.9710907874883,,,,0,1.0862531542644276e-13,1,1850.2164094596387,1850.2164094596385,1.6207813405648423e-13,296.0346255135422,61.427184794060004,0.33340741295506754,,,279.1318909538591,1850.2163692493505,1776.2075899623114,74.00864958176307,1850.2162395440744,0.0001297052761795118,0.7165904078835343,0.08852817968822621,0.08852817138125157,0.15711394791629218,93.17096197444593,0.96,617.7241847536746,593.0152173635277,24.70896739014697,0.7159038267713371,0.08872308408857368,0.08872305843741035,0.15715034566985867,93.04398985416485,0.96,616.7394818740408,592.0699025990792,24.669579274961652,0.7152161741564429,0.08891816164054127,0.08891811857875137,0.1571872900133047,92.91693912524829,0.96,615.7525729163589,591.1224699997044,24.630102916654433,,,,505.8966276706879,1776.2075899623114,1642.9918534253275,133.21569892205582,1776.2075523473834,3.761492801371706e-05,0.6997068084682556,3.604114390245382e-07,1.2647594044859423e-07,0.308037506484719,126.60023350641224,0.9249999254474109,444.3131938610657,410.98967119678684,33.323522664278855,0.6997068084682556,3.6041143902844253e-07,1.2647594044492316e-07,0.3080366805891238,126.5994051483382,0.9249999254471333,444.31147794216093,410.9880839718045,33.32339397035648,0.6991861697803043,1.44059586861399e-07,1.26506957163924e-07,0.30787820653003056,126.4405071014585,0.9249999253938278,443.98222490401184,410.6835249123967,33.29869999161517,0.6985852740533293,1.4411493968000274e-07,1.2657094474052195e-07,0.30769455194504886,126.25648191447894,0.9249999253319533,443.60065564014485,410.3305733443396,33.27008229580531,0.9999992412339084,,,0.101,165.9421771959581,1642.9918534253275,1642.9918246524608,2.8772866805815352e-05,50.932747456185155,7.587660916796687e-07,,,207.22445510190198,0.00039496698306395946,89.10651569381785,2.7971850607701447,950.9710907874883,0.0,0.0,0.0,96.61866282400881
54,1,55,0.1016,4.021028726163995e-05,950.9711350008998,,,,0,1.086264235306157e-13,1,1850.2164796800594,1850.2164796800594,1.6207813400567003e-13,296.03463674880953,61.42718712537797,0.3334074129550676,,,279.1318999924066,1850.216439469772,1776.2076573739241,74.00865239058037,1850.2163097645043,0.0001297052676073093,0.7165904102848292,0.08852817475327192,0.08852817235197712,0.15711394781939664,93.17096231490424,0.96,617.7241873918797,593.0152198962045,24.708967495675253,0.715903843435106,0.08872307322214878,0.08872305655837986,0.1571503448033914,93.04399285524705,0.96,616.7395051670975,592.0699249604135,24.66958020668397,0.7152162052579873,0.08891814490667752,0.08891811380513308,0.15718728834492027,92.91694482225529,0.96,615.7526172055274,591.1225125173063,24.630104688221145,,,,505.89666020148627,1776.2076573739241,1642.9919156751093,133.21570409279133,1776.2076197679005,3.760602355584867e-05,0.6997070011307281,3.302717468453894e-07,1.3760927436795152e-07,0.3080375549721715,126.60028213558309,0.9249999253831555,444.31329462142054,410.98976437155795,33.32353024986258,0.6997070011307281,3.302717468489854e-07,1.3760927436461419e-07,0.3080367008516815,126.59942546834642,0.9249999253828681,444.31152006116827,410.9881229033293,33.32339715783894,0.6991861640453133,1.3190743456132252e-07,1.3764242562625152e-07,0.307878188367339,126.44048889278017,0.924999925329524,443.98218718895146,410.6834899974188,33.298697191532646,0.6985852683001706,1.31959191255208e-07,1.3771234981467455e-07,0.30769453376852723,126.25646370477659,0.9249999252676195,443.6006178963602,410.33053840280303,33.270079493557155,0.9999993093168141,,,0.101,165.94218348318606,1642.9919156751093,1642.9918869465848,2.872852442642007e-05,50.93274938592839,6.906831858698675e-07,,,207.2244630282071,0.00039132382080686167,89.10651910212906,2.79718543460694,950.9711350009,0.0,0.0,0.0,96.61866731609142
55,1,56,0.1016,4.021028748546037e-05,950.9711621829199,,,,0,1.0862544618203069e-13,1,1850.2165230319874,1850.2165230319872,1.6207813402943153e-13,296.034643685118,61.42718856466198,0.33340741295506754,,,279.13190557158543,1850.2164828216999,1776.2076989917723,74.00865412465733,1850.21635311643,0.0001297052699361579,0.7165904101364999,0.0885281729041366,0.08852817305246585,0.1571139478432689,93.1709622310252,0.96,617.7241867419025,593.0152192722263,24.70896746967617,0.7159038537055361,0.08872306601459604,0.08872305574416596,0.15715034426684796,93.04399471361094,0.96,616.7395195908854,592.06993880725,24.669580783635425,0.7152162259881881,0.08891813226024979,0.08891811153004901,0.15718728723070555,92.9169486269493,0.96,615.7526467836418,591.1225409122961,24.630105871345723,,,,505.8966803002046,1776.2076989917723,1642.9919541013126,133.21570729034016,1776.2076613916524,3.7600119960765563e-05,0.6997071562896208,3.055697643645723e-07,1.5041087170414655e-07,0.3080375951005373,126.60032238172353,0.9249999253405257,444.3133780076245,410.9898414848494,33.32353652277509,0.6997071562896208,3.0556976436370826e-07,1.5041087170528997e-07,0.3080367211860823,126.59944586140031,0.9249999253402316,444.31156232251453,410.98816197612757,33.32340034638693,0.6991861355604475,1.2196078379337632e-07,1.504456495242263e-07,0.3078781681471426,126.44046862270508,0.9249999252868567,443.98214519219556,410.68345113147933,33.298694060716265,0.6985852397871786,1.2200945715054002e-07,1.5052244922326578e-07,0.3076945135337505,126.25644343437567,0.9249999252249325,443.6005758693179,410.330499508856,33.270076360461864,0.9999993641584889,,,0.101,165.94218736423255,1642.9919541013126,1642.9919254154054,2.8685907205039807e-05,50.93275057714069,6.358415112098928e-07,,,207.2244679113123,0.0003889468972343071,89.1065212018643,2.7971856879268677,950.97116218292,0.0,0.0,0.0,96.61867007778466
56,1,57,0.1016,4.0210286325417216e-05,950.9711758006847,,,,0,1.0862578702880198e-13,1,1850.2165447804878,1850.2165447804875,1.6207813443387112e-13,296.03464716487804,61.42718928671219,0.3334074129550677,,,279.13190837005146,1850.2165045702013,1776.2077198703457,74.00865499459786,1850.2163748649434,0.00012970525786594486,0.71659040922907,0.08852817255127304,0.08852817345870287,0.1571139478971094,93.17096204184777,0.96,617.7241852759704,593.0152178649315,24.70896741103886,0.7159038588685791,0.08872306118740586,0.0887230560243629,0.1571503439949812,93.04399565524452,0.96,616.7395268994236,592.0699458234466,24.669581075976993,0.7152162370911846,0.0889181228885694,0.08891811178557278,0.15718728663152634,92.91695067295916,0.96,615.7526626895493,591.1225561819673,24.63010650758201,,,,505.8966904056031,1776.2077198703457,1642.991973377154,133.21570889616797,1776.2076822733218,3.759702391292118e-05,0.699707275590878,2.8475439089938694e-07,1.654531337181079e-07,0.30803762760567116,126.60035498281933,0.9249999253181913,444.31344554894963,410.9899039506467,33.32354159830297,0.699707275590878,2.8475439089763146e-07,1.6545313372015752e-07,0.3080367429632518,126.59946770245051,0.9249999253178935,444.31160757492466,410.9882038246785,33.32340375024611,0.69918608366184,1.1359024780921132e-07,1.6548885542596446e-07,0.3078781460321253,126.44044645424276,0.9249999252644949,443.98209925217026,410.68340862703104,33.298690625139194,0.6985851878496084,1.1363622964263702e-07,1.6557379985423343e-07,0.3076944914033222,126.25642126609053,0.9249999252025604,443.60052989727734,410.33045697479764,33.27007292247969,0.9999994096758447,,,0.101,165.94218931109256,1642.991973377154,1642.991944732625,2.8644529061812374e-05,50.932751174691774,5.903241552638856e-07,,,207.2244703426053,0.0003877139374965924,89.10652224732027,2.797185822693204,950.9711758006847,0.0,0.0,0.0,96.61867146134956
57,1,58,0.1016,4.0210286564409486e-05,950.9711769790605,,,,0,1.0862449681653115e-13,1,1850.216546602169,1850.2165466021688,1.620781341449669e-13,296.03464745634705,61.42718934719201,0.3334074129550677,,,279.13190860397197,1850.2165063918821,1776.2077216191567,74.008655067465,1850.216376686622,0.00012970526035265226,0.7165904082208341,0.08852817275951051,0.08852817376774647,0.15711394794660918,93.17096186792232,0.96,617.7241839282252,593.0152165710962,24.708967357129026,0.7159038593202031,0.0887230580364145,0.08872305758479056,0.15715034396702088,93.0439957520875,0.96,616.7395276510754,592.0699465450323,24.669581106043093,0.7152162387420484,0.08891811635706992,0.08891811470620622,0.1571872865404483,92.91695098396215,0.96,615.7526651073213,591.1225585030284,24.630106604292877,,,,505.8966912950642,1776.2077216191567,1642.9919749915707,133.2157090308427,1776.207684022413,3.7596743654037076e-05,0.6997073588079672,2.668071692797021e-07,1.8359008003555372e-07,0.30803765268465577,126.60038013654209,0.9249999253162339,444.31349765483805,410.9899521477198,33.323545507118226,0.6997073588079672,2.668071692820836e-07,1.8359008003348024e-07,0.3080367671057213,126.59949191678177,0.9249999253159358,444.3116577350659,410.98825022193563,33.32340751313031,0.6991860064144808,1.0637829824245029e-07,1.8362565740799817e-07,0.30787812184995833,126.44042221465996,0.9249999252625202,443.98204901081084,410.6833621529006,33.29868685791023,0.6985851105509844,1.0642189080642731e-07,1.8372051487665543e-07,0.3076944672046848,126.25639702708041,0.9249999252005846,443.6004796216984,410.33041046901445,33.270069152683924,0.9999994484384397,,,0.101,165.94218947414865,1642.9919749915707,1642.9919463876568,2.8603913789608346e-05,50.932751224738695,5.515615601790107e-07,,,207.2244705092519,0.00038760587550481883,89.1065223189783,2.7971858345814,950.9711769790605,0.0,0.0,0.0,96.61867158107255
58,1,59,0.1016,4.021028604609941e-05,950.9711646487857,,,,0,1.0862235102491755e-13,1,1850.21652677393,1850.2165267739297,1.6207813410135636e-13,296.0346442838288,61.42718868889447,0.3334074129550677,,,279.1319060513586,1850.2164865636437,1776.207702584053,74.00865427433564,1850.2163568583887,0.00012970525495964992,0.7165904066261564,0.08852817296317296,0.08852817455785067,0.15711394801166184,93.17096163934934,0.96,617.7241821570174,593.0152148707366,24.708967286280767,0.715903854554917,0.08872305615633713,0.08872306092162317,0.15715034420433144,93.0439949301421,0.96,616.7395212715033,592.0699404206433,24.669580850860125,0.7152162306628647,0.0889181124705297,0.08891812054971349,0.15718728698034068,92.91694948186718,0.96,615.752653429868,591.1225472926733,24.63010613719474,,,,505.89668217247186,1776.207702584053,1642.991957417613,133.21570756690514,1776.207664984518,3.759953509414211e-05,0.6997074036449205,2.5100229540156135e-07,2.0616534209328664e-07,0.30803766999038373,126.6003974948333,0.9249999253365548,444.3135336035143,410.9899854092716,33.32354819424272,0.6997074036449205,2.510022954004949e-07,2.0616534209467268e-07,0.30803679423080926,126.59951912363984,0.9249999253362601,444.3117140848989,410.9883023545572,33.32341173034168,0.6991859002497643,1.0003413145602035e-07,2.0619884785206584e-07,0.30787809506818853,126.4403953703287,0.9249999252828345,443.9819933612592,410.68331068608865,33.29868267517052,0.6985850043203696,1.0007556892886469e-07,2.0630618371355204e-07,0.30769444040496297,126.25637018367003,0.9249999252209083,443.60042393484576,410.33035896769553,33.27006496715022,0.9999994821905352,,,0.101,165.94218769917893,1642.991957417613,1642.99192885401,2.8563602990219806e-05,50.932750679946004,5.178094646811808e-07,,,207.2244682146651,0.00038872577618664575,89.106521332306,2.797185711859975,950.9711646487857,0.0,0.0,0.0,96.61867032831663
59,1,60,0.1016,4.021028518499019e-05,950.9711347322792,,,,0,1.0862276317260786e-13,1,1850.2164789074006,1850.2164789074006,1.6207813413402618e-13,296.03463662518413,61.42718709972571,0.33340741295506776,,,279.13189988898745,1850.2164386971153,1776.2076566321946,74.00865235967485,1850.2163089918695,0.00012970524599983092,0.7165904019447161,0.0885281727639363,0.08852817744537658,0.15711394818303548,93.17096103720024,0.96,617.7241774909753,593.0152103913363,24.70896709963907,0.7159038423262869,0.08872305524451544,0.08872306747314553,0.15715034478610393,93.04399291512372,0.96,616.7395056318331,592.0699254065598,24.669580225273346,0.7152161947986923,0.08891811104099832,0.08891814690517073,0.15718728801856283,92.9169459366635,0.96,615.7526258690608,591.1225208342984,24.630105034762426,,,,505.89666008255654,1776.2076566321946,1642.991914989753,133.2157040364364,1776.2076190261896,3.760600485062944e-05,0.6997074050619874,2.368578019641173e-07,2.354407350450994e-07,0.3080376784681942,126.60040600008675,0.9249999253836059,444.31355120234076,410.9900017090901,33.3235494932506,0.6997074050619874,2.368578019666417e-07,2.3544073504290684e-07,0.3080368246035417,126.59954958904478,0.9249999253833187,444.3117771736284,410.988360732536,33.32341644109241,0.6991857591260953,9.434476757981862e-08,2.3546843663610043e-07,0.3078780646073254,126.44036483940307,0.9249999253298914,443.98193005928965,410.68325215266395,33.298677906625656,0.6985848631124173,9.43842302997451e-08,2.3559218258506864e-07,0.30769440992391434,126.25633965402191,0.9249999252679871,443.6003605909308,410.3303003954631,33.27006019546771,0.9999995121399026,,,0.101,165.94218341396507,1642.991914989753,1642.9918864665822,2.8523170939796536e-05,50.93274936468235,4.87860097365593e-07,,,207.22446273557236,0.0003913467699832,89.10651897629612,2.7971854323624874,950.9711347322792,0.0,0.0,0.0,96.61866728879956
60,1,61,0.1016,4.02102854468853e-05,950.9710772824067,,,,0,1.0862282222817398e-13,1,1850.216387579245,1850.2163875792448,1.620781345940952e-13,296.0346220126792,61.42718406763094,0.33340741295506776,,,279.1318881293762,1850.2163473689595,1776.207568957162,74.0086487065485,1850.2162176637107,0.00012970524872483362,0.7165904043356526,0.08852817151668917,0.08852816912575276,0.15711394867865955,93.1709592957449,0.96,617.7241639964705,593.0151974366116,24.70896655985882,0.7159038338775395,0.08872305470840473,0.08872306315715217,0.15715034590353377,93.04398904481155,0.96,616.7394755922028,592.0698965685147,24.669579023688176,0.7152157058213269,0.08891808680847763,0.08891857578584293,0.15718728981897595,92.91693978881973,0.96,615.7525780750374,591.1224749520359,24.630103123001494,,,,505.8966178879343,1776.207568957162,1642.9918340262009,133.21569731365048,1776.2075313398514,3.761731055462227e-05,0.6997073532752911,2.2378951123065567e-07,2.755762075800915e-07,0.30803767579032904,126.60040331798874,0.924999925465951,444.3135456123171,410.9899965749057,33.32354903741136,0.6997073532752911,2.237895112332559e-07,2.75576207577842e-07,0.30803685768342454,126.59958277128338,0.924999925465676,444.3118458755564,410.9884243184066,33.3234215571498,0.6991855726805737,8.91448218652737e-08,2.755903435460216e-07,0.30787802834130384,126.44032849116994,0.9249999254122585,443.9818546849472,410.6831824679724,33.29867221697482,0.6985846765578589,8.918244513384019e-08,2.7573700354609123e-07,0.30769437363404584,126.25630330749229,0.9249999253503924,443.6002851670307,410.3302306649162,33.27005450211448,0.9999995393526868,,,0.101,165.9421752366463,1642.9918340262009,1642.9918055443181,2.848188280728908e-05,50.93274685481223,4.606473131946824e-07,,,207.22445232967792,0.00039602844976995293,89.10651450176151,2.7971849557890147,950.9710772824068,0.0,0.0,0.0,96.6186614518925
61,1,62,0.1016,4.021028532768323e-05,950.9709680975941,,,,0,1.0862247743408519e-13,1,1850.2162157071778,1850.2162157071778,1.620781344271193e-13,296.0345945131484,61.4271783614783,0.33340741295506776,,,279.1318659942492,1850.2161754968924,1776.2074039599788,74.0086418316659,1850.2160457916448,0.00012970524748452536,0.7165909908427552,0.08852819452840048,0.08852760802129774,0.1571139500035735,93.17095464044748,0.96,617.7241279226556,593.0151628057494,24.70896511690629,0.7159044131032413,0.08872308053500567,0.08872250130930386,0.1571503480163444,93.0439817269196,0.96,616.739418793997,592.069842042237,24.669576751759923,0.7152149991669545,0.08891757613792432,0.0889182827922967,0.15718729279493024,92.91692962688214,0.96,615.7524990749923,591.1223991119926,24.630099962999687,,,,505.89653842343006,1776.2074039599788,1642.9916816228513,133.2156847017333,1776.2073663245844,3.763539426333205e-05,0.6997072302447284,2.1219112980338882e-07,3.3522169258897235e-07,0.3080376571520516,126.60038463015347,0.9249999255986413,444.31350684608003,410.9899607750954,33.32354607098459,0.6997072302447284,2.1219112980231767e-07,3.3522169259041357e-07,0.3080368905634376,126.59961575535807,0.9249999255983838,444.3119141461035,410.98848752762126,33.32342661848227,0.6991853217726682,8.42956140752795e-08,3.3520351951421633e-07,0.307877981564599,126.44028160963998,0.924999925544993,443.98175745699433,410.68309259105484,33.298664865939465,0.6985844255042347,8.433149250194468e-08,3.3538511665047377e-07,0.30769432682670467,126.25625642827848,0.9249999254831888,443.6001878754065,410.3301407290795,33.27004714632697,0.9999995640193591,,,0.101,165.94215984390797,1642.9916816228513,1642.9916531828378,2.844001339668967e-05,50.932742130308384,4.3598064103394655e-07,,,207.22443281909233,0.0004038360067312048,89.1065061122097,2.79718420776636,950.9709680975942,0.0,0.0,0.0,96.61865035871556
62,1,63,0.1016,4.0210284494673326e-05,950.9707375062462,,,,0,1.086221120659891e-13,1,1850.2158580801458,1850.2158580801456,1.6207813416222055e-13,296.0345372928233,61.427166488260845,0.3334074129550678,,,279.13181992723264,1850.2158178698612,1776.207060638037,74.00862752658509,1850.2156881646224,0.00012970523881705335,0.7165958724837154,0.08852895212285798,0.08852407048189793,0.15711395352838212,93.17094225547963,0.96,617.7240319517559,593.0150706736856,24.70896127807029,0.7159092248632233,0.08872384795529484,0.08871903619531282,0.15715035242897868,93.04396644341978,0.96,616.7393001702872,592.0697281634756,24.669572006811553,0.715432892157426,0.08892031451619427,0.0887024215257228,0.15718729818300983,92.91691122833323,0.96,615.7523560425792,591.122261800876,24.630094241703247,,,,505.89637297211266,1776.207060638037,1642.991364394818,133.2156585801547,1776.207022974973,3.766306438034327e-05,0.6997069930146801,1.9869615536359506e-07,4.3592620357759876e-07,0.3080376097940421,126.60033714035474,0.9249999258070686,444.3134083861446,410.9898697922695,33.323538593875085,0.6997069930146801,1.9869615536641018e-07,4.359262035751764e-07,0.30803691123759347,126.59963650065141,0.9249999258068343,444.3119570329428,410.9885272905615,33.32342974238137,0.6991849656136919,7.966986758374393e-08,4.3582884381898307e-07,0.30787791236412115,126.44021225465377,0.9249999257534975,443.9816136161088,410.6829596308187,33.2986539852901,0.6985840691364871,7.970405600299643e-08,4.3607180362459674e-07,0.30769425758063995,126.25618707645278,0.9249999256917908,443.6000439397765,410.3300076811684,33.27003625860813,0.9999995891127149,,,0.101,165.94212780387664,1642.991364394818,1642.9913360025448,2.839227327253408e-05,50.93273229623936,4.1088728516688073e-07,,,207.2243923723621,0.0004168030241457881,89.1064887201157,2.7971830207795394,950.9707375062462,0.0,0.0,0.0,96.61862693063462
63,1,64,0.1016,4.0210284177743325e-05,950.970137119487,,,,0,1.0862136877086912e-13,1,1850.2149461667163,1850.2149461667161,1.6207813413980574e-13,296.0343913866746,61.42713621273498,0.3334074129550678,,,279.1317024451237,1850.214905956432,1776.2061852011486,74.0085910500479,1850.2147762511963,0.00012970523551933145,0.7163743889922336,0.08853099336849804,0.08875247685997974,0.15711396389503796,93.17090583070986,0.96,617.7237496967617,593.0147997088912,24.708949987870458,0.715685685199919,0.08872576851744475,0.08894930818074903,0.15715036371084037,93.04392736793959,0.96,616.7389968837304,592.0694370083811,24.669559875349268,0.719986953356188,0.0892338822330399,0.08467982103427782,0.15718731047758583,92.91686924647428,0.96,615.7520296707044,591.1219484838762,24.63008118682817,,,,505.8959508448983,1776.2061852011486,1642.9905551354898,133.2155923717104,1776.2061475072003,3.7693948471512674e-05,0.6997065382881226,1.9575260076709927e-07,6.504791582487342e-07,0.3080374975201534,126.6002245455956,0.9249999261156565,444.3131750218966,410.98965406746714,33.32352095442948,0.6997065382881226,1.9575260075660344e-07,6.504791582596578e-07,0.308036868602829,126.59959375288327,0.9249999261154461,444.3118683541614,410.98844539981513,33.32342295434628,0.699184390626085,7.514208798934916e-08,6.501296950301926e-07,0.30787777927242954,126.44007886165136,0.9249999260622045,443.9813369997897,410.6827038978041,33.298633101985544,0.698583493798147,7.51746033310609e-08,6.505129433681548e-07,0.307694124396508,126.25605368476815,0.9249999260006428,443.59976713135256,410.32975177040345,33.27001536094909,0.9999996055512439,,,0.101,165.94204606868448,1642.9905551354898,1642.9905267777754,2.8357714318868578e-05,50.93270720920018,3.944487561305816e-07,,,207.2242896837054,0.0004377607804083109,89.10644456399332,2.797180961000477,950.970137119487,0.0,0.0,0.0,96.61856593133989
64,1,65,0.1016,4.021028413296674e-05,950.967190237666,,,,0,1.086212053180814e-13,1,1850.2105761277173,1850.2105761277173,1.6207814102027693e-13,296.03369218043474,61.42699112744022,0.3334074129550678,,,279.13113941471346,1850.2105359174332,1776.2019899637103,74.0084162484879,1850.210406212198,0.00012970523505306954,0.7095466074482244,0.08817826821181862,0.09500604975582787,0.15711401684398849,93.17071978913715,0.96,617.7223080613576,593.0134157389033,24.708892322454293,0.7088557209199166,0.0883702835716513,0.0952002478516538,0.15715041786754466,93.04373979497443,0.96,616.7375410234155,592.0680393824788,24.669501640936634,0.69609677224367,0.09393056661406866,0.11782074772658671,0.15718736594958957,92.9166798306019,0.96,615.7505571274253,591.1205348423282,24.630022285096977,,,,505.8939269929142,1776.2019899637103,1642.9866754615816,133.2152770117526,1776.2019524733344,3.7490375851412874e-05,0.6997052478216492,1.5164422724528955e-07,1.4421107006274985e-06,0.30803705300029666,126.59977871886258,0.924999926527719,444.312251334883,410.9887998401322,33.32345149475083,0.6997052478216492,1.5164422724468715e-07,1.4421107006285713e-06,0.3080362932049943,126.59901665939242,0.9249999265274657,444.31067274900465,410.98733964819814,33.323333100806494,0.699183017661381,7.065354377062151e-08,1.4436182477078246e-06,0.3078772800006343,126.43957842620554,0.9249999264744181,443.98029955756107,410.68174444683405,33.29855511072697,0.6985821198725103,7.068444122168963e-08,1.444610077933833e-06,0.3076936247121422,126.25555318845365,0.9249999264130514,443.59872883188564,410.3287915264174,33.26993730546828,0.999999652603172,,,0.101,165.94165422161979,1642.9866754615816,1642.986647220808,2.8240773669019383e-05,50.93258693930903,3.4739682801226327e-07,,,207.2237992016743,0.0004696084183956123,89.10623365671995,2.7971756331771895,950.9671902376658,0.0,0.0,0.0,96.61826652814686
65,1,66,0.15246,4.021029491937072e-05,469.5979519604712,,,,0,1.0865464279050083e-13,1,1081.8233956701429,1081.8233956701429,1.620780516623281e-13,173.09174330722288,35.916536736248744,0.3334074129550671,,,167.5656978414526,1081.8233554598478,1038.5502967244008,43.27292903018342,1081.8232257545844,0.00012970526340969296,0.6750598238292426,0.08027684629974459,0.11476362991872642,0.1613093143500402,83.83980652599432,0.96,541.4016676581124,519.7456009517879,21.65606670632447,0.6744050354848556,0.08047292739647458,0.11492361283153542,0.16138156289314765,83.72495514367179,0.96,540.4179596343197,518.8012412489468,21.61671838537286,9.006840613341312e-06,4.503303503635998e-06,0.6960922687065603,0.2709988053136602,0.0009361717864717251,0.96,0.003598462152306117,0.0034545236662138724,0.0001439384860922448,,,,206.21591452429945,1038.5502967244008,948.6756593008447,89.87460193602497,1038.5502612368696,3.548753131861949e-05,0.4997148484782512,1.1761170209073361e-07,0.19999051695510006,0.21747568043498838,51.62113840260391,0.9134615744390073,259.8523186683262,237.36510813239587,22.48721053593029,0.4997148484782512,1.176117020832154e-07,0.1999905169551001,0.21747544749063893,51.62098799907092,0.9134614287918394,259.8518813285003,237.3646707925794,22.487210535920937,0.49919047695862895,6.735697781261343e-08,0.19999260805972996,0.21734425537783453,51.53573239713968,0.9134614595414373,259.5793006642247,237.1156868514883,22.46361381273642,0.4985894379409704,6.738721832153202e-08,0.1999927493187582,0.21719382550025598,51.43805572548494,0.9134614595345473,259.2667605758184,236.83019352438112,22.43656705143733,0.9999997307440707,,,0.101,95.81624158938531,948.6756593008447,948.6756313441579,2.7956686796152086e-05,29.408945438326185,2.692559293358838e-07,,,133.1476346207216,9.800533377543911e-05,57.253482886910284,1.9972096118561018,469.5979519604712,0.0,0.0,0.0,71.59490375589345
66,1,67,0.15246,4.0210294198537584e-05,469.5979392884493,,,,0,1.0865489509094749e-13,1,1081.823255826468,1081.823255826468,1.6207805202428735e-13,173.0917209322349,35.91653209343874,0.33340741295506715,,,167.56571324552593,1081.8232156161737,1038.5501624744813,43.27292343643676,1081.8230859109178,0.00012970525590935843,0.6652516074267595,0.09375524787174515,0.10356346427422823,0.1613093270798371,83.83978621565029,0.96,541.4014937776424,519.7454340265367,21.656059751105698,0.6646057092732939,0.09394124750054499,0.10374057371210679,0.16138157668834333,83.7249332936974,0.96,540.4177724037689,518.8010615076182,21.616710896150796,9.440978378511895e-06,6.36885542839896e-06,5.9347176632283765e-06,0.2709987318532909,0.000993736178229318,0.96,0.0038197295066406275,0.003666940326375002,0.00015278918026562542,,,,206.21588381766227,1038.5501624744813,948.6755680786328,89.8745588317523,1038.550126910385,3.556409652218938e-05,0.499714681975532,1.5386464288160736e-07,3.203673621048516e-07,0.21747571101528984,51.62115791934105,0.913461625659875,259.8523658024797,237.36516449749763,22.48720130498208,0.499714681975532,1.5386464288069365e-07,3.2036736210617925e-07,0.21747542600600944,51.62097389940282,0.9134614474594533,259.85183071367595,237.36462940870325,22.487201304972682,0.4991902418118342,8.528435735050052e-08,3.204311520849571e-07,0.2173442278469906,51.53571432955988,0.9134614851920013,259.5792352515673,237.11563375790058,22.463601493666726,0.4985892026780647,8.532194927893392e-08,3.2058485488940504e-07,0.21719379796577512,51.43803766935853,0.9134614852255318,259.2666951426621,236.83014041453131,22.436554728130798,0.9999997285236552,,,0.101,95.81623237594192,948.6755680786328,948.6755401116275,2.7967005333553686e-05,29.408942610437617,2.714763449722119e-07,,,133.1475860095853,0.0001098493190464309,57.25346198412168,1.997208808440963,469.5979392884493,0.0,0.0,0.0,71.59490182391698
67,1,68,0.15246,4.021029527852149e-05,469.5979384419066,,,,0,1.0864490594719451e-13,1,1081.8232414486158,1081.8232414486156,1.620780541499267e-13,173.09171863177855,35.91653161609405,0.33340741295506704,,,167.56571572408055,1081.8232012383203,1038.5501486717312,43.27292286132213,1081.8230715330533,0.0001297052671465455,0.6647900479979773,0.10238112464798323,0.10284268407676543,0.16130932862885913,83.83978374419317,0.96,541.401472619056,519.7454137142938,21.656058904762222,0.6641419166028943,0.10255262878791438,0.10301642145831388,0.1613815783246717,83.7249307019469,0.96,540.4177501952797,518.8010401874685,21.61671000781121,9.513339861020672e-06,6.3543292724101e-06,6.281967789901323e-06,0.270998722228926,0.0010012779404757438,0.96,0.0038487187175043625,0.003694769968804188,0.00015394874870017458,,,,206.2158806876808,1038.5501486717312,948.6755587404127,89.87455434908446,1038.550113089497,3.55822340807642e-05,0.499714693663299,1.8086733669240973e-07,1.6917956968111199e-07,0.21747572249753291,51.62116534369199,0.9134616313337686,259.8523878417422,237.3651861038929,22.48720173784927,0.49971469366329896,1.808673366911372e-07,1.6917956968271584e-07,0.21747543125526794,51.6209772993361,0.9134614492362259,259.8518410508571,237.36463931301736,22.487201737839776,0.4991901844655179,1.1188976347229286e-07,1.6923607981992097e-07,0.21734421713173158,51.535707350302154,0.9134614877923715,259.57921215641085,237.11561333636666,22.463598820044158,0.498589145304903,1.1193966292884107e-07,1.69312824697146e-07,0.21719378724794774,51.438030694350566,0.9134614878311564,259.26667204048704,236.83011998713576,22.43655205335126,0.9999996652680204,,,0.101,95.81623143278169,948.6755587404127,948.6755305367085,2.820370424054962e-05,29.408942320952793,3.3473197957391814e-07,,,133.14758120664038,0.00011059736341980908,57.25345991885536,1.997208717097019,469.5979384419066,0.0,0.0,0.0,71.59490169485308
68,1,69,0.15246,4.021029561502795e-05,469.5979412980448,,,,0,1.086456922646213e-13,1,1081.823287868741,1081.823287868741,1.6207803929182286e-13,173.09172605899857,35.916533157242206,0.33340741295506704,,,167.56570807306704,1081.8232476584453,1038.5501932350476,43.27292471812695,1081.8231179531747,0.00012970527064791525,0.6652516383150281,0.10284269394438021,0.10238110362732937,0.16130932405770163,83.83979103745395,0.96,541.401535057964,519.7454736556455,21.656061402318535,0.664605746601806,0.10301643407886499,0.10255260407995333,0.16138157278960244,83.7249394688433,0.96,540.4178253180661,518.8011123053435,21.616713012722634,9.287381364994384e-06,6.15458051157886e-06,6.380539007605148e-06,0.2709987524877626,0.0009775667697979487,0.96,0.003757577144512918,0.0036072740587324015,0.00015030308578051668,,,,206.21589072809277,1038.5501932350476,948.6755885549713,89.87456916257524,1038.5501577175464,3.551750102347841e-05,0.499714797538204,2.192537628433211e-07,1.1537885780436491e-07,0.2174757201892333,51.62116397667475,0.9134616125096012,259.85238907340187,237.36518233746196,22.487206735939917,0.499714797538204,2.1925376283494975e-07,1.1537885781300856e-07,0.2174754495240581,51.62098921817685,0.9134614432777565,259.8518809148421,237.36467417891137,22.487206735930748,0.4991902307915482,1.6174839684122662e-07,1.1542236650151032e-07,0.21734421664579448,51.535707096772235,0.9134614791056249,259.5792139282978,237.1156127000183,22.463601228279483,0.4985891916535318,1.6182220782081036e-07,1.1547357898088126e-07,0.21719378675384138,51.438030436468964,0.9134614791269092,259.26667380100486,236.83011933857975,22.43655446242509,0.9999995998789004,,,0.101,95.81623444405211,948.6755885549713,948.6755601850084,2.8369962962590302e-05,29.40894324520411,4.001210995356546e-07,,,133.14759797846196,0.00010805283276765849,57.25346713073864,1.997209017521488,469.5979412980448,0.0,0.0,0.0,71.59490213029991
69,1,70,0.15246,4.021029791566121e-05,469.59795519760536,,,,0,1.0865000318044126e-13,1,1081.823452309649,1081.8234523096487,1.620780504511793e-13,173.09175236954383,35.91653861668034,0.3334074129550669,,,167.56568783066862,1081.823412099351,1038.550351098294,43.27293129576221,1081.8232823940564,0.0001297052945860366,0.6750599877251827,0.10356347353117301,0.0937551241210184,0.16130930875651942,83.83981545044426,0.96,541.4017440619083,519.7456742994319,21.6560697624763,0.6744051927273488,0.10374058198262545,0.09394113585708265,0.16138155580878777,83.72496636447995,0.96,540.418055784447,518.8013335530692,21.616722231377878,8.71786570010412e-06,5.7214537121030305e-06,6.290969376993296e-06,0.27099884379706196,0.000906015744402486,0.96,0.003482547700926716,0.003343245792889647,0.0001393019080370688,,,,206.2159272162868,1038.550351098294,948.6756968252415,89.87461889232044,1038.5503157175622,3.5380731779375645e-05,0.49971504192879124,3.310486744660779e-07,8.665808726114734e-08,0.217475699616773,51.621151016809605,0.9134615541370877,259.8523650219571,237.36514519915477,22.487219822802345,0.49971504192879124,3.310486744575668e-07,8.665808726981422e-08,0.21747548781651138,51.62101426520579,0.9134614217101573,259.85196737895467,237.36474755616135,22.487219822793303,0.4991904460796186,3.019820956101939e-07,8.669402516201175e-08,0.21734423511132328,51.535719302565674,0.913461449671279,259.57926171800136,237.11564871352587,22.463613004475516,0.49858940704902693,3.021276223073002e-07,8.673212722188476e-08,0.21719380521597542,51.43804263170573,0.9134614496457374,259.2667215986489,236.83015535639964,22.43656624224927,0.9999994496975627,,,0.101,95.8162453793494,948.6756968252415,948.6756682227393,2.8602502263639545e-05,29.408946601582485,5.50302437309338e-07,,,133.14765438161479,9.477130045127873e-05,57.25349138409436,1.997209936986228,469.59795519760536,0.0,0.0,0.0,71.59490424942692
70,1,71,0.1016,4.2386619393145765e-05,950.9687041231194,,,,0,1.0862378898580525e-13,1,1850.2128425177013,1850.2128425177011,1.620781412853598e-13,296.03405480283226,61.42706637158768,0.3334074128099143,,,279.1314278601084,1850.2128001310818,1776.2041388925304,74.00850578718885,1850.2126446797192,0.00015545136246792538,0.7095470852452395,0.11476376157353464,0.08027666405347791,0.15711398583758865,93.17082873282818,0.96,617.7231522660009,593.0142261753608,24.70892609064009,0.7088561377078899,0.11492372000775715,0.08047277502721602,0.1571503901161683,93.04383591199709,0.96,616.738287042653,592.0687555609469,24.66953148170615,0.6960972328226943,0.6960928737804158,4.3588234216718604e-06,0.15718734152955235,92.91676321528308,0.96,615.7512053710652,591.1211571562226,24.630048214842617,,,,505.8949617640342,1776.2041388925304,1642.9886612104046,133.21543825168592,1776.2040994620909,3.943043934391579e-05,0.6997030944505281,0.19998811985136314,6.732962614094354e-08,0.3080365444533381,126.5992686506623,0.9249999264061095,444.31119479307483,410.9878224850048,33.323372308070006,0.6997030944505281,0.19998811985136314,6.732962614241532e-08,0.30803618963158746,126.59891277197059,0.924999926405991,444.3104575989869,410.9871405804751,33.32331701851178,0.6991849385202638,0.19999455979762443,6.735697932443821e-08,0.30787810231754265,126.44040268557269,0.9249999263532029,443.98200808012206,410.68332477626006,33.29868330386199,0.6985840425215468,0.19999470285973978,6.738721983471486e-08,0.30769444781621147,126.25637765582862,0.9249999262917792,443.6004389899071,410.33037336866494,33.270065621242146,0.8000115490999624,,,0.101,165.94185478225089,1642.9886612104046,1642.9886319874504,2.9222954344645216e-05,50.93264849752255,0.19998845090003758,,,207.22405507888803,0.00045971672588267443,89.10634368392185,2.797175169942867,950.9687041231194,0.0,0.0,0.0,96.61842033890893
71,1,72,0.1016,4.23866298059381e-05,950.9704674235678,,,,0,1.0862238739857364e-13,1,1850.2154761758234,1850.2154761758234,1.6207813413377892e-13,296.03447618813175,61.427153809037335,0.3334074128099136,,,279.1317671759642,1850.2154337891934,1776.206667204183,74.00861113350778,1850.215278337691,0.00015545150252336187,0.7163745852449306,0.09500584220680769,0.08817834220711647,0.15711395406493045,93.17094037023446,0.96,617.7240173430225,593.0150566493015,24.708960693720954,0.7156858111305173,0.0952000517390155,0.08837037831638814,0.15715035749017162,93.04394891361952,0.96,616.7391641117662,592.0695975472954,24.669566564470724,0.719987008794693,0.11782047439089048,0.09393069841889175,0.1571873079456678,92.91687789211024,0.96,615.7520968829024,591.1220130075862,24.630083875316107,,,,505.8961814527034,1776.206667204183,1642.9909989166579,133.2156286249343,1776.2066275415925,3.966259066962758e-05,0.6997043290690308,1.3094574152707553e-06,7.483891256341071e-08,0.30803693376835134,126.5996591062174,0.9249999259744017,444.31200379023534,410.98857061550575,33.3234331747296,0.6997043290690308,1.3094574152718232e-06,7.483891256240896e-08,0.308036610433331,126.59933480754526,0.9249999259742934,444.3113320144356,410.9879492228926,33.323382791543,0.6991855375233332,6.738407901262434e-07,7.483772059779683e-08,0.3078783054904352,126.44060632050378,0.9249999259212571,443.98243033985574,410.68371517470626,33.29871516514948,0.6985846416961904,6.740471495177373e-07,7.487250602713819e-08,0.3076946510600303,126.25658121843693,0.9249999258596294,443.60086139706567,410.3307639035535,33.27009749351222,0.8000105706912216,,,0.101,165.94209089058245,1642.9909989166579,1642.9909696937036,2.9222954344674588e-05,50.9327209664164,0.1999894293087784,,,207.22435103061707,0.0004279043176742033,89.10647094316535,2.797178837357585,950.9704674235678,0.0,0.0,0.0,96.61859949023449
72,1,73,0.1016,4.0210301955223517e-05,950.9700957282051,,,,0,1.0862431381635094e-13,1,1850.2148851378915,1850.2148851378915,1.620781338214224e-13,296.03438162206265,61.42713418657801,0.33340741295506665,,,279.13169461664404,1850.2148449275896,1776.2061266132823,74.00858860888685,1850.2147152221692,0.00012970542049361273,0.7165957863515096,0.0887522982903925,0.08853109718381363,0.15711396158783017,93.17091393741048,0.96,617.7238125154746,593.0148600148556,24.708952500618995,0.7159090663068551,0.08894914870043077,0.08872589352409296,0.15715036449824674,93.04392464071152,0.96,616.7389757161895,592.0694166875419,24.66955902864765,0.7154326615923474,0.08467968123299723,0.08923402843534284,0.15718731434560587,92.91685603852201,0.96,615.7519269905049,591.1218499108846,24.63007707962021,,,,505.8959217257136,1776.2061266132823,1642.9905009462323,133.21558795044538,1776.2060888966776,3.7716604652725387e-05,0.6997050025975126,7.588470240869004e-07,8.531854225751816e-08,0.3080370359667535,126.59976161638126,0.9249999261298403,444.31221607260454,410.9887670457448,33.32344902685973,0.6997050025975127,7.588470240906909e-07,8.531854225383721e-08,0.308036434317389,126.5991581739758,0.924999926129639,444.31096605804447,410.9876107822797,33.32335527576477,0.6991857717563487,3.1957800708173516e-07,8.534499178369666e-08,0.30787821292168355,126.44051353933821,0.9249999260766937,443.9822379649532,410.6835372969467,33.29870066800647,0.698584875973544,3.196647115943868e-07,8.538735803291782e-08,0.30769455838487736,126.25648839601831,0.9249999260151391,443.60066880107547,410.330585821261,33.27008297981442,0.9999979316955606,,,0.101,165.94204059556947,1642.9905009462323,1642.9904718884281,2.9057804152816005e-05,50.9327055293332,2.0683044393576536e-06,,,207.22428354404315,0.0004387902779308718,89.10644192393856,2.7971806529249177,950.9700957282051,0.0,0.0,0.0,96.61856172598564
73,1,74,0.1016,4.021029499185127e-05,950.9704963100544,,,,0,1.08625097769179e-13,1,1850.2154902964573,1850.2154902964573,1.6207813397188906e-13,296.03447844743323,61.42715427784239,0.33340741295506715,,,279.13177257532084,1850.2154500861623,1776.2067075655816,74.0086128152326,1850.2153203808143,0.0001297053480398863,0.7165908946960106,0.08852407197389645,0.0885289636293954,0.1571139550671306,93.17093684885106,0.96,617.7239900558803,593.0150304536452,24.708959602235204,0.7159042452517131,0.08871905809770952,0.08872387915285149,0.15715035701628383,93.04395055496182,0.96,616.7391768511374,592.0696097770918,24.669567074045542,0.7152147599754484,0.08870246363710135,0.08892036525400036,0.15718730581386142,92.91688517150794,0.96,615.7521534737964,591.1220673348446,24.630086138951853,,,,505.89620201814614,1776.2067075655816,1642.9910380522003,133.21563182720587,1776.2066698794065,3.768617518854331e-05,0.699705535198169,6.248017779028084e-07,9.22011215060469e-08,0.30803718092654186,126.59990700060536,0.9249999259593247,444.3125173023829,410.9890456075053,33.323471694877554,0.699705535198169,6.248017779184536e-07,9.220112149056042e-08,0.30803652779033297,126.59925191761486,0.924999925959106,444.3111603163729,410.9877903954494,33.32336992092351,0.6991859293868048,2.49848609545385e-07,9.221815337122811e-08,0.307878233473245,126.44053413186184,0.924999925906067,443.982280718465,410.6835767681868,33.29870395027822,0.698585033636649,2.499272319232471e-07,9.22641268538918e-08,0.3076945789304573,126.25650896806407,0.9249999258444321,443.60071154218554,410.330625281059,33.27008626112658,0.9999986163511981,,,0.101,165.94209484327223,1642.9910380522003,1642.9910090761061,2.8976094287078808e-05,50.93272217961821,1.3836488019896801e-06,,,207.22435151500306,0.00042687331507868583,89.10647115145132,2.797182033419792,950.9704963100544,0.0,0.0,0.0,96.61860242510153
74,1,75,0.1016,4.02102921768816e-05,950.9707551753932,,,,0,1.086258282731248e-13,1,1850.2158861601936,1850.2158861601933,1.6207813399654582e-13,296.03454178563095,61.42716742051842,0.33340741295506726,,,279.1318235666757,1850.2158459499012,1776.2070875947993,74.00862864978335,1850.2157162445824,0.00012970531875022078,0.7165903520413032,0.08852765174889632,0.08852819440360375,0.15711395126017286,93.17095022518646,0.96,617.7240937088769,593.0151299605219,24.708963748355092,0.7159037147003715,0.08872256667023236,0.08872309722157401,0.15715035212573486,93.04396749372745,0.96,616.7393083223075,592.0697359894151,24.66957233289235,0.7152155201216464,0.08891836966219518,0.08891760951599721,0.1571872997587311,92.91690584776178,0.96,615.7523142133982,591.1222216448623,24.630092568535908,,,,505.8963853448886,1776.2070875947993,1642.9913893061082,133.2156606256764,1776.2070499317847,3.766301444063169e-05,0.6997059520390249,5.164765972294292e-07,9.963574144946887e-08,0.3080372908061577,126.60001720033284,0.9249999257935887,444.3127456464376,410.98925675210046,33.32348889433717,0.6997059520390249,5.164765972308998e-07,9.96357414481829e-08,0.30803658998802436,126.59931429306219,0.9249999257933537,444.3112895942549,410.9879099038351,33.32337969041986,0.6991860375484897,2.0781892141276442e-07,9.96572363840794e-08,0.3078782388492447,126.44053951306161,0.9249999257402287,443.9822919409925,410.68358707539466,33.29870486559786,0.6985851418195919,2.078900264101811e-07,9.970708357766447e-08,0.3076945842994113,126.25651433843198,0.924999925678516,443.6007227500997,410.33063557477817,33.270087175321514,0.9999988587216249,,,0.101,165.94213031991694,1642.9913893061082,1642.991360382429,2.892367920212617e-05,50.932733068489355,1.141278375132203e-06,,,207.22439607244573,0.0004159439118262218,89.10649031115167,2.7971830834461313,950.9707551753932,0.0,0.0,0.0,96.61862872581995
