,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
75,1,76,0.1016,4.021029044793291e-05,950.9709182516059,,,,0,1.0862435802873557e-13,1,1850.2161385955376,1850.2161385955374,1.6207813462183032e-13,296.034582175286,61.427175801371845,0.33340741295506743,,,279.1318560781403,1850.216098385247,1776.2073299327485,74.00863874719794,1850.2159686799462,0.00012970530076057278,0.7165903791305072,0.08852819618100582,0.08852816909180178,0.15711394925647879,93.1709572654841,0.96,617.7241482640169,593.0151823334562,24.70896593056074,0.7159037613050714,0.08872311192734436,0.08872306532264446,0.15715034901002686,93.04397828522116,0.96,616.7393920810706,592.0698163978277,24.66957568324287,0.7152160558860573,0.08891864613164614,0.08891811036723522,0.15718729545973387,92.91692052743502,0.96,615.752428334859,591.1223312014646,24.630097133394333,,,,505.89650223855887,1776.2073299327485,1642.991613233185,133.21567905641754,1776.2072922896027,3.764314585386887e-05,0.6997062927888976,4.484811010677006e-07,1.0773122831635771e-07,0.30803737771599315,126.60010436285745,0.9249999256507161,444.3129262600905,410.9894237562358,33.32350250385469,0.6997062927888976,4.4848110105349455e-07,1.0773122833077761e-07,0.30803663011607685,126.59935453416503,0.9249999256504652,444.31137301191086,410.9879870016736,33.3233860102372,0.6991861094513151,1.7965930084328754e-07,1.0775647557138089e-07,0.30787823361633265,126.44053426123722,0.9249999255972674,443.98228111462805,410.683576997536,33.298704117092015,0.6985852137331269,1.7972409645073628e-07,1.0781056149472543e-07,0.30769457905649594,126.25650908029914,0.9249999255354878,443.6007119029732,410.3306254777396,33.27008642523363,0.9999990350423017,,,0.101,165.94215293655168,1642.991613233185,1642.9915843641759,2.8869009275825534e-05,50.932740010228734,9.649576982970838e-07,,,207.22442452606123,0.0004069983549798415,89.10650254620631,2.797183908762237,950.9709182516059,0.0,0.0,0.0,96.61864529436315
76,1,77,0.1016,4.021028916291369e-05,950.9710226925232,,,,0,1.0862642199644292e-13,1,1850.216302000825,1850.2163020008247,1.6207813389409033e-13,296.03460832013195,61.427181226427386,0.3334074129550675,,,279.1318771194294,1850.2162617905356,1776.2074868018383,74.00864528341006,1850.2161320852483,0.00012970528738999476,0.7165903995751471,0.08852819073552622,0.08852817029088629,0.15711394830075653,93.17096062356829,0.96,617.7241742857491,593.0152073143191,24.70896697142998,0.715903801120082,0.08872310122735343,0.08872306141234285,0.15715034699477365,93.04398526521264,0.96,616.7394462566463,592.0698684063804,24.66957785026591,0.7152161310958866,0.08891820099281285,0.08891812578298362,0.15718729232526216,92.91693123064849,0.96,615.752511542853,591.1224110811388,24.630100461714175,,,,505.8965779049109,1776.2074868018383,1642.9917581474654,133.21569102719826,1776.2074491746637,3.762717474541981e-05,0.6997065745320885,3.98354654056602e-07,1.1661146306823222e-07,0.3080374482119184,126.60017506380973,0.9249999255356994,444.31307276252267,410.98955921987124,33.32351354265142,0.6997065745320885,3.9835465405786835e-07,1.1661146306719851e-07,0.308036658223602,126.5993827201975,0.924999925535434,444.31143144624167,410.98804100231564,33.32339044392602,0.6991861522278832,1.5941644650685777e-07,1.1663987842065173e-07,0.3078782220405354,126.44052265275728,0.9249999254821767,443.98225710106675,410.68355473389533,33.29870236717138,0.6985852565105597,1.5947607305445762e-07,1.1669864028483302e-07,0.30769456746886004,126.25649746814642,0.9249999254203433,443.60068786483254,410.3306031913831,33.27008467344946,0.9999991531642449,,,0.101,165.94216757289402,1642.9917581474654,1642.991729327809,2.8819656414820553e-05,50.93274450257143,8.468357551242488e-07,,,207.22444296772886,0.0004000952887286746,89.1065104761234,2.7971845578026198,950.9710226925232,0.0,0.0,0.0,96.61865590556036
77,1,78,0.1016,4.021028797052013e-05,950.9710907874278,,,,0,1.0862527309656888e-13,1,1850.2164094595437,1850.2164094595435,1.6207813392529505e-13,296.034625513527,61.42718479405685,0.33340741295506754,,,279.1318909538462,1850.2163692492554,1776.2075899622212,74.00864958175937,1850.2162395439805,0.00012970527498318114,0.7165904078821699,0.08852817968864402,0.08852817138162121,0.15711394791636332,93.17096197419598,0.96,617.7241847517378,593.0152173616682,24.708967390069578,0.7159038267712998,0.08872308408861841,0.08872305843740057,0.15715034566985997,93.04398985416044,0.96,616.7394818740065,592.0699025990463,24.669579274960288,0.7152161741577373,0.08891816164021214,0.08891811857836134,0.15718729001323403,92.91693912548979,0.96,615.7525729182361,591.1224700015066,24.630102916729502,,,,505.89662767064385,1776.2075899622212,1642.9918534252442,133.21569892204897,1776.2075523472931,3.761492791914909e-05,0.699706808467594,3.6041144444626056e-07,1.2647593896539695e-07,0.30803750648450684,126.60023350619944,0.924999925447411,444.3131938606249,410.98967119637916,33.32352266424575,0.699706808467594,3.6041144445010514e-07,1.2647593896180217e-07,0.3080366805888833,126.59940514809693,0.9249999254471334,444.31147794166117,410.9880839713422,33.32339397031896,0.6991861697805163,1.4405958879662014e-07,1.26506955671558e-07,0.30787820653007986,126.4405071015079,0.9249999253938279,443.9822249041142,410.68352491249135,33.29869999162283,0.6985852740545581,1.441149416186236e-07,1.26570943245171e-07,0.3076945519454089,126.25648191483958,0.9249999253319534,443.6006556408929,410.3305733450315,33.270082295861414,0.9999992412339016,,,0.101,165.94217719594965,1642.9918534252442,1642.9918246523773,2.8772866809855676e-05,50.932747456182575,7.587660985028043e-07,,,207.2244551018912,0.00039496698788222563,89.10651569381322,2.7971850607702624,950.9710907874277,0.0,0.0,0.0,96.61866282400266
78,1,79,0.1016,4.0210287171374526e-05,950.9711350008563,,,,0,1.0862640632754592e-13,1,1850.2164796799912,1850.216479679991,1.6207813401309928e-13,296.0346367487986,61.4271871253757,0.3334074129550676,,,279.1318999923971,1850.2164394697038,1776.2076573738593,74.00865239057761,1850.2163097644373,0.00012970526666810018,0.7165904102834553,0.08852817475366569,0.08852817235238027,0.1571139478194679,93.17096231465392,0.96,617.7241873899399,593.0152198943422,24.708967495597626,0.7159038434350676,0.08872307322216848,0.08872305655840064,0.15715034480339232,93.04399285524376,0.96,616.7395051670719,592.069924960389,24.669580206682955,0.715216205259289,0.08891814490632238,0.08891811380477078,0.15718728834484877,92.91694482249942,0.96,615.7526172074253,591.1225125191282,24.630104688297028,,,,505.8966602014546,1776.2076573738593,1642.9919156750493,133.21570409278635,1776.207619767836,3.7606023480316126e-05,0.6997070011300737,3.302717518616922e-07,1.3760927221046294e-07,0.30803755497196234,126.60028213537326,0.9249999253831555,444.3132946209859,410.98976437115596,33.32353024982994,0.6997070011300737,3.302717518635323e-07,1.3760927220889427e-07,0.30803670085144513,126.59942546810937,0.9249999253828681,444.31152006067714,410.9881229028751,33.32339715780206,0.6991861640455294,1.3190743654513088e-07,1.3764242346619072e-07,0.30787818836739084,126.44048889283216,0.924999925329524,443.9821871890592,410.6834899975185,33.29869719154069,0.6985852683014037,1.319591932425181e-07,1.3771234765030073e-07,0.30769453376888983,126.25646370513982,0.9249999252676196,443.6006178971135,410.3305384034999,33.27007949361365,0.9999993093168038,,,0.101,165.94218348318,1642.9919156750493,1642.991886946525,2.872852443386208e-05,50.932749385926535,6.906831963078876e-07,,,207.2244630281992,0.00039132382451827604,89.10651910212566,2.7971854346070804,950.9711350008563,0.0,0.0,0.0,96.618667316087
79,1,80,0.1016,4.021028677755844e-05,950.9711621825429,,,,0,1.0862537542377548e-13,1,1850.2165230313774,1850.2165230313772,1.6207813402081472e-13,296.0346436850204,61.42718856464173,0.33340741295506765,,,279.13190557150705,1850.2164828210905,1776.2076989911945,74.00865412463317,1850.2163531158278,0.00012970526257045852,0.7165904101350727,0.08852817290449659,0.08852817305287912,0.15711394784334717,93.17096223075013,0.96,617.7241867397711,593.0152192701802,24.708967469590878,0.715903853705455,0.08872306601458017,0.08872305574419291,0.1571503442668555,93.04399471358468,0.96,616.7395195906818,592.0699388070544,24.669580783627275,0.7152162259894573,0.08891813225985727,0.0889181115296889,0.15718728723064027,92.91694862717226,0.96,615.752646785375,591.1225409139599,24.63010587141501,,,,505.896680299926,1776.2076989911945,1642.9919541007794,133.21570729029574,1776.2076613910751,3.7600119407760764e-05,0.6997071562889735,3.05569768566072e-07,1.5041086870542056e-07,0.3080375951002973,126.60032238148285,0.9249999253405262,444.31337800712566,410.98984148438825,33.32353652273739,0.6997071562889735,3.0556976855097683e-07,1.5041086872080765e-07,0.30803672118573405,126.59944586105111,0.9249999253402322,444.311562321791,410.9881619754586,33.32340034633239,0.6991861355606687,1.2196078575358597e-07,1.504456465414446e-07,0.3078781681471426,126.44046862270511,0.9249999252868574,443.9821451921954,410.6834511314794,33.298694060715995,0.6985852397884166,1.220094591142086e-07,1.5052244623455531e-07,0.30769451353406113,126.2564434346869,0.9249999252249331,443.60057586996317,410.3304995094532,33.27007636050995,0.9999993641584796,,,0.101,165.94218736417872,1642.9919541007794,1642.9919254148722,2.868590721294328e-05,50.93275057712416,6.358415204276919e-07,,,207.22446791124247,0.00038894693096857446,89.10652120183425,2.7971856879270325,950.9711621825429,0.0,0.0,0.0,96.61867007774636
80,1,81,0.1016,4.0210286828430686e-05,950.971175800978,,,,0,1.0862575478425656e-13,1,1850.216544780966,1850.216544780966,1.6207813442855698e-13,296.03464716495455,61.42718928672807,0.3334074129550676,,,279.1319083701116,1850.216504570679,1776.2077198707993,74.00865499461669,1850.216374865416,0.00012970526309978502,0.7165904092277652,0.08852817255171963,0.08852817345902725,0.1571139478971754,93.17096204161582,0.96,617.724185274173,593.0152178632061,24.708967410966924,0.7159038588686347,0.08872306118747543,0.0887230560242956,0.1571503439949755,93.04399565526445,0.96,616.7395268995782,592.069945823595,24.669581075983167,0.7152162370926053,0.0889181228882611,0.08891811178511315,0.15718728663144668,92.91695067323131,0.96,615.7526626916649,591.1225561839983,24.6301065076666,,,,505.8966904058209,1776.2077198707993,1642.9919733775723,133.21570889620287,1776.207682273775,3.759702429703522e-05,0.6997072755902444,2.847543987888947e-07,1.654531279370614e-07,0.3080376276054976,126.6003549826452,0.9249999253181908,444.31344554858913,410.98990395031296,33.32354159827615,0.6997072755902444,2.8475439878691296e-07,1.654531279393547e-07,0.30803674296312694,126.59946770232524,0.924999925317893,444.31160757466535,410.9882038244385,33.323403750226916,0.6991860836620697,1.1359025055231753e-07,1.6548884960361676e-07,0.30787814603222796,126.44044645434565,0.9249999252644945,443.9820992523838,410.68340862722835,33.29869062515542,0.698585187850855,1.1363623239080488e-07,1.655737940198771e-07,0.30769449140373584,126.25642126650479,0.9249999252025598,443.60052989813676,410.33045697559237,33.270072922544365,0.9999994096758327,,,0.101,165.94218931113483,1642.9919733775723,1642.9919447330433,2.864452907356798e-05,50.93275117470474,5.903241673548883e-07,,,207.2244703426599,0.00038771391063311853,89.10652224734378,2.797185822693413,950.971175800978,0.0,0.0,0.0,96.61867146137936
81,1,82,0.1016,4.021028669042495e-05,950.9711769791587,,,,0,1.0862440151926176e-13,1,1850.21654660233,1850.2165466023298,1.6207813437250438e-13,296.0346474563728,61.427189347197356,0.3334074129550677,,,279.13190860399175,1850.2165063920431,1776.2077216193102,74.0086550674714,1850.2163766867816,0.00012970526166383945,0.7165904082195096,0.08852817275988481,0.0885281737681404,0.15711394794667966,93.1709618676748,0.96,617.724183926307,593.0152165692547,24.7089673570523,0.7159038593202511,0.08872305803640711,0.08872305758479071,0.15715034396701902,93.04399575209398,0.96,616.7395276511256,592.0699465450806,24.669581106045086,0.7152162387434734,0.08891811635668004,0.08891811470581194,0.1571872865403719,92.91695098422296,0.96,615.7526651093489,591.1225585049748,24.630106604374003,,,,505.8966912951375,1776.2077216193102,1642.991974991712,133.2157090308545,1776.2076840225664,3.759674374767717e-05,0.699707358807344,2.6680717373485503e-07,1.835900741444485e-07,0.308037652684465,126.60038013635068,0.9249999253162337,444.31349765444156,410.98995214735305,33.32354550708855,0.6997073588073439,2.6680717373717543e-07,1.8359007414245423e-07,0.3080367671055311,126.59949191659098,0.9249999253159357,444.3116577346708,410.98825022157007,33.323407513100754,0.6991860064147183,1.0637830021845294e-07,1.8362565152026292e-07,0.3078781218500302,126.44042221473204,0.9249999252625201,443.9820490109603,410.6833621530388,33.298686857921524,0.6985851105522388,1.0642189278579279e-07,1.837205089776411e-07,0.3076944672050675,126.25639702746373,0.9249999252005844,443.60047962249365,410.33041046974995,33.27006915274367,0.9999994484384275,,,0.101,165.94218947416292,1642.991974991712,1642.9919463877982,2.860391380334138e-05,50.932751224743065,5.515615725236647e-07,,,207.22447050927028,0.0003876058664850995,89.10652231898622,2.797185834581645,950.9711769791588,0.0,0.0,0.0,96.61867158108252
82,1,83,0.1016,4.021028623457498e-05,950.9711646489221,,,,0,1.0862276684575829e-13,1,1850.2165267741532,1850.2165267741532,1.6207813410162997e-13,296.0346442838645,61.427188688901886,0.3334074129550677,,,279.1319060513862,1850.2164865638667,1776.207702584265,74.00865427434448,1850.21635685861,0.00012970525692073247,0.7165904066248197,0.08852817296354197,0.08852817455823186,0.157113948011732,93.1709616391026,0.96,617.7241821551055,593.0152148689012,24.70896728620424,0.7159038545549627,0.0887230561563201,0.08872306092160852,0.1571503442043288,93.0439949301512,0.96,616.7395212715742,592.0699404207112,24.669580850862978,0.715216230664297,0.08891811247012592,0.08891812054930233,0.15718728698026296,92.9169494821324,0.96,615.7526534319302,591.1225472946529,24.630106137277256,,,,505.8966821725732,1776.207702584265,1642.9919574178082,133.21570756692142,1776.20766498473,3.7599535234552483e-05,0.6997074036443093,2.510022999541379e-07,2.06165334639714e-07,0.30803766999019866,126.60039749464767,0.9249999253365546,444.3135336031299,410.9899854089159,33.323548194213984,0.6997074036443093,2.5100229994148637e-07,2.061653346527001e-07,0.30803679423062863,126.59951912345863,0.9249999253362599,444.3117140845236,410.98830235420996,33.32341173031362,0.6991859002500111,1.0003413321102125e-07,2.0619884039524935e-07,0.30787809506826674,126.44039537040712,0.9249999252828343,443.98199336142187,410.68331068623905,33.29868267518283,0.6985850043216333,1.0007557068663235e-07,2.0630617624339248e-07,0.3076944404053521,126.25637018405978,0.9249999252209081,443.60042393565425,410.3303589684433,33.27006496721097,0.9999994821905264,,,0.101,165.94218769919866,1642.9919574178082,1642.9919288542053,2.8563603001537338e-05,50.93275067995206,5.178094736889049e-07,,,207.22446821469055,0.00038872576392345404,89.10652133231693,2.797185711860263,950.9711646489222,0.0,0.0,0.0,96.61867032833048
83,1,84,0.1016,4.021028531034457e-05,950.9711347323905,,,,0,1.0862284853590029e-13,1,1850.2164789075819,1850.2164789075819,1.6207813413215762e-13,296.0346366252131,61.427187099731725,0.33340741295506776,,,279.13189988900973,1850.2164386972966,1776.207656632367,74.0086523596821,1850.216308992049,0.00012970524730413939,0.7165904019433631,0.08852817276431171,0.08852817744576831,0.15711394818310656,93.17096103695032,0.96,617.7241774890389,593.0152103894773,24.708967099561622,0.7159038423263239,0.08872305524450118,0.08872306747313997,0.15715034478610182,93.04399291513104,0.96,616.7395056318901,592.0699254066145,24.669580225275634,0.7152161948001234,0.08891811104059377,0.08891814690476728,0.15718728801848528,92.91694593692836,0.96,615.7526258711199,591.122520836275,24.630105034844853,,,,505.896660082639,1776.207656632367,1642.9919149899124,133.21570403644958,1776.207619026362,3.7606004941072e-05,0.6997074050613895,2.3685780570081835e-07,2.3544072551305638e-07,0.3080376784680089,126.60040599990091,0.9249999253836058,444.3135512019558,410.99000170873404,33.323549493221805,0.6997074050613894,2.3685780570072526e-07,2.3544072551349454e-07,0.3080368246033493,126.59954958885179,0.9249999253833185,444.3117771732287,410.98836073216614,33.32341644106253,0.6991857591263531,9.434476911034158e-08,2.3546842710222149e-07,0.30787806460740025,126.44036483947812,0.9249999253298913,443.98193005944523,410.6832521528079,33.29867790663737,0.6985848631136921,9.438423183245376e-08,2.3559217303552742e-07,0.30769440992429997,126.25633965440821,0.9249999252679869,443.60036059173217,410.3303003962043,33.270060195527876,0.9999995121398944,,,0.101,165.94218341398118,1642.9919149899124,1642.9918864667416,2.8523170951319718e-05,50.93274936468729,4.87860105654866e-07,,,207.22446273559308,0.0003913467604810673,89.10651897630504,2.7971854323628236,950.9711347323905,0.0,0.0,0.0,96.61866728881087
84,1,85,0.1016,4.0210285462250575e-05,950.9710772824621,,,,0,1.0862281297744504e-13,1,1850.2163875793344,1850.2163875793342,1.6207813458769031e-13,296.0346220126935,61.4271840676339,0.33340741295506776,,,279.13188812938694,1850.2163473690487,1776.207568957248,74.00864870655204,1850.2162176637999,0.00012970524888470877,0.7165904043342546,0.08852817151706366,0.08852816912617217,0.1571139486787321,93.17095929549005,0.96,617.7241639944955,593.0151974347157,24.70896655977981,0.7159038338775378,0.08872305470838679,0.088723063157173,0.15715034590353283,93.04398904481505,0.96,616.7394755922297,592.0698965685406,24.66957902368919,0.7152157058227255,0.08891808680806654,0.08891857578546451,0.15718728981889923,92.91693978908184,0.96,615.7525780770749,591.1224749539919,24.63010312308304,,,,505.8966178879753,1776.207568957248,1642.9918340262805,133.21569731365707,1776.2075313399375,3.7617310555619e-05,0.6997073532747101,2.2378951480559348e-07,2.7557619413938774e-07,0.3080376757901414,126.60040331780053,0.924999925465951,444.3135456119273,410.9899965745451,33.32354903738214,0.6997073532747101,2.2378951480133457e-07,2.7557619414400745e-07,0.3080368576832073,126.59958277106554,0.924999925465676,444.31184587510523,410.98842431798926,33.323421557115964,0.6991855726808462,8.914482327048691e-08,2.755903301159611e-07,0.3078780283413715,126.4403284912378,0.9249999254122584,443.9818546850879,410.68318246810253,33.29867221698542,0.6985846765591485,8.918244654085804e-08,2.7573699009582266e-07,0.3076943736344243,126.25630330787142,0.9249999253503923,443.6002851678171,410.33023066564357,33.27005450217354,0.9999995393526795,,,0.101,165.94217523665435,1642.9918340262805,1642.9918055443975,2.848188281930466e-05,50.932746854814695,4.606473205063172e-07,,,207.22445232968812,0.00039602844547245453,89.10651450176589,2.7971849557894153,950.9710772824621,0.0,0.0,0.0,96.61866145189815
85,1,86,0.1016,4.0210284637836944e-05,950.9709680972184,,,,0,1.0862248333549113e-13,1,1850.2162157065834,1850.2162157065834,1.6207813432223685e-13,296.0345945130533,61.427178361458566,0.33340741295506776,,,279.1318659941728,1850.2161754962988,1776.2074039594158,74.00864183164242,1850.2160457910584,0.00012970524030669642,0.7165909908413021,0.08852819452875858,0.08852760802171111,0.1571139500036546,93.17095464016255,0.96,617.7241279204477,593.0151628036298,24.708965116817975,0.7159044131031906,0.08872308053496944,0.08872250130931646,0.15715034801635178,93.04398172689405,0.96,616.7394187937986,592.0698420420466,24.669576751751958,0.7152149991683103,0.08891757613749299,0.08891828279190817,0.15718729279486174,92.91692962711623,0.96,615.7524990768121,591.1223991137396,24.63009996307248,,,,505.89653842315846,1776.2074039594158,1642.9916816223315,133.21568470169038,1776.2073663240221,3.763539370156617e-05,0.6997072302441725,2.1219113271450837e-07,3.3522167024659197e-07,0.3080376571518275,126.60038462992867,0.9249999255986417,444.3135068456142,410.9899607746647,33.3235460709495,0.6997072302441725,2.1219113271125709e-07,3.3522167025022706e-07,0.308036890563073,126.59961575499239,0.9249999255983843,444.31191414534584,410.98848752692055,33.32342661842525,0.6991853217729646,8.42956154826783e-08,3.352034972593832e-07,0.3078779815646029,126.44028160964388,0.9249999255449933,443.9817574570022,410.68309259106235,33.29866486593983,0.698584425505548,8.433149391106336e-08,3.353850943632716e-07,0.3076943268270192,126.25625642859356,0.9249999254831891,443.60018787605986,410.33014072968405,33.27004714637581,0.9999995640193524,,,0.101,165.94215984385548,1642.9916816223315,1642.991653182318,2.8440013408426142e-05,50.932742130292276,4.3598064752000134e-07,,,207.2244328190247,0.0004038360314371315,89.10650611218063,2.7971842077668576,950.9709680972182,0.0,0.0,0.0,96.61865035867739
86,1,87,0.1016,4.021028512641852e-05,950.9707375069064,,,,0,1.0862210156576062e-13,1,1850.2158580811704,1850.2158580811704,1.6207813417470775e-13,296.0345372929873,61.427166488294866,0.33340741295506776,,,279.131819927363,1850.2158178708853,1776.2070606390143,74.00862752662572,1850.21568816564,0.00012970524539034246,0.7165958724825072,0.0885289521233424,0.08852407048213723,0.15711395352844412,93.17094225526176,0.96,617.7240319500677,593.0150706720649,24.708961278002743,0.7159092248634267,0.08872384795538413,0.08871903619514815,0.15715035242896622,93.04396644346315,0.96,616.7393001706236,592.0697281637986,24.669572006825,0.7154328921590378,0.08892031451588736,0.08870242152515986,0.1571872981829206,92.91691122863806,0.96,615.7523560449489,591.1222618031509,24.63009424179797,,,,505.89637297258315,1776.2070606390143,1642.9913643957211,133.21565858022882,1776.2070229759495,3.766306488443496e-05,0.6997069930141931,1.9869616138837636e-07,4.3592614069496903e-07,0.3080376097939233,126.60033714023564,0.924999925807068,444.3134083858981,410.98986979204125,33.323538593856796,0.6997069930141931,1.986961613876984e-07,4.359261406960579e-07,0.3080369112375543,126.59963650061212,0.9249999258068339,444.3119570328617,410.9885272904862,33.32342974237548,0.6991849656140536,7.966986969604054e-08,4.358287806071219e-07,0.3078779123642795,126.44021225481254,0.9249999257534971,443.9816136164381,410.6829596311231,33.29865398531504,0.6985840691378657,7.970405811795375e-08,4.36071740316868e-07,0.30769425758110924,126.25618707692283,0.9249999256917902,443.6000439407518,410.3300076820703,33.2700362586815,0.9999995891127059,,,0.101,165.94212780396782,1642.9913643957211,1642.9913360034477,2.8392273290916825e-05,50.93273229626735,4.1088729410277514e-07,,,207.224392372478,0.00041680299239643724,89.10648872016554,2.797183020780306,950.9707375069064,0.0,0.0,0.0,96.61862693070168
87,1,88,0.1016,4.0210285082964745e-05,950.9701371206826,,,,0,1.0862137619679832e-13,1,1850.214946168528,1850.2149461685278,1.6207813417515504e-13,296.03439138696444,61.427136212795126,0.3334074129550678,,,279.131702445355,1850.2149059582428,1776.2061852028778,74.00859105011996,1850.2147762529978,0.00012970524493813133,0.7163743889911802,0.08853099336891945,0.08875247686024645,0.15711396389509064,93.17090583052477,0.96,617.7237496953275,593.0147997075144,24.708949987813117,0.7156856852002722,0.08872576851746812,0.08894930818062262,0.1571503637108182,93.04392736801661,0.96,616.7389968843279,592.0694370089548,24.66955987537312,0.7199869533579379,0.08923388223265664,0.0846798210337565,0.15718731047748646,92.9168692468136,0.96,615.7520296733423,591.1219484864085,24.63008118693372,,,,505.8959508457315,1776.2061852028778,1642.9905551370878,133.21559237184073,1776.2061475089283,3.7693949233126245e-05,0.699706538287742,1.9575260461227312e-07,6.504790557595966e-07,0.3080374975200967,126.60022454553867,0.9249999261156561,444.3131750217789,410.989654067358,33.32352095442086,0.699706538287742,1.9575260461652263e-07,6.50479055755781e-07,0.3080368686029331,126.59959375298769,0.9249999261154457,444.31186835437785,410.98844540001517,33.3234229543627,0.6991843906265507,7.51420893614583e-08,6.501295923179827e-07,0.3078777792726661,126.4400788618885,0.924999926062204,443.98133700028137,410.6827038982588,33.29863310202258,0.69858349379963,7.517460470469907e-08,6.505128405092562e-07,0.3076941243970556,126.25605368531669,0.9249999260006424,443.59976713249046,410.3297517714559,33.27001536103459,0.9999996055512341,,,0.101,165.94204606884588,1642.9905551370878,1642.9905267793736,2.8357714340504266e-05,50.93270720924972,3.944487660005314e-07,,,207.22428968390952,0.0004377607501138706,89.10644456408109,2.797180961001665,950.9701371206826,0.0,0.0,0.0,96.61856593146135
88,1,89,0.1016,4.021028421309147e-05,950.9671902383933,,,,0,1.0862121596985024e-13,1,1850.2105761287921,1850.210576128792,1.6207814102044016e-13,296.03369218060675,61.426991127475894,0.3334074129550678,,,279.13113941485096,1850.2105359185077,1776.2019899647412,74.00841624853103,1850.2104062132719,0.0001297052358867649,0.7095466074473201,0.0881782682121068,0.0950060497559669,0.15711401684405008,93.17071978892074,0.96,617.7223080596806,593.0134157372934,24.708892322387236,0.7088557209200209,0.08837028357152213,0.09520024785177339,0.15715041786753145,93.04373979502017,0.96,616.7375410237705,592.0680393828196,24.669501640950884,0.6960967722454905,0.09393056661354679,0.11782074772599421,0.15718736594949934,92.91667983091006,0.96,615.7505571298209,591.120534844628,24.63002228519291,,,,505.8939269934111,1776.2019899647412,1642.9866754625355,133.21527701183,1776.2019524743653,3.7490375921412355e-05,0.699705247821317,1.5164422694457308e-07,1.4421106519357342e-06,0.3080370530002044,126.59977871877005,0.924999926527719,444.31225133469144,410.98879983995494,33.32345149473648,0.699705247821317,1.5164422694622826e-07,1.4421106519345475e-06,0.30803629320493003,126.59901665932793,0.9249999265274655,444.31067274887107,410.98733964807457,33.32333310079651,0.6991830176618935,7.065354388238158e-08,1.4436182010501118e-06,0.30787728000080516,126.43957842637683,0.9249999264744181,443.98029955791606,410.68174444716243,33.298555110753625,0.6985821198740402,7.068444133356614e-08,1.4446100312041836e-06,0.307693624712624,126.2555531889363,0.9249999264130513,443.59872883288676,410.3287915273434,33.269937305543394,0.9999996526031684,,,0.101,165.9416542217161,1642.9866754625355,1642.9866472217618,2.8240773678771613e-05,50.9325869393386,3.473968315567219e-07,,,207.223799201795,0.00046960841504322304,89.10623365677185,2.7971756331785675,950.9671902383934,0.0,0.0,0.0,96.61826652822076
89,1,90,0.15246,4.021029397662257e-05,469.5979519604668,,,,0,1.0865521052657538e-13,1,1081.8233956700678,1081.8233956700678,1.6207805182066927e-13,173.09174330721086,35.91653673624625,0.33340741295506715,,,167.56569784146726,1081.823355459774,1038.5502967243394,43.272929030180926,1081.8232257545203,0.00012970525360042997,0.6750598238298667,0.08027684630034691,0.11476362991780033,0.16130931434991447,83.83980652619483,0.96,541.4016676598293,519.7456009534361,21.656066706393222,0.6744050354839426,0.08047292739618968,0.11492361283226799,0.1613815628932902,83.72495514344604,0.96,540.4179596323852,518.8012412470897,21.61671838529548,9.006840994307253e-06,4.503303694109086e-06,0.6960922687081903,0.2709988053136093,0.0009361718263712909,0.96,0.00359846230567296,0.003454523813446041,0.0001439384922269185,,,,206.2159145242815,1038.5502967243394,948.6756593007893,89.87460193601913,1038.5502612368084,3.54875306947121e-05,0.49971484848019976,1.1761170200568751e-07,0.19999051695281936,0.21747568043546936,51.6211384029166,0.9134615744390057,259.85231866932594,237.36510813330872,22.487210536017223,0.49971484848019976,1.176117020098601e-07,0.19999051695281936,0.21747544749112516,51.620987999387,0.913461428791841,259.85188132951,237.36467079350209,22.48721053600787,0.4991904769581006,6.735697781261343e-08,0.19999260806077077,0.21734425537769966,51.53573239705209,0.9134614595414383,259.5793006639443,237.11568685123243,22.46361381271189,0.4985894379375386,6.738721832153202e-08,0.19999274932371985,0.21719382549939442,51.438055724925796,0.9134614595345482,259.26676057402824,236.8301935227461,22.43656705128215,0.999999730744071,,,0.101,95.81624158937973,948.6756593007893,948.6756313441025,2.79566867942682e-05,29.40894543832447,2.692559289501212e-07,,,133.1476346207117,9.800533815859717e-05,57.25348288690603,1.9972096118560387,469.59795196046673,0.0,0.0,0.0,71.59490375589277
90,1,91,0.15246,4.0210294234227704e-05,469.5979392884493,,,,0,1.0865476676322112e-13,1,1081.8232558264629,1081.8232558264629,1.6207805182885268e-13,173.09172093223407,35.91653209343857,0.33340741295506715,,,167.5657132455268,1081.8232156161685,1038.5501624744757,43.272923436436564,1081.8230859109121,0.00012970525628071288,0.6652516074279196,0.0937552478719068,0.10356346427385399,0.16130932707970433,83.83978621586212,0.96,541.4014937794559,519.7454340282776,21.656059751178272,0.6646057092720964,0.09394124750059893,0.10374057371244517,0.16138157668847805,83.72493329348394,0.96,540.41777240194,518.8010615058624,21.61671089607764,9.440978405833116e-06,6.368855383456211e-06,5.9347179719303465e-06,0.2709987318532877,0.000993736180741054,0.96,0.003819729516295298,0.003666940335643486,0.0001527891806518122,,,,206.21588381766182,1038.5501624744757,948.6755680786284,89.87455883175075,1038.5501269103793,3.556409655080491e-05,0.499714681977488,1.5386464364351206e-07,3.203673554189225e-07,0.21747571101578234,51.62115791966121,0.9134616256598769,259.8523658035023,237.36516449843222,22.487201305070094,0.499714681977488,1.5386464364632675e-07,3.2036735541652797e-07,0.21747542600649983,51.620973899721605,0.9134614474594539,259.8518307146946,237.36462940963386,22.487201305060697,0.49919024181131305,8.528435782548543e-08,3.2043114537977595e-07,0.21734422784686144,51.53571432947597,0.9134614851920021,259.57923525129866,237.11563375765542,22.463601493643267,0.4985892026746402,8.532194975513598e-08,3.2058484816651883e-07,0.21719379796491925,51.43803766880305,0.9134614852255326,259.2666951408837,236.83014041290699,22.43655472797669,0.9999997285236544,,,0.101,95.81623237594148,948.6755680786284,948.6755401116231,2.7967005336712e-05,29.408942610437485,2.714763456490688e-07,,,133.14758600958362,0.00010984931907488111,57.25346198412095,1.9972088084409292,469.5979392884493,0.0,0.0,0.0,71.59490182391698
91,1,92,0.15246,4.021029525310656e-05,469.59793844190625,,,,0,1.0864558358164058e-13,1,1081.8232414486095,1081.8232414486092,1.6207805413690885e-13,173.0917186317775,35.916531616093835,0.33340741295506704,,,167.56571572408106,1081.8232012383141,1038.5501486717253,43.27292286132195,1081.8230715330471,0.00012970526688210404,0.6647900479991778,0.10238112464769783,0.10284268407643944,0.16130932862872654,83.83978374440467,0.96,541.4014726208669,519.7454137160322,21.656058904834705,0.6641419166016969,0.10255262878823022,0.10301642145862971,0.1613815783248061,83.72493070173401,0.96,540.4177501934555,518.8010401857173,21.61671000773826,9.513339877554061e-06,6.354329281613512e-06,6.281967809892567e-06,0.2709987222289236,0.0010012779423743633,0.96,0.003848718724802323,0.00369476997581023,0.0001539487489920931,,,,206.21588068768014,1038.5501486717253,948.675558740408,89.87455434908317,1038.550113089491,3.5582234068711495e-05,0.49971469366525706,1.8086733727373067e-07,1.6917956817692354e-07,0.21747572249802477,51.62116534401176,0.9134616313337698,259.8523878427638,237.36518610482642,22.487201737937344,0.49971469366525706,1.8086733727508923e-07,1.691795681759025e-07,0.21747543125575855,51.62097729965503,0.9134614492362263,259.85184105187625,237.3646393139484,22.48720173792785,0.49919018446499885,1.1188976413176306e-07,1.6923607831122956e-07,0.21734421713160243,51.53570735021826,0.913461487792372,259.5792121561424,237.1156133361216,22.46359882002076,0.4985891453014806,1.1193966359002988e-07,1.693128231845002e-07,0.21719378724709193,51.43803069379512,0.913461487831157,259.26667203870875,236.83011998551154,22.436552053197214,0.9999996652680191,,,0.101,95.81623143278121,948.675558740408,948.6755305367037,2.8203704244816178e-05,29.408942320952647,3.347319809171413e-07,,,133.14758120663888,0.00011059736374205518,57.25345991885471,1.9972087170969934,469.59793844190625,0.0,0.0,0.0,71.59490169485304
92,1,93,0.15246,4.021029602670254e-05,469.597941298047,,,,0,1.0864546461106054e-13,1,1081.823287868768,1081.8232878687677,1.6207803872471163e-13,173.09172605900287,35.916533157243094,0.33340741295506704,,,167.56570807306105,1081.8232476584717,1038.550193235069,43.272924718127854,1081.8231179531967,0.00012970527493137596,0.6652516383161273,0.1028426939440648,0.10238110362711535,0.1613093240575657,83.83979103767074,0.96,541.4015350598202,519.7454736574273,21.656061402392773,0.6646057466006426,0.10301643407919435,0.10255260408024852,0.16138157278973303,83.72493946863642,0.96,540.4178253162935,518.8011123036417,21.61671301265175,9.287381216978521e-06,6.154580386470488e-06,6.380539047046029e-06,0.2709987524877829,0.0009775667538776062,0.96,0.003757577083317927,0.00360727399998521,0.0001503030833327173,,,,206.21589072810087,1038.550193235069,948.675588554992,89.87456916257548,1038.5501577175676,3.5517501304393354e-05,0.49971479754016396,2.192537640497834e-07,1.1537885719207478e-07,0.2174757201897313,51.62116397699845,0.913461612509605,259.8523890744353,237.36518233840692,22.487206736028376,0.49971479754016396,2.1925376405140823e-07,1.1537885719072648e-07,0.2174754495245505,51.62098921849698,0.9134614432777567,259.85188091586514,237.36467417984593,22.487206736019203,0.49919023079103103,1.6174839805690448e-07,1.1542236588247061e-07,0.21734421664566808,51.535707096690146,0.9134614791056259,259.57921392803496,237.11561269977847,22.463601228256472,0.4985891916501113,1.61822209039648e-07,1.1547357836024827e-07,0.21719378675298834,51.438030435915316,0.9134614791269102,259.26667379923225,236.8301193369608,22.436554462271427,0.9999995998788987,,,0.101,95.8162344440542,948.675588554992,948.6755601850291,2.8369962966047447e-05,29.408943245204753,4.0012110132343634e-07,,,133.14759797846384,0.00010805283077055816,57.253467130739445,1.9972090175214703,469.59794129804703,0.0,0.0,0.0,71.59490213030024
93,1,94,0.15246,4.0210297855101765e-05,469.59795519760496,,,,0,1.0864995438383516e-13,1,1081.8234523096407,1081.8234523096407,1.620780506227333e-13,173.09175236954255,35.91653861668007,0.33340741295506693,,,167.56568783066942,1081.823412099343,1038.550351098287,43.27293129576198,1081.8232823940489,0.0001297052939559173,0.6750599877235779,0.10356347353065325,0.09375512412320273,0.16130930875638727,83.83981545065514,0.96,541.4017440637135,519.7456743011651,21.656069762548544,0.6744051927264451,0.10374058198296299,0.09394113585716064,0.16138155580892205,83.72496636426725,0.96,540.4180557826244,518.8013335513194,21.616722231304994,8.717865724245195e-06,5.721453754202621e-06,6.290969246935946e-06,0.2709988437970586,0.0009060157470499707,0.96,0.0034825477111031736,0.0033432458026590468,0.00013930190844412712,,,,206.2159272162858,1038.550351098287,948.6756968252357,89.87461889231936,1038.5503157175553,3.5380731743809185e-05,0.49971504193075095,3.3104867423129664e-07,8.665808723993137e-08,0.21747569961726412,51.62115101712888,0.9134615541370884,259.85236502297727,237.3651452000868,22.487219822890463,0.49971504193075095,3.310486742231427e-07,8.665808724824289e-08,0.21747548781700204,51.62101426552477,0.9134614217101578,259.851967379974,237.36474755709256,22.48721982288142,0.49919044607910174,3.019820958679509e-07,8.669402514076819e-08,0.2173442351111942,51.53571930248183,0.9134614496712794,259.5792617177331,237.11564871328093,22.463613004452185,0.4985894070456066,3.021276225662134e-07,8.673212720054774e-08,0.2171938052151197,51.43804263115033,0.9134614496457378,259.26672159687087,236.83015535477557,22.43656624209529,0.9999994496975617,,,0.101,95.81624537934881,948.6756968252357,948.6756682227335,2.8602502264851293e-05,29.408946601582308,5.503024382810178e-07,,,133.1476543816134,9.477130082527237e-05,57.253491384093756,1.9972099369862102,469.59795519760496,0.0,0.0,0.0,71.59490424942686
94,1,95,0.1016,4.2386619072075264e-05,950.9687041233527,,,,0,1.0862380558487768e-13,1,1850.212842518058,1850.2128425180579,1.6207814112400934e-13,296.0340548028893,61.42706637159953,0.33340741280991437,,,279.1314278601482,1850.2128001314388,1776.2041388928774,74.0085057872032,1850.2126446800808,0.000155451358149436,0.7095470852352582,0.11476376156987288,0.0802766640581925,0.15711398583818115,93.17082873074655,0.96,617.7231522498699,593.0142261598752,24.708926089994797,0.7088561377078435,0.11492372000840996,0.08047277502701154,0.15715039011616463,93.04383591201,0.96,616.738287042753,592.0687555610428,24.66953148171012,0.6960972328352039,0.6960928737929133,4.358823433770093e-06,0.1571873415289348,92.91676321739168,0.96,615.7512053874578,591.1211571719596,24.630048215498284,,,,505.8949617641974,1776.2041388928774,1642.9886612107261,133.21543825171204,1776.2040994624383,3.943043905387887e-05,0.6997030944449001,0.19998811984377535,6.732962614084754e-08,0.3080365444516073,126.59926864892626,0.9249999264061095,444.3111947894787,410.98782248167834,33.323372307800355,0.6997030944449001,0.19998811984377535,6.732962614255427e-08,0.30803618962982776,126.59891277020562,0.924999926405991,444.3104575953308,410.9871405770932,33.32331701823758,0.699184938522024,0.19999455979990166,6.735697932443821e-08,0.30787810231806345,126.44040268609473,0.9249999263532029,443.9820080812041,410.68332477726096,33.29868330394314,0.6985840425318669,0.19999470287348017,6.738721983471486e-08,0.3076944478193484,126.25637765897076,0.9249999262917792,443.60043899642454,410.3303733746936,33.270065621730964,0.8000115491075505,,,0.101,165.94185478228334,1642.9886612107261,1642.9886319877717,2.9222954344645216e-05,50.932648497532504,0.19998845089244957,,,207.22405507892788,0.00045971672372124975,89.10634368393897,2.797175169943691,950.9687041233528,0.0,0.0,0.0,96.61842033893264
95,1,96,0.1016,4.238663080322871e-05,950.9704674242893,,,,0,1.0862236145426532e-13,1,1850.2154761769507,1850.2154761769507,1.6207813413950176e-13,296.03447618831217,61.42715380907477,0.33340741280991354,,,279.13176717610077,1850.2154337903198,1776.2066672052513,74.00861113355232,1850.215278338804,0.0001554515159372247,0.716374585233828,0.09500584220882564,0.08817834221025589,0.15711395406551382,93.17094036818469,0.96,617.7240173271389,593.0150566340533,24.70896069308562,0.7156858111307235,0.09520005173916346,0.0883703783162834,0.15715035749015857,93.04394891366464,0.96,616.7391641121164,592.0695975476317,24.66956656448472,0.7199870088061804,0.11782047438664678,0.0939306984156703,0.15718730794504068,92.91687789425141,0.96,615.7520968995484,591.1220130235664,24.630083875981985,,,,505.8961814532139,1776.2066672052513,1642.990998917645,133.215628625015,1776.2066275426598,3.966259151637507e-05,0.6997043290635544,1.3094575661091577e-06,7.483891187570892e-08,0.30803693376669444,126.59965910455558,0.9249999259744013,444.3120037867931,410.98857061232155,33.323433174471575,0.6997043290635544,1.309457566109359e-06,7.483891187560225e-08,0.30803661043172065,126.59933480593006,0.924999925974293,444.31133201108986,410.98794921979766,33.32338279129222,0.6991855375251507,6.738408465048767e-07,7.483771990238603e-08,0.3078783054910176,126.44060632108749,0.9249999259212567,443.9824303410657,410.6837151758253,33.29871516524042,0.6985846417065675,6.740472059434048e-07,7.48725053309266e-08,0.3076946510632288,126.25658122164074,0.924999925859629,443.6008614037112,410.33076390970035,33.27009749401079,0.8000105706986587,,,0.101,165.94209089068215,1642.990998917645,1642.9909696946906,2.922295434467459e-05,50.93272096644699,0.19998942930134145,,,207.22435103074417,0.000427904292326012,89.10647094321999,2.7971788373588273,950.9704674242893,0.0,0.0,0.0,96.61859949030779
96,1,97,0.1016,4.0210302262992416e-05,950.970095728839,,,,0,1.0862424069723831e-13,1,1850.2148851388645,1850.2148851388645,1.6207813381386457e-13,296.0343816222183,61.42713418661031,0.3334074129550666,,,279.13169461676216,1850.2148449285621,1776.206126614213,74.00858860892552,1850.2147152231385,0.00012970542369594455,0.7165957863404008,0.08875229829354439,0.08853109718697166,0.15711396158841529,93.17091393535452,0.96,617.723812499543,593.0148599995613,24.70895249998172,0.7159090663070711,0.08894914870038564,0.08872589352403808,0.1571503644982355,93.04392464075055,0.96,616.7389757164922,592.0694166878325,24.66955902865966,0.7154326616038739,0.08467968122971334,0.08923402843201977,0.15718731434498057,92.91685604065711,0.96,615.7519270071035,591.1218499268193,24.630077080284135,,,,505.895921726158,1776.206126614213,1642.9905009470924,133.21558795051547,1776.2060888976077,3.7716604904757445e-05,0.6997050025919833,7.588469720353389e-07,8.531854308436409e-08,0.3080370359650774,126.59976161470009,0.92499992612984,444.31221606912203,410.9887670425234,33.3234490265986,0.6997050025919833,7.588469720344652e-07,8.531854308537751e-08,0.3080364343157502,126.59915817233212,0.9249999261296388,444.3109660546397,410.9876107791302,33.323355275509506,0.6991857717581534,3.1957799540509074e-07,8.53449926164573e-08,0.30787821292225676,126.44051353991277,0.9249999260766935,443.98223796614417,410.6835372980483,33.29870066809586,0.6985848759839086,3.196646999117585e-07,8.538735886648012e-08,0.30769455838806675,126.25648839921301,0.9249999260151389,443.600668807702,410.3305858273905,33.27008298031151,0.9999979316954619,,,0.101,165.94204059565635,1642.9905009470924,1642.9904718892883,2.9057804160690525e-05,50.932705529359865,2.0683045381444753e-06,,,207.2242835441525,0.00043879026245390246,89.10644192398559,2.797180652926029,950.9700957288392,0.0,0.0,0.0,96.61856172605005
97,1,98,0.1016,4.021029540767726e-05,950.970496310685,,,,0,1.0862498053445592e-13,1,1850.2154902974373,1850.215490297437,1.6207813451549144e-13,296.03447844759,61.42715427787492,0.3334074129550671,,,279.1317725754397,1850.2154500871418,1776.206707566518,74.00861281527155,1850.2153203817893,0.00012970535236654713,0.7165908946848992,0.08852407197704944,0.08852896363255099,0.15711395506771567,93.17093684679531,0.96,617.7239900399505,593.0150304383525,24.70895960159803,0.7159042452519245,0.08871905809764563,0.08872387915279213,0.15715035701627253,93.04395055500109,0.96,616.7391768514418,592.0696097773842,24.66956707405766,0.7152147599870087,0.08870246363385448,0.08892036525071971,0.157187305813236,92.91688517364328,0.96,615.7521534903971,591.1220673507812,24.63008613961586,,,,505.8962020185932,1776.206707566518,1642.991038053066,133.21563182727667,1776.2066698803424,3.768617552113149e-05,0.6997055351926165,6.248017560633795e-07,9.220112292025395e-08,0.3080371809248616,126.59990699892008,0.9249999259593243,444.312517298892,410.9890456042761,33.32347169461586,0.6997055351926165,6.248017560457989e-07,9.220112293800034e-08,0.3080365277886985,126.59925191597547,0.9249999259591056,444.3111603129771,410.9877903923081,33.32336992066899,0.6991859293885977,2.4984859903695e-07,9.221815480281211e-08,0.3078782334738195,126.44053413243766,0.9249999259060667,443.98228071965866,410.68357676929077,33.298703950367894,0.6985850336470018,2.499272214084053e-07,9.226412828687514e-08,0.307694578933648,126.25650897126006,0.9249999258444318,443.6007115488148,410.33062528719086,33.270086261623916,0.999998616351272,,,0.101,165.94209484335968,1642.991038053066,1642.9910090769717,2.8976094273876085e-05,50.93272217964504,1.3836487280986886e-06,,,207.2243515151136,0.00042687329221762296,89.10647115149884,2.797182033420832,950.9704963106849,0.0,0.0,0.0,96.61860242516559
98,1,99,0.1016,4.0210292709521175e-05,950.9707551760101,,,,0,1.0862570805894355e-13,1,1850.2158861611665,1850.2158861611663,1.6207813448303314e-13,296.03454178578664,61.427167420550724,0.33340741295506726,,,279.1318235667935,1850.2158459508737,1776.2070875957272,74.00862864982196,1850.2157162455494,0.00012970532429232312,0.7165903520301734,0.08852765175205035,0.0885281944067761,0.15711395126075794,93.17095022313063,0.96,617.7240936929463,593.0151299452285,24.70896374771782,0.7159037147005629,0.08872256667017087,0.0887230972215325,0.15715035212572365,93.04396749376633,0.96,616.7393083226091,592.0697359897047,24.669572332904366,0.7152155201331866,0.08891836965891638,0.08891760951273843,0.15718729975810594,92.91690584989654,0.96,615.752314229994,591.1222216607941,24.63009256919977,,,,505.8963853453315,1776.2070875957272,1642.9913893069656,133.2156606257468,1776.2070499327124,3.766301485848694e-05,0.6997059520334453,5.164765724954932e-07,9.963574368082405e-08,0.30803729080447173,126.60001719864185,0.9249999257935881,444.312745642935,410.9892567488603,33.323488894074714,0.6997059520334453,5.164765724893859e-07,9.963574368711113e-08,0.30803658998639005,126.59931429142301,0.9249999257933532,444.3112895908596,410.98790990069415,33.323379690165396,0.6991860375502706,2.0781891168406567e-07,9.965723862126676e-08,0.30787823884981974,126.44053951363806,0.9249999257402283,443.98229194218754,410.68358707649986,33.298704865687704,0.6985851418299326,2.0789001667413608e-07,9.970708581724866e-08,0.3076945843026026,126.2565143416286,0.9249999256785155,443.6007227567303,410.33063558091135,33.270087175819,0.9999988587216715,,,0.101,165.94213032000357,1642.9913893069656,1642.9913603832865,2.8923679189891632e-05,50.93273306851594,1.1412783285588344e-06,,,207.2243960725557,0.0004159438814822443,89.10649031119894,2.797183083447094,950.9707551760102,0.0,0.0,0.0,96.61862872588263
99,1,100,0.1016,4.02102906540412e-05,950.970918251904,,,,0,1.0862393477417918e-13,1,1850.2161385960208,1850.2161385960208,1.6207813402433076e-13,296.0345821753633,61.4271758013879,0.3334074129550674,,,279.1318560781954,1850.21609838573,1776.20732993321,74.00863874721715,1850.215968680427,0.00012970530290512438,0.7165903791192834,0.08852819618413868,0.0885281690950288,0.1571139492570696,93.17095726340821,0.96,617.7241482479307,593.0151823180134,24.70896592991724,0.7159037613051646,0.08872311192726129,0.08872306532265961,0.15715034901002167,93.04397828523915,0.96,616.7393920812102,592.0698163979617,24.669575683248397,0.7152160558974953,0.0889186461283436,0.08891811036403494,0.15718729545911506,92.9169205295481,0.96,615.7524283512862,591.1223312172348,24.630097134051507,,,,505.8965022387769,1776.20732993321,1642.9916132336114,133.21567905645267,1776.207292290064,3.7643145999588164e-05,0.6997062927832913,4.484810776273628e-07,1.0773123159629164e-07,0.30803737771427364,126.60010436113278,0.9249999256507159,444.3129262565179,410.9894237529311,33.32350250358685,0.6997062927832913,4.484810776271703e-07,1.0773123159667417e-07,0.3080366301143404,126.59935453242336,0.9249999256504648,444.3113730083032,410.9879869983364,33.32338600996679,0.6991861094530835,1.7965929171732857e-07,1.0775647885434438e-07,0.30787823361686356,126.44053426176934,0.9249999255972672,443.98228111573115,410.68357699855625,33.2987041171749,0.6985852137434551,1.797240873164153e-07,1.0781056478162521e-07,0.3076945790596431,126.25650908345146,0.9249999255354875,443.6007119095118,410.3306254837876,33.270086425724145,0.9999990350423499,,,0.101,165.94215293659477,1642.9916132336114,1642.991584364602,2.8869009258102044e-05,50.93274001024195,9.649576501228172e-07,,,207.2244245261159,0.0004069983367430789,89.10650254622983,2.797183908763121,950.970918251904,0.0,0.0,0.0,96.61864529439345
