,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
100,1,101,0.1016,4.0210288826973294e-05,950.971022692429,,,,0,1.0862650730773042e-13,1,1850.216302000689,1850.216302000689,1.620781339745797e-13,296.03460832011024,61.427181226422874,0.3334074129550675,,,279.1318771194056,1850.2162617904,1776.2074868017114,74.00864528340473,1850.2161320851162,0.00012970528389454403,0.7165903995638404,0.08852819073867037,0.08852817029411329,0.15711394830135453,93.170960621467,0.96,617.7241742694663,593.0152072986876,24.708966970778693,0.7159038011200878,0.08872310122728232,0.08872306141235914,0.15715034699477604,93.0439852652043,0.96,616.7394462565816,592.0698684063183,24.66957785026328,0.7152161311072325,0.08891820098952287,0.08891812577978564,0.15718729232465134,92.91693123273429,0.96,615.7525115590681,591.1224110967054,24.63010046236277,,,,505.89657790484557,1776.2074868017114,1642.9917581473485,133.21569102718854,1776.207449174537,3.762717446085472e-05,0.6997065745264609,3.983546362091377e-07,1.1661146668847597e-07,0.30803744821015844,126.60017506204451,0.9249999255356995,444.313072758866,410.9895592164889,33.32351354237712,0.6997065745264609,3.9835463620847275e-07,1.16611466689353e-07,0.3080366582217379,126.59938271832787,0.9249999255354341,444.31143144236876,410.98804099873325,33.32339044363551,0.6991861522296412,1.5941643971813564e-07,1.166398820549122e-07,0.30787822204100895,126.44052265323198,0.9249999254821768,443.9822571020506,410.6835547348055,33.298702367245106,0.6985852565208774,1.5947606625897743e-07,1.1669864392365509e-07,0.3076945674719497,126.25649747124123,0.9249999254203435,443.60068787125164,410.33060319732084,33.27008467393081,0.9999991531642861,,,0.101,165.94216757288223,1642.9917581473485,1642.9917293276922,2.881965639515775e-05,50.9327445025678,8.468357138364554e-07,,,207.22444296771314,0.0004000952954554959,89.10651047611664,2.7971845578034404,950.9710226924291,0.0,0.0,0.0,96.61865590555078
101,1,102,0.1016,4.021028839608843e-05,950.9710907877824,,,,0,1.0862522678439719e-13,1,1850.2164094601271,1850.216409460127,1.6207813401064046e-13,296.0346255136203,61.42718479407622,0.33340741295506754,,,279.131890953914,1850.2163692498386,1776.2075899627769,74.00864958178238,1850.2162395445591,0.00012970527941120777,0.7165904078709566,0.08852817969188022,0.08852817138476397,0.15711394791695257,93.17096197212558,0.96,617.7241847356942,593.0152173462665,24.70896738942776,0.7159038267713963,0.08872308408864137,0.08872305843733286,0.15715034566985356,93.04398985418264,0.96,616.7394818741789,592.0699025992116,24.66957927496721,0.7152161741691712,0.08891816163701831,0.0889181185750796,0.15718729001261436,92.91693912760581,0.96,615.7525729346861,591.1224700172987,24.630102917387422,,,,505.8966276709071,1776.2075899627769,1642.9918534257572,133.2156989220914,1776.2075523478484,3.7614928235588826e-05,0.699706808461956,3.604114369297204e-07,1.2647594174959022e-07,0.30803750648278716,126.60023350447466,0.9249999254474106,444.3131938570523,410.9896711930743,33.32352266397802,0.699706808461956,3.604114369140992e-07,1.2647594176544506e-07,0.30803668058717104,126.59940514637962,0.9249999254471328,444.31147793810396,410.9880839680516,33.32339397005236,0.6991861697822679,1.4405958518867274e-07,1.2650695845386343e-07,0.3078782065306212,126.4405071020505,0.9249999253938275,443.982224905239,410.68352491353164,33.29869999170739,0.6985852740648694,1.441149380074664e-07,1.265709460306285e-07,0.30769455194856643,126.25648191800234,0.9249999253319529,443.60065564745327,410.3305733510996,33.270082296353635,0.9999992412339268,,,0.101,165.94217719600147,1642.9918534257572,1642.9918246528903,2.877286679482265e-05,50.93274745619847,7.587660731388048e-07,,,207.22445510195737,0.0003949669597026926,89.10651569384167,2.7971850607710493,950.9710907877824,0.0,0.0,0.0,96.61866282403868
102,1,103,0.1016,4.021028769151028e-05,950.9711350012485,,,,0,1.0862659162105541e-13,1,1850.216479680639,1850.216479680639,1.620781339964566e-13,296.03463674890224,61.42718712539721,0.3334074129550676,,,279.13189999247305,1850.2164394703511,1776.2076573744755,74.00865239060325,1850.2163097650791,0.00012970527208009774,0.7165904102722921,0.08852817475687219,0.08852817235553676,0.15711394782005608,93.17096231258708,0.96,617.724187373924,593.0152198789671,24.70896749495695,0.7159038434352092,0.08872307322216212,0.08872305655834924,0.15715034480338516,93.04399285526868,0.96,616.7395051672653,592.0699249605747,24.669580206690657,0.7152162052707629,0.08891814490309963,0.08891811380150798,0.15718728834422857,92.91694482461727,0.96,615.7526172238897,591.122512534934,24.630104688955637,,,,505.89666020174695,1776.2076573744755,1642.991915675618,133.2157040928336,1776.2076197684519,3.7606023872147334e-05,0.6997070011244241,3.3027174365759533e-07,1.376092756565675e-07,0.30803755497024393,126.6002821336497,0.9249999253831549,444.31329461741586,410.98976436785335,33.323530249562495,0.6997070011244241,3.3027174365847825e-07,1.376092756559374e-07,0.30803670084975043,126.59942546640958,0.9249999253828676,444.31152005715626,410.9881228996181,33.323397157538224,0.6991861640472744,1.3190743337953564e-07,1.3764242691303475e-07,0.3078781883679373,126.44048889337991,0.9249999253295235,443.9821871901948,410.6834899985687,33.298697191626104,0.6985852683117084,1.319591900733964e-07,1.3771235110178232e-07,0.3076945337720526,126.25646370830776,0.924999925267619,443.6006179036847,410.33053840957797,33.27007949410676,0.9999993093168195,,,0.101,165.94218348323741,1642.991915675618,1642.9918869470935,2.8728524422562633e-05,50.932749385944156,6.906831805872564e-07,,,207.224463028273,0.0003913237910072125,89.10651910215738,2.797185434607831,950.9711350012485,0.0,0.0,0.0,96.61866731612685
103,1,104,0.1016,4.0210287666238415e-05,950.971162183114,,,,0,1.0862540380354451e-13,1,1850.2165230323178,1850.2165230323178,1.6207813401123736e-13,296.0346436851709,61.42718856467295,0.3334074129550676,,,279.1319055716202,1850.2164828220302,1776.2076989920881,74.00865412467036,1850.2163531167582,0.00012970527181714839,0.7165904101239289,0.08852817290768551,0.08852817305604867,0.1571139478439314,93.17096222869739,0.96,617.7241867238645,593.0152192549098,24.708967468954622,0.715903853705606,0.08872306601455617,0.08872305574415924,0.15715034426684477,93.04399471362201,0.96,616.7395195909713,592.0699388073325,24.669580783638864,0.7152162260009313,0.08891813225661689,0.08891811152644849,0.1571872872300169,92.91694862930082,0.96,615.7526468019227,591.1225409298457,24.630105872076875,,,,505.89668030035176,1776.2076989920881,1642.9919541016038,133.21570729036432,1776.207661391968,3.76001200831399e-05,0.6997071562833126,3.0556976167117703e-07,1.504108732067739e-07,0.30803759509859435,126.6003223797748,0.9249999253405253,444.3133780035879,410.98984148111543,33.323536522472445,0.6997071562833126,3.055697616694471e-07,1.5041087320877705e-07,0.3080367211841,126.59944585941214,0.9249999253402312,444.3115623183963,410.98816197231804,33.32340034607821,0.6991861355624062,1.219607828011166e-07,1.5044565103411296e-07,0.30787816814771757,126.44046862328142,0.9249999252868565,443.98214519339024,410.68345113258425,33.29869406080599,0.6985852397987138,1.2200945615761502e-07,1.5052245073450115e-07,0.30769451353725236,126.25644343788339,0.9249999252249321,443.6005758765937,410.33049951558604,33.27007636100766,0.9999993641584947,,,0.101,165.942187364262,1642.9919541016038,1642.9919254156966,2.8685907200148588e-05,50.93275057714972,6.358415053287065e-07,,,207.2244679113498,0.00038894687986594495,89.10652120188041,2.7971856879277452,950.9711621831141,0.0,0.0,0.0,96.61867007780438
104,1,105,0.1016,4.021028658078441e-05,950.9711758009056,,,,0,1.0862600438292033e-13,1,1850.216544780863,1850.216544780863,1.6207813433083344e-13,296.0346471649381,61.427189286724655,0.33340741295506765,,,279.1319083700919,1850.2165045705763,1776.2077198707032,74.00865499461273,1850.2163748653159,0.0001297052605230329,0.7165904092164693,0.08852817255483761,0.08852817346229717,0.15711394789777133,93.17096203952195,0.96,617.7241852579476,593.0152178476296,24.708967410317925,0.7159038588686188,0.08872306118738087,0.08872305602436811,0.1571503439949775,93.04399565525749,0.96,616.7395268995242,592.0699458235432,24.669581075981032,0.7152162371038973,0.08891812288495059,0.08891811178198465,0.15718728663083714,92.91695067531245,0.96,615.7526627078441,591.1225561995303,24.630106508313766,,,,505.8966904057704,1776.2077198707032,1642.991973377484,133.21570889619537,1776.207682273679,3.759702409077051e-05,0.6997072755845678,2.8475438992185443e-07,1.6545313477539776e-07,0.3080376276037309,126.60035498087325,0.9249999253181909,444.3134455449185,410.98990394691776,33.3235415980008,0.6997072755845678,2.8475438992565856e-07,1.6545313477188503e-07,0.3080367429612765,126.59946770046929,0.9249999253178932,444.31160757082074,410.9882038208823,33.32340374993847,0.699186083663797,1.1359024731210345e-07,1.6548885648109488e-07,0.3078781460327055,126.44044645482433,0.9249999252644946,443.98209925337585,410.6834086281461,33.29869062522973,0.6985851878611421,1.1363622914509396e-07,1.6557380091051657e-07,0.3076944914068294,126.25642126960355,0.9249999252025599,443.6005299045641,410.33045698153774,33.270072923026355,0.9999994096758483,,,0.101,165.94218931112587,1642.991973377484,1642.9919447329548,2.864452905837654e-05,50.932751174702,5.903241515929589e-07,,,207.22447034264798,0.0003877139172744795,89.10652224733863,2.797185822694075,950.9711758009055,0.0,0.0,0.0,96.618671461372
105,1,106,0.1016,4.021028592489707e-05,950.9711769787945,,,,0,1.0862453496980541e-13,1,1850.2165466017527,1850.2165466017527,1.620781344319069e-13,296.0346474562805,61.42718934717819,0.3334074129550677,,,279.13190860391177,1850.2165063914667,1776.2077216187645,74.00865506744846,1850.216376686213,0.00012970525369854474,0.7165904082081407,0.0885281727630476,0.08852817377137626,0.15711394794728056,93.1709618655632,0.96,617.7241839099444,593.0152165535467,24.708967356397782,0.71590385932015,0.08872305803636185,0.08872305758483068,0.15715034396702687,93.04399575206693,0.96,616.7395276509155,592.0699465448789,24.66958110603659,0.715216238754668,0.08891811635342323,0.08891811470265248,0.15718728653976907,92.91695098628165,0.96,615.752665125353,591.1225585203389,24.630106605014088,,,,505.89669129487055,1776.2077216187645,1642.991974991209,133.21570903081258,1776.2076840220213,3.759674314008532e-05,0.6997073588016554,2.6680716819775794e-07,1.8359008060393705e-07,0.30803765268266864,126.60038013454901,0.9249999253162343,444.3134976507093,410.9899521439009,33.32354550680838,0.6997073588016554,2.668071682028609e-07,1.8359008059914483e-07,0.3080367671035828,126.59949191463691,0.9249999253159362,444.31165773062276,410.98825021782585,33.32340751279687,0.699186006416437,1.0637829804212029e-07,1.836256580049051e-07,0.30787812185046354,126.44042221516645,0.9249999252625206,443.9820490118605,410.6833621538717,33.2986868579888,0.6985851105625173,1.0642189060576534e-07,1.8372051547467909e-07,0.30769446720811683,126.25639703051816,0.924999925200585,443.60047962882885,410.3304104756103,33.27006915321852,0.9999994484384419,,,0.101,165.94218947411213,1642.991974991209,1642.9919463872952,2.8603913787144534e-05,50.932751224727475,5.515615581195347e-07,,,207.22447050920402,0.00038760589993269446,89.10652231895773,2.797185834582265,950.9711769787946,0.0,0.0,0.0,96.61867158104552
106,1,107,0.1016,4.021028622796584e-05,950.971164648978,,,,0,1.0862213683329593e-13,1,1850.2165267742587,1850.2165267742585,1.6207813401587483e-13,296.0346442838814,61.42718868890538,0.3334074129550677,,,279.1319060513931,1850.2164865639722,1776.2077025843664,74.00865427434869,1850.2163568587155,0.00012970525685196456,0.7165904066135701,0.08852817296679967,0.08852817456137026,0.15711394801232456,93.17096163702065,0.96,617.7241821389725,593.0152148534136,24.708967285558913,0.715903854554976,0.08872305615637593,0.08872306092154998,0.15715034420432833,93.04399493015312,0.96,616.7395212715887,592.0699404207252,24.66958085086353,0.7152162306756009,0.08891811246697626,0.0889181205460433,0.1571872869796518,92.91694948421934,0.96,615.7526534481541,591.1225473102279,24.63010613792624,,,,505.8966821726178,1776.2077025843664,1642.9919574179019,133.2157075669292,1776.2076649848314,3.7599535216398196e-05,0.6997074036386152,2.510022981163344e-07,2.0616533830538301e-07,0.30803766998844123,126.60039749288498,0.9249999253365545,444.31353359947855,410.9899854055384,33.3235481939402,0.6997074036386152,2.5100229811621327e-07,2.0616533830583755e-07,0.3080367942288251,126.5995191216497,0.9249999253362599,444.3117140807765,410.9883023507439,33.32341173003265,0.6991859002517253,1.0003413235740587e-07,2.0619884402217159e-07,0.3078780950687636,126.44039537090516,0.9249999252828341,443.9819933624542,410.68331068719397,33.29868267526028,0.6985850043319072,1.0007556983183696e-07,2.0630617987610037e-07,0.30769444040846505,126.25637018717791,0.924999925220908,443.6004239421219,410.33035897442585,33.27006496769606,0.9999994821905337,,,0.101,165.94218769920812,1642.9919574179019,1642.991928854299,2.8563602992318923e-05,50.93275067995496,5.17809466314007e-07,,,207.2244682147025,0.00038872575889602895,89.10652133232207,2.797185711860863,950.971164648978,0.0,0.0,0.0,96.61867032833615
107,1,108,0.1016,4.021028615875472e-05,950.9711347329383,,,,0,1.0862256427265046e-13,1,1850.2164789084813,1850.2164789084813,1.62078134192677e-13,296.034636625357,61.42718709976158,0.33340741295506765,,,279.1318998891177,1850.2164386981951,1776.2076566332214,74.00865235971764,1850.216308992939,0.00012970525613182024,0.7165904019322141,0.08852817276756411,0.08852817744892008,0.15711394818368943,93.17096103490248,0.96,617.72417747317,593.0152103742431,24.70896709892687,0.7159038423264346,0.08872305524455451,0.088723067473096,0.15715034478609152,93.04399291516663,0.96,616.7395056321662,592.0699254068795,24.669580225286673,0.7152161948115213,0.08891811103744436,0.08891814690152393,0.15718728801786438,92.9169459390486,0.96,615.7526258876028,591.1225208520987,24.63010503550411,,,,505.8966600830461,1776.2076566332214,1642.991914990701,133.21570403651506,1776.2076190272157,3.760600558843206e-05,0.6997074050556918,2.3685780513982243e-07,2.3544072850757657e-07,0.3080376784662976,126.60040599818447,0.9249999253836049,444.31355119840066,410.99000170544514,33.32354949295551,0.6997074050556918,2.368578051388751e-07,2.3544072850887295e-07,0.3080368246017114,126.599549587209,0.9249999253833177,444.31177716982603,410.9883607290183,33.323416440807705,0.6991857591280639,9.434476863737983e-08,2.3546843004837675e-07,0.30787806460797196,126.44036484005112,0.9249999253298904,443.98193006063326,410.6832521539064,33.29867790672684,0.6985848631239626,9.438423135885514e-08,2.355921759862826e-07,0.307694409927488,126.25633965760144,0.924999925267986,443.60036059835585,410.33030040233086,33.27006019602501,0.9999995121398968,,,0.101,165.9421834140608,1642.991914990701,1642.99188646753,2.8523170947938064e-05,50.93274936471173,4.878601032560644e-07,,,207.22446273569557,0.00039134671369728464,89.1065189763491,2.7971854323634107,950.9711347329384,0.0,0.0,0.0,96.61866728886652
108,1,109,0.1016,4.0210284793654306e-05,950.9710772821339,,,,0,1.0862277927659409e-13,1,1850.2163875788233,1850.2163875788233,1.6207813458986924e-13,296.03462201261175,61.427184067616935,0.33340741295506776,,,279.1318881293153,1850.2163473685384,1776.2075689567646,74.00864870653206,1850.2162176632964,0.0001297052419279857,0.7165904043229795,0.08852817152017664,0.08852816912941128,0.15711394867933154,93.17095929338393,0.96,617.724163978175,593.015197419048,24.708966559127056,0.7159038338775154,0.0887230547083003,0.08872306315721935,0.15715034590353985,93.04398904479078,0.96,616.7394755920413,592.0698965683596,24.66957902368173,0.7152157058339843,0.088918086804777,0.08891857578231403,0.15718728981829627,92.91693979114062,0.96,615.7525780930802,591.1224749693569,24.630103123723266,,,,505.89661788773816,1776.2075689567646,1642.9918340258346,133.21569731362013,1776.2075313394546,3.7617310020843845e-05,0.6997073532690006,2.23789511440553e-07,2.755762027024306e-07,0.3080376757883449,126.60040331599865,0.9249999254659514,444.31354560819454,410.98999657109255,33.323549037102005,0.6997073532690006,2.2378951144190807e-07,2.7557620270143807e-07,0.3080368576812814,126.59958276913389,0.9249999254656764,444.3118458711037,410.98842431428795,33.3234215568157,0.6991855726825474,8.91448223619871e-08,2.755903387987764e-07,0.30787802834180866,126.440328491676,0.9249999254122588,443.981854685996,410.6831824689427,33.29867221705333,0.6985846765694094,8.91824456307197e-08,2.7573699879621295e-07,0.3076943736374775,126.25630331092968,0.9249999253503928,443.6002851741603,410.3302306715113,33.270054502649074,0.9999995393526834,,,0.101,165.9421752366093,1642.9918340258346,1642.9918055439516,2.8481882812730247e-05,50.93274685480087,4.6064731658028013e-07,,,207.22445232962997,0.0003960284709759867,89.10651450174088,2.797184955789958,950.9710772821338,0.0,0.0,0.0,96.61866145186481
109,1,110,0.1016,4.021028548252092e-05,950.9709680978631,,,,0,1.086224238124001e-13,1,1850.2162157076186,1850.2162157076186,1.6207813457609537e-13,296.034594513219,61.42717836149294,0.33340741295506776,,,279.13186599429827,1850.216175497333,1776.2074039604006,74.0086418316834,1850.216045792084,0.00012970524909560667,0.7165909908301874,0.08852819453201205,0.0885276080248041,0.15711395000423525,93.17095463812242,0.96,617.7241279046387,593.0151627884533,24.708965116185578,0.7159044131033147,0.08872308053502567,0.08872250130922646,0.15715034801633984,93.04398172693546,0.96,616.7394187941198,592.069842042355,24.669576751764804,0.7152149991797161,0.08891757613434925,0.08891828278861742,0.15718729279423965,92.91692962924036,0.96,615.7524990933254,591.1223991295924,24.630099963733034,,,,505.89653842362833,1776.2074039604006,1642.9916816232405,133.21568470176544,1776.2073663250062,3.763539436233709e-05,0.6997072302384639,2.121911338909902e-07,3.352216706049271e-07,0.3080376571501224,126.60038462821842,0.924999925598641,444.3135068420718,410.98996077138764,33.323546070684124,0.6997072302384639,2.121911338993549e-07,3.3522167059694623e-07,0.3080368905614678,126.59961575338241,0.9249999255983835,444.3119141420111,410.98848752383566,33.32342661817546,0.6991853217746655,8.429561547265814e-08,3.352034974178291e-07,0.3078779815651865,126.44028161022882,0.9249999255449927,443.98175745821493,410.6830925921838,33.29866486603111,0.6985844255158088,8.433149390089555e-08,3.3538509452408896e-07,0.307694326830219,126.25625643179868,0.9249999254831884,443.6001878827082,410.3301407358335,33.27004714687475,0.9999995640193545,,,0.101,165.9421598439473,1642.9916816232405,1642.9916531832273,2.8440013404769504e-05,50.932742130320456,4.3598064533144227e-07,,,207.22443281914227,0.00040383598904130297,89.10650611223117,2.797184207767402,950.970968097863,0.0,0.0,0.0,96.61865035874288
110,1,111,0.1016,4.02102850053481e-05,950.970737506921,,,,0,1.0862215581821718e-13,1,1850.2158580812081,1850.2158580812081,1.6207813417896467e-13,296.03453729299326,61.427166488296116,0.33340741295506776,,,279.1318199273613,1850.215817870923,1776.2070606390516,74.00862752662721,1850.2156881656788,0.00012970524413060853,0.7165958724713216,0.0885289521264887,0.08852407048535448,0.1571139535290365,93.1709422531805,0.96,617.7240319339397,593.0150706565821,24.708961277357606,0.7159092248634156,0.0887238479553211,0.08871903619522016,0.15715035242896644,93.04396644346217,0.96,616.7393001706159,592.0697281637912,24.669572006824687,0.7154328921703024,0.08892031451262915,0.08870242152204286,0.15718729818231128,92.9169112307186,0.96,615.7523560611232,591.1222618186783,24.63009424244492,,,,505.89637297259657,1776.2070606390516,1642.991364395755,133.21565858023163,1776.2070229759868,3.766306477716051e-05,0.6997069930084633,1.9869615893397208e-07,4.359261595815038e-07,0.3080376097921561,126.60033713846315,0.924999925807068,444.31340838222644,410.98986978864497,33.32353859358147,0.6997069930084633,1.9869615894242253e-07,4.3592615957345894e-07,0.30803691123574667,126.59963649879909,0.9249999258068339,444.311957029106,410.9885272870122,33.32342974209382,0.699184965615735,7.966986905813607e-08,4.3582879969683076e-07,0.3078779123647678,126.44021225530199,0.924999925753497,443.9816136174526,410.68295963206145,33.29865398539113,0.6985840691481068,7.97040574789611e-08,4.360717594440492e-07,0.30769425758421365,126.25618708003239,0.9249999256917902,443.6000439472016,410.33000768803635,33.27003625916522,0.9999995891127073,,,0.101,165.94212780397126,1642.991364395755,1642.9913360034816,2.8392273287947985e-05,50.932732296268405,4.108872928248532e-07,,,207.2243923724821,0.0004168029917005256,89.1064887201673,2.797183020780768,950.970737506921,0.0,0.0,0.0,96.61862693070316
111,1,112,0.1016,4.021028506432273e-05,950.9701371207717,,,,0,1.086213586972263e-13,1,1850.2149461686781,1850.214946168678,1.620781341738151e-13,296.03439138698855,61.42713621280011,0.3334074129550678,,,279.13170244536764,1850.2149059583928,1776.2061852030224,74.00859105012594,1850.214776253148,0.00012970524474416182,0.716374388977917,0.08853099337208153,0.08875247686548614,0.15711396389568139,93.17090582844915,0.96,617.7237496792434,593.0147996920737,24.708949987169703,0.7156856852024366,0.08872576851742464,0.08894930817840369,0.15715036371081706,93.04392736802043,0.96,616.7389968843576,592.0694370089833,24.669559875374276,0.7199869533690489,0.08923388222937856,0.08467982103063207,0.157187310476876,92.91686924889807,0.96,615.7520296895473,591.1219485019653,24.630081187581965,,,,505.8959508457968,1776.2061852030224,1642.9905551372212,133.2155923718516,1776.206147509073,3.7693949209719506e-05,0.6997065382819898,1.957526045623218e-07,6.504790780692938e-07,0.3080374975183331,126.60022454376977,0.9249999261156561,444.3131750181147,410.9896540639686,33.323520954146055,0.6997065382819898,1.957526045687252e-07,6.504790780633192e-07,0.30803686860115354,126.59959375120282,0.9249999261154457,444.3118683506806,410.9884453965951,33.32342295408542,0.6991843906282095,7.514208906449639e-08,6.501296145477092e-07,0.3078777792731644,126.44007886238798,0.924999926062204,443.98133700131666,410.68270389921645,33.29863310210025,0.6985834938098484,7.517460440716486e-08,6.505128627888054e-07,0.30769412440016997,126.25605368843623,0.9249999260006423,443.59976713896106,410.3297517774412,33.27001536151989,0.9999996055512366,,,0.101,165.94204606885936,1642.9905551372212,1642.9905267795068,2.8357714334815623e-05,50.932707209253856,3.944487634961787e-07,,,207.22428968392634,0.00043776074785335935,89.10644456408832,2.7971809610020375,950.9701371207718,0.0,0.0,0.0,96.6185659314704
112,1,113,0.1016,4.0210284125105e-05,950.9671902382776,,,,0,1.0862119494424278e-13,1,1850.2105761286373,1850.210576128637,1.6207814147344764e-13,296.03369218058197,61.42699112747076,0.3334074129550678,,,279.13113941482436,1850.2105359183531,1776.2019899645932,74.0084162485248,1850.210406213118,0.0001297052349712684,0.7095466073846373,0.08817826821221326,0.09500604980549303,0.15711401684464438,93.17071978683245,0.96,617.7223080434986,593.0134157217586,24.708892321739985,0.708855720984953,0.08837028357492827,0.0952002477924118,0.15715041786753414,93.04373979501092,0.96,616.7375410236987,592.0680393827507,24.669501640947995,0.6960967722575759,0.09393056661032094,0.11782074772179389,0.15718736594889282,92.916679832981,0.96,615.7505571459208,591.1205348600839,24.63002228583681,,,,505.8939269933353,1776.2019899645932,1642.9866754623984,133.2152770118189,1776.2019524742173,3.749037584398427e-05,0.6997052478154959,1.5164422487343345e-07,1.442110718724463e-06,0.30803705299841233,126.59977871697265,0.924999926527719,444.3122513309681,410.98879983651085,33.32345149445719,0.6997052478154959,1.5164422487348425e-07,1.4421107187248803e-06,0.3080362932031033,126.59901665749571,0.9249999265274657,444.3106727450757,410.9873396445638,33.32333310051188,0.6991830176634848,7.065354372124624e-08,1.443618268321068e-06,0.30787728000127096,126.43957842684372,0.9249999264744181,443.9802995588838,410.68174444805766,33.298555110826186,0.6985821198841908,7.068444117216152e-08,1.444610098621203e-06,0.3076936247157058,126.25555319202323,0.9249999264130513,443.59872883928966,410.32879153326604,33.26993730602363,0.9999996526031706,,,0.101,165.94165422170224,1642.9866754623984,1642.9866472216247,2.82407736732039e-05,50.93258693933435,3.473968294356315e-07,,,207.2237992017775,0.00046960841557727907,89.10623365676432,2.797175633178667,950.9671902382776,0.0,0.0,0.0,96.61826652820899
113,1,114,0.15246,4.021029438867934e-05,469.59795196044456,,,,0,1.0865444043634623e-13,1,1081.823395858611,1081.823395858611,1.6207805160186713e-13,173.0917433373778,35.91653674250589,0.3334074129550671,,,167.5656978635118,1081.8233556483167,1038.5502969053362,43.272929037722385,1081.8232259430588,0.00012970525788786713,0.6750598236380225,0.08027684624680549,0.11476362999342027,0.16130931440085686,83.8398064449164,0.96,541.4016669639902,519.7456002854306,21.65606667855968,0.6744050359318975,0.08047292747127525,0.11492361252433075,0.16138156282818827,83.72495524655994,0.96,540.4179605159592,518.8012420953208,21.616718420638332,9.006843005292852e-06,4.503304699549722e-06,0.6960922687192703,0.27099880531334253,0.0009361720354508833,0.96,0.0035984631093377655,0.0034545245849642546,0.00014393852437351065,,,,206.2159144854842,1038.5502969053362,948.6756594662222,89.87460195158222,1038.5502614178044,3.54875317260653e-05,0.4997146296018392,1.1761170809272695e-07,0.19999073582536483,0.21747562565431983,51.62110278962033,0.913461574439308,259.85220485337214,237.3650041668869,22.487200686485245,0.4997146296018392,1.1761170808715604e-07,0.19999073582536486,0.21747539270968436,51.62095238595485,0.9134614287919035,259.85176751302777,237.36456682655185,22.487200686475887,0.4991906292708849,6.735697781263455e-08,0.19999245574957772,0.21734429349901885,51.5357571607573,0.9134614595414602,259.57937986655804,237.1157591997732,22.463620666784834,0.49858972372765514,6.738721832157172e-08,0.1999924635437541,0.21719389702784658,51.43810214915172,0.9134614595345836,259.2669091848465,236.83032927301025,22.436579911836258,0.999999730744067,,,0.101,95.81624160608845,948.6756594662222,948.6756315095354,2.7956686812952534e-05,29.408945443452886,2.692559329660207e-07,,,133.1476346438177,9.800536002858384e-05,57.25348289684161,1.9972096122022185,469.59795196044456,0.0,0.0,0.0,71.59490375588939
114,1,115,0.15246,4.021029473391565e-05,469.5979392884228,,,,0,1.0865122157879633e-13,1,1081.823256014994,1081.8232560149938,1.6207805166792472e-13,173.09172096239905,35.916532099697804,0.3334074129550671,,,167.56571326757253,1081.8232158046992,1038.5501626554603,43.27292344397761,1081.8230860994377,0.0001297052614799489,0.6652516097639259,0.09375524808532588,0.10356346195942244,0.1613093271306771,83.83978613453539,0.96,541.4014930832029,519.7454333598748,21.656059723328163,0.6646057098245955,0.09394124745641275,0.10374057356371476,0.16138157662334796,83.72493339664244,0.96,540.4177732858961,518.8010623544602,21.616710931435897,9.440980441999443e-06,6.3688567448162364e-06,5.934719308109645e-06,0.27099873185301465,0.000993736394697406,0.96,0.003819730338705948,0.00366694112515771,0.0001527892135482381,,,,206.21588377885618,1038.5501626554603,948.6755682440739,89.87455884728894,1038.5501270913628,3.556409755472052e-05,0.4997144630987758,1.538646125325219e-07,3.203676759753958e-07,0.21747565623469095,51.621122306394454,0.9134616256602868,259.85225198763493,237.36506053211147,22.487191455523458,0.4997144630987758,1.5386461253345537e-07,3.2036767597487916e-07,0.21747537122502422,51.620938286270636,0.9134614474595529,259.8517168981284,237.36452544261434,22.487191455514065,0.4991903941241344,8.528436027503e-08,3.2043111080049523e-07,0.2173442659681711,51.53573909317158,0.9134614851920032,259.5793144538993,237.11570610618088,22.46360834771843,0.49858948846479767,8.532195246510028e-08,3.2058480990801996e-07,0.2171938694933669,51.43808409301951,0.9134614852255444,259.2668437517002,236.83027616316724,22.436567588532984,0.9999997285236795,,,0.101,95.81623239265147,948.6755682440739,948.6755402770686,2.7967005221615974e-05,29.40894261556629,2.714763206251196e-07,,,133.1475860326642,0.0001098493425226717,57.253461994045615,1.9972088087864837,469.5979392884229,0.0,0.0,0.0,71.59490182391295
115,1,116,0.15246,4.021029566170796e-05,469.59793844187584,,,,0,1.0864475088031996e-13,1,1081.8232416370915,1081.8232416370915,1.6207805400495731e-13,173.09171866193466,35.91653162235144,0.33340741295506704,,,167.56571574613878,1081.8232014267958,1038.550148852664,43.27292286886092,1081.8230717215247,0.0001297052711335879,0.6647900594164385,0.10238112783567975,0.10284267818316717,0.16130932867976208,83.83978366297782,0.96,541.4014719237567,519.7454130468066,21.656058876950233,0.6641419170990831,0.10255262861555028,0.1030164213410627,0.1613815782596254,83.7249308049725,0.96,540.4177510780974,518.8010410349734,21.616710043123856,9.513342221616571e-06,6.354330896197349e-06,6.2819691165802205e-06,0.27099872222860955,0.0010012781884626892,0.96,0.0038487196707227053,0.0036947708838937967,0.00015394878682890856,,,,206.21588064885788,1038.550148852664,948.6755589058272,89.87455436460165,1038.550113270429,3.5582235074167054e-05,0.49971447478631104,1.808672744621207e-07,1.6917973926243316e-07,0.21747566771692634,51.62112973073764,0.9134616313342152,259.85227402687025,237.3650821384904,22.487191888379844,0.49971447478631104,1.8086727446252498e-07,1.6917973926236236e-07,0.21747537647424012,51.620941686175016,0.9134614492363371,259.8517272352174,237.36453534684705,22.48719188837035,0.49919033677785096,1.1188977347973027e-07,1.6923605692557094e-07,0.21734425525293052,51.53573211392429,0.9134614877923805,259.579291358779,237.11568568468206,22.463605674096936,0.4985894310916689,1.119396729640803e-07,1.693128017388335e-07,0.21719385877555844,51.438077118020935,0.9134614878311758,259.2668206495622,236.8302557358077,22.436564913754516,0.9999996652681129,,,0.101,95.81623144948854,948.6755589058272,948.6755307021232,2.8203703960545337e-05,29.40894232608064,3.3473188699454214e-07,,,133.14758122969744,0.000110597390523145,57.25345992876989,1.997208717442142,469.59793844187584,0.0,0.0,0.0,71.5949016948484
116,1,117,0.15246,4.021029607341737e-05,469.59794129800616,,,,0,1.0864690320005108e-13,1,1081.8232880570981,1081.8232880570981,1.6207803666468827e-13,173.0917260891357,35.916533163495664,0.33340741295506704,,,167.56570809514986,1081.8232478468021,1038.5501934158656,43.27292472566108,1081.8231181415267,0.00012970527541744244,0.6652510296936484,0.10284268991286255,0.10238171963565276,0.16130932410870297,83.83979095608144,0.96,541.4015343613197,519.745472986867,21.656061374452765,0.6646057521960691,0.10301643397102907,0.10255259887404303,0.16138157272448578,83.7249395719804,0.96,540.4178262018393,518.8011131537656,21.616713048073603,9.287384393996643e-06,6.154582638089319e-06,6.38054046570925e-06,0.2709987524873565,0.0009775670880174626,0.96,0.003757578367692668,0.0036072752329849612,0.00015030313470770673,,,,206.215890689238,1038.5501934158656,948.6755887203028,89.87456917806034,1038.5501578983633,3.551750230916999e-05,0.49971457866087154,2.1925353656497923e-07,1.1537897605118264e-07,0.21747566540855992,51.62112836367782,0.9134616125100571,259.85227525838826,237.36507837193454,22.4871968864537,0.49971457866087154,2.1925353656539425e-07,1.1537897605103712e-07,0.21747539474294386,51.620953604955915,0.9134614432778697,259.85176709902214,237.36457021257763,22.487196886444526,0.49919038310392455,1.6174842546726504e-07,1.1542235192473917e-07,0.21734425476704933,51.53573186043024,0.9134614791056684,259.579293130771,237.115685048438,22.463608082333028,0.4985894774403396,1.618222355265104e-07,1.1547356487310807e-07,0.21719385828150656,51.43807686017404,0.9134614791269646,259.2668224101817,236.83025508735264,22.43656732282908,0.9999995998791888,,,0.101,95.8162344607506,948.6755887203028,948.6755603503404,2.8369962348470358e-05,29.408943250329386,4.0012081102702426e-07,,,133.1475980014823,0.00010805286758490323,57.25346714063739,1.9972090178660074,469.5979412980061,0.0,0.0,0.0,71.59490213029403
117,1,118,0.15246,4.0210297569692455e-05,469.5979551975595,,,,0,1.0865105572291437e-13,1,1081.8234524978118,1081.8234524978116,1.620780503868088e-13,173.0917523996499,35.916538622927355,0.33340741295506693,,,167.56568785279805,1081.823412287514,1038.550351278934,43.272931303289006,1081.823282582223,0.00012970529098624213,0.6750442946484175,0.10356245167772408,0.09376918672295484,0.1613093088076575,83.83981536885364,0.96,541.4017433633963,519.7456736288605,21.65606973453587,0.6744053185550991,0.10374059015702197,0.09394102379799205,0.16138155574358237,83.72496646775777,0.96,540.4180566694258,518.8013344026486,21.616722266777103,8.717869943344835e-06,5.721456717269743e-06,6.29097116792155e-06,0.2709988437964975,0.0009060161866600784,0.96,0.0034825494008858416,0.0033432474248504076,0.00013930197603543389,,,,206.2159271773823,1038.550351278934,948.6756969904174,89.87461890778371,1038.550315898201,3.538073305491782e-05,0.4997148230513104,3.3104861851024154e-07,8.665817968700385e-08,0.2174756448359613,51.621115403728865,0.9134615541374733,259.8522512066786,237.36504123337374,22.487209973304825,0.4997148230513104,3.310486185124351e-07,8.665817968496387e-08,0.21747543303531952,51.620978651927025,0.9134614217102528,259.85185356297904,237.36464358968328,22.487209973295784,0.49919059839208973,3.0198218314410655e-07,8.669401794760982e-08,0.2173442732326471,51.535744066270304,0.9134614496713725,259.5793409206018,237.11572106207237,22.463619858529448,0.49858969283592364,3.0212770448150615e-07,8.673212044983614e-08,0.2171938767437046,51.43808905545611,0.9134614496458467,259.26687020794157,236.83029110528787,22.436579102653663,0.999999449697845,,,0.101,95.81624539603214,948.6756969904174,948.6756683879154,2.8602501945527516e-05,29.408946606702937,5.503021550751612e-07,,,133.14765440460548,9.477134687608259e-05,57.25349139398036,1.9972099373306342,469.5979551975595,0.0,0.0,0.0,71.59490424941993
118,1,119,0.1016,4.238663767015181e-05,950.9708319126164,,,,0,1.0862516343522884e-13,1,1850.216093199906,1850.216093199906,1.6207814133057447e-13,296.034574911985,61.427174294236885,0.33340741280991304,,,279.13180660353305,1850.2160508132683,1776.2072595471936,74.00863581446652,1850.21589536166,0.00015545160829954753,0.7094841809866815,0.11474500416463693,0.08030511782637294,0.15711766214021597,93.15792111049784,0.96,617.6231229188463,592.9181980020924,24.70492491675389,0.7088566066709916,0.11492386855469452,0.08047258043880204,0.15715035991099613,93.04394052893454,0.96,616.739099033556,592.0695350722137,24.66956396134227,0.6961746126400483,0.6961702535956167,4.358825511800017e-06,0.15718348397334775,92.92994496410067,0.96,615.8536734092578,591.2195264728874,24.63414693637036,,,,505.89646711312076,1776.2072595471936,1642.9915467186916,133.21567350897777,1776.2072202276695,3.931952407685363e-05,0.6997045208819058,0.19998976516029776,6.732970226019669e-08,0.30803695605882975,126.59968145203567,0.924999925730942,444.3120501799229,410.9886134177912,33.32343676213167,0.6997045208819058,0.19998976516029776,6.732970225792055e-08,0.30803653346997517,126.59925760376242,0.9249999257308003,444.3111721897642,410.9878012768967,33.32337091286751,0.6991865806279378,0.19999604959282752,6.735697932409048e-08,0.3078785657565804,126.44086719285524,0.9249999256777789,443.9829711588318,410.68421532411884,33.29875583471295,0.6985850935060186,0.19999546805731483,6.738721983451644e-08,0.3076947305846639,126.25666086446745,0.9249999256159762,443.60102669915045,410.3309166998848,33.270109999265635,0.8000099037910837,,,0.101,165.94214621858785,1642.9915467186916,1642.991517495737,2.9222954344692545e-05,50.93273794827944,0.19999009620891628,,,207.22442025256055,0.0004119773746045317,89.10650070860103,2.7971807158977677,950.9708319126164,0.0,0.0,0.0,96.61863652232182
119,1,120,0.1016,4.238665124741502e-05,950.9716740473131,,,,0,1.0863913168395469e-13,1,1850.2174851106986,1850.2174851106986,1.6207813409087685e-13,296.03479761771183,61.427220505675194,0.33340741280991215,,,279.1319859281981,1850.2174427240473,1776.2085957813658,74.00869149089026,1850.2172872722565,0.00015545179091836013,0.7163045972555355,0.09501880204425643,0.08819838577540248,0.1571176460138111,93.15797768955535,0.96,617.6235614218441,592.9186189649704,24.7049424568738,0.7156861330176857,0.09519988186791231,0.08837035552121819,0.15715034268426084,93.04400019503807,0.96,616.7395621352656,592.0699796498551,24.669582485410608,0.7200575869475355,0.11779401885314097,0.09391104454565374,0.15718346552714443,92.9300080436047,0.96,615.8541637151463,591.2199971665406,24.634166548605855,,,,505.89711016837157,1776.2085957813658,1642.99277867237,133.21577782405336,1776.2085564964234,3.928494246130485e-05,0.6997058940969976,1.4467605689375733e-06,7.354547721600288e-08,0.3080372941069926,126.60002040299781,0.9249999234263484,444.31275326239466,410.9892627450651,33.32349051732955,0.6997058940969976,1.4467605689403294e-06,7.354547721337742e-08,0.30803664851829105,126.5993728897221,0.9249999234261281,444.3114119574363,410.98802203798346,33.323389919452836,0.6991873063670441,7.992946273456934e-07,7.35555211455247e-08,0.30787866001846176,126.44096157345273,0.9249999233721955,443.98316773993514,410.6843961379846,33.29877160195055,0.6985858194270719,7.995108063173489e-07,7.3589753019036e-08,0.30769482496979333,126.25675530219895,0.9249999233093388,443.60122353665724,410.3310977513368,33.27012578532044,0.8000087880791331,,,0.101,165.9422706459094,1642.99277867237,1642.9927494494157,2.922295434472304e-05,50.932776138843465,0.1999912119208667,,,207.22458020949188,0.00030730483387276,89.10656949008151,2.797184913988111,950.9716740473131,0.0,0.0,0.0,96.618722083207
120,1,121,0.1016,4.0210308511938025e-05,950.9713342992593,,,,0,1.0863042817510652e-13,1,1850.2168617252364,1850.2168617252364,1.6207813423704066e-13,296.03469787603785,61.42719980927785,0.33340741295506615,,,279.13190920246126,1850.216821514928,1776.2080241370616,74.00866767237761,1850.216691809439,0.0001297054887163384,0.7165256902374458,0.08877209282051035,0.08855099983859997,0.15711765389077104,93.1579500534079,0.96,617.6233472342667,592.9184133448961,24.70493388937064,0.7159093210717572,0.08894902518201363,0.08872583712794212,0.15715035009878298,93.04397451422943,0.96,616.7393628123151,592.0697882998226,24.669574512492623,0.7155034857873502,0.08465947803839216,0.08921357919857743,0.15718347237250857,92.92998463482395,0.96,615.8539817628573,591.2198224923429,24.63415927051435,,,,505.89683653510764,1776.2080241370616,1642.9922542906038,133.21573229039697,1776.2079865810006,3.755606075212518e-05,0.6997070322197452,1.2164005937963019e-06,7.827784614940869e-08,0.3080374862066,126.60021314723573,0.9249999249966881,444.31315187462644,410.98963215907156,33.32351971555484,0.6997070322197452,1.2164005937991087e-06,7.827784614683981e-08,0.3080364269817508,126.59915076477432,0.9249999249963309,444.31095118006726,410.9875965166106,33.32335466345665,0.6991877102762052,4.82202622761348e-07,7.829346163560923e-08,0.30787853819804945,126.44083953551669,0.9249999249430432,443.9829141372116,410.6841622529143,33.298751884297275,0.6985862233752038,4.822804021465203e-07,7.833227017432028e-08,0.30769470288725254,126.25663308758088,0.9249999248808989,443.6009693890955,410.3308633620073,33.27010602708822,0.9999973368388373,,,0.101,165.942217683351,1642.9922542906038,1642.9922251959124,2.909469135289005e-05,50.932759883008714,2.66316116273383e-06,,,207.22450682383536,0.0003708783392964577,89.1065379342492,2.7971879980908994,950.9713342992593,0.0,0.0,0.0,96.61868756480474
121,1,122,0.1016,4.0210303552333175e-05,950.9714237553748,,,,0,1.0862871093537761e-13,1,1850.217010894993,1850.217010894993,1.6207813411399128e-13,296.03472174319893,61.427204761713774,0.33340741295506654,,,279.1319284105315,1850.2169706846894,1776.2081673400824,74.00867363917006,1850.2168409792523,0.00012970543711169857,0.7165207195645473,0.08854395379034702,0.08854892446324557,0.15711765313159215,93.15795271696719,0.96,617.623367877571,592.9184331624682,24.70493471510281,0.7159044141841912,0.08871895774218458,0.08872386462975063,0.15715034827863422,93.0439808184577,0.96,616.7394117429214,592.0698352732046,24.669576469716873,0.7152857417257,0.0886825040770617,0.08890024813871186,0.1571834693779692,92.92999487510663,0.96,615.8540613587597,591.2198989044094,24.634162454350367,,,,505.8969055528908,1776.2081673400824,1642.9923863412844,133.21574348074256,1776.208129822027,3.751805530469136e-05,0.6997079086268935,9.578439459414738e-07,8.143679765087667e-08,0.30803767154979883,126.60039903191068,0.9249999247450192,444.3135370328369,410.98998831856744,33.32354871426945,0.6997079086268935,9.578439459430874e-07,8.143679764955512e-08,0.308036382508581,126.59910614763555,0.9249999247445836,444.3108588611563,410.98751100977086,33.32334785138545,0.6991880180584589,3.8923451238488897e-07,8.145225866937004e-08,0.3078785021833824,126.44080342396047,0.9249999246911994,443.9828393921094,410.6840930018861,33.29874639022334,0.6985865312007171,3.89318324086131e-07,8.149281077922899e-08,0.30769466682055263,126.25659694938413,0.9249999246289392,443.6008945359243,410.33079401105994,33.27010052486431,0.9999978257554604,,,0.101,165.94223102046973,1642.9923863412844,1642.9923572754337,2.9065850636764274e-05,50.93276397657982,2.1742445397377045e-06,,,207.22452391412227,0.0003587714826110209,89.10654528307258,2.7971903665129627,950.9714237553748,0.0,0.0,0.0,96.61869665354607
122,1,123,0.1016,4.021029872074922e-05,950.97147248958,,,,0,1.086281811881913e-13,1,1850.2170937254918,1850.2170937254916,1.6207813399885442e-13,296.03473499607867,61.427207511686326,0.3334074129550669,,,279.1319390678278,1850.217053515193,1776.2082468574138,74.00867695239236,1850.216923809806,0.0001297053868391373,0.7165200961479841,0.08854754639478701,0.0885481698113503,0.15711765353952242,93.15795128575445,0.96,617.6233567852856,592.9184225138741,24.704934271411446,0.7159038100733113,0.0887224896042992,0.08872309371517911,0.15715034727971336,93.04398427830066,0.96,616.7394385966768,592.0698610528096,24.66957754386715,0.7152864457374257,0.08889822104980989,0.08889751703808421,0.1571834668547134,92.93000350377268,0.96,615.8541284278439,591.2199632907301,24.63416513711377,,,,505.8969438898432,1776.2082468574138,1642.9924596152973,133.21574974687775,1776.2082093621748,3.749523908384517e-05,0.6997086610553587,8.366711404751214e-07,8.424267518921892e-08,0.3080378283314879,126.60055627373298,0.924999924575875,444.31386282390565,410.99028960012834,33.323573223777274,0.6997086610553587,8.366711404743536e-07,8.424267519030748e-08,0.3080363407276871,126.59906423456569,0.9249999245753715,444.310772109415,410.9874306892339,33.32334142018105,0.69918826956727,3.357687548322378e-07,8.425994378943567e-08,0.30787846379087774,126.44076493268878,0.924999924521922,443.98275968026354,410.6840191932784,33.298740486985146,0.6985867827506604,3.3585197013273375e-07,8.430202680459053e-08,0.3076946283917028,126.25655844885578,0.9249999244595843,443.60081474859084,410.33072013265655,33.27009461593427,0.9999982054849137,,,0.101,165.94223842114505,1642.9924596152973,1642.9924305826883,2.903260911965253e-05,50.932766248074216,1.7945150864165143e-06,,,207.2245334374172,0.00035111076391574383,89.1065493780894,2.797192374428648,950.9714724895802,0.0,0.0,0.0,96.61870160494132
123,1,124,0.1016,4.0210297198228704e-05,950.9715019993583,,,,0,1.0862819218634836e-13,1,1850.2171445167307,1850.2171445167307,1.6207813415043067e-13,296.03474312267696,61.42720919795546,0.33340741295506693,,,279.13194559451034,1850.2171043064334,1776.2082956170198,74.00867898404262,1850.2169746010625,0.0001297053709973409,0.7165200633380389,0.08854812179296494,0.0885481546029101,0.15711765460184976,93.15794755860766,0.96,617.6233278988899,592.9183947829342,24.704933115955665,0.715903808013953,0.08872306522935255,0.08872306728871071,0.15715034667686073,93.04398636632996,0.96,616.7394548030267,592.0698766109056,24.669578192121133,0.7152869442810574,0.08889851670120126,0.08889801815756951,0.1571834644668144,92.9300116695727,0.96,615.8541918991459,591.2200242231801,24.634167675965827,,,,505.89696741510085,1776.2082956170198,1642.9925045250577,133.21575361242043,1776.2082581374782,3.7479541736465364e-05,0.6997093221767551,7.479560057354297e-07,8.683460939706876e-08,0.30803796542638595,126.6006937724883,0.9249999244591952,444.31414769598496,410.9905530549378,33.32359464104719,0.6997093221767551,7.479560057394838e-07,8.68346093933596e-08,0.308036301734459,126.59902511986567,0.9249999244586317,444.31069113265585,410.9873557338691,33.32333539878677,0.6991884827743886,3.0006079318982624e-07,8.685367452508459e-08,0.3078784264576979,126.44072750564865,0.924999924405137,443.9826821525121,410.68394742826365,33.298734724248426,0.6985869959950278,3.001415569599757e-07,8.689718950300493e-08,0.3076945910274632,126.25652101709821,0.924999924342746,443.60073715632535,410.33064830798725,33.27008884833806,0.9999984153728538,,,0.101,165.94224295703083,1642.9925045250577,1642.9924755176578,2.9007399946631428e-05,50.932767640276786,1.584627146210461e-06,,,207.22453929370212,0.00034603271618307305,89.10655189629192,2.7971941231229267,950.9715019993582,0.0,0.0,0.0,96.6187046031348
124,1,125,0.1016,4.021029509008663e-05,950.9715219217172,,,,0,1.0862643729082494e-13,1,1850.2171791047263,1850.2171791047263,1.620781341426635e-13,296.0347486567562,61.427210346276915,0.3334074129550671,,,279.1319500315472,1850.2171388944312,1776.2083288215188,74.0086803675633,1850.217009189082,0.0001297053490621653,0.7165200367909602,0.08854813881018123,0.08854816535725994,0.15711765606124928,93.15794243834632,0.96,617.6232882154775,592.9183566868584,24.704931528619145,0.7159038165392884,0.08872307533229155,0.08872306680695632,0.15715034627381982,93.0439877622953,0.96,616.7394656378852,592.0698870123698,24.669578625515385,0.7152870046733211,0.08889809092252597,0.08889803053026235,0.15718346208022385,92.93001983090561,0.96,615.8542553357192,591.2200851222905,24.63417021342877,,,,505.8969834510637,1776.2083288215188,1642.9925350971096,133.21575625641458,1776.2082913535241,3.746799448337851e-05,0.6997099170426248,6.841563329470373e-07,8.929046323255079e-08,0.3080380886561844,126.60081736622519,0.9249999243732431,444.31440375145144,410.99078986803517,33.32361388341628,0.6997099170426249,6.841563329486677e-07,8.929046323128264e-08,0.3080362663244446,126.59898960045965,0.9249999243726255,444.31061759070656,410.9872876693581,33.32332992134844,0.6991886674793477,2.740157853154407e-07,8.931082617955544e-08,0.3078783905287578,126.44069148758282,0.924999924319097,443.98260753242965,410.6838783664928,33.29872916593686,0.698587180733028,2.740937145168636e-07,8.93557143988913e-08,0.30769455507093463,126.256484996796,0.9249999242566668,443.6006624789364,410.3305791932234,33.270083285713014,0.9999985678876614,,,0.101,165.9422460448081,1642.9925350971096,1642.9925061126626,2.8984447057013935e-05,50.9327685880104,1.4321123386823703e-06,,,207.2245432867147,0.00034239429812759785,89.10655361328732,2.7971956822976254,950.9715219217172,0.0,0.0,0.0,96.61870662724647
