,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
125,1,126,0.1016,4.021029382298787e-05,950.9715363428819,,,,0,1.0862651025052781e-13,1,1850.2172043004957,1850.2172043004955,1.6207813421009097e-13,296.0347526880793,61.42721118277646,0.33340741295506715,,,279.1319532569416,1850.2171640902018,1776.208353009471,74.00868137539467,1850.2170343848659,0.00012970533587803053,0.7165200043580373,0.08854814388962956,0.08854817632255242,0.15711765778797712,93.15793638017512,0.96,617.623241263006,592.9183116124857,24.704929650520246,0.7159038221242211,0.08872307159219489,0.08872306600726206,0.15715034598621616,93.04398875843441,0.96,616.7394733694714,592.0698944346925,24.6695789347789,0.7152870492903278,0.08889806210811345,0.08889801749110673,0.15718345965676245,92.9300281183321,0.96,615.8543197523885,591.220146962293,24.634172790095526,,,,505.89699514610146,1776.208353009471,1642.9925573613828,133.2157581889814,1776.2083155503644,3.7459106538856637e-05,0.6997104597666987,6.343804939731602e-07,9.165642018746287e-08,0.30803820118755454,126.60093023054664,0.9249999243069787,444.3146375730631,410.9910061235661,33.32363144949701,0.6997104597666987,6.343804939791484e-07,9.165642018184999e-08,0.30803623448770673,126.59895766587574,0.924999924306312,444.310551466457,410.98722647496845,33.323324991488555,0.6991888297046406,2.539031000820889e-07,9.167780730986925e-08,0.3078783559966795,126.44065687059279,0.9249999242527567,443.9825358082244,410.6838119921544,33.29872381606999,0.698587342987232,2.539782376178396e-07,9.17240335532871e-08,0.30769452051376983,126.25645037908625,0.9249999241902962,443.6005907026199,410.33051277069404,33.27007793192585,0.9999986814631732,,,0.101,165.9422482934997,1642.9925573613828,1642.9925283974771,2.8963905700880098e-05,50.93276927820287,1.318536826920096e-06,,,207.22454619768232,0.00033964633908740527,89.1065548650034,2.79719709222527,950.9715363428819,0.0,0.0,0.0,96.61870809243679
126,1,127,0.1016,4.021029361637706e-05,950.971547306431,,,,0,1.0862487438572884e-13,1,1850.2172235472012,1850.2172235472012,1.6207813430842411e-13,296.0347557675522,61.42721182176708,0.3334074129550672,,,279.1319557146721,1850.2171833369075,1776.2083714863106,74.00868214526295,1850.217053631574,0.00012970533372825142,0.7165199681881969,0.08854815161619067,0.08854818778603113,0.1571176597044036,93.15792965645677,0.96,617.6231891523595,592.9182615862651,24.7049275660944,0.715903826228953,0.088723069395007,0.08872306529027511,0.15715034577141898,93.04398950240233,0.96,616.7394791438176,592.0698999780648,24.66957916575272,0.7152870949178157,0.08889804983521739,0.08889800420772949,0.15718345718942348,92.93003655581296,0.96,615.8543853353966,591.2202099219808,24.634175413415832,,,,505.89700409156814,1776.2083714863106,1642.9925743650444,133.21575966923737,1776.208334034282,3.745202866123123e-05,0.6997109601365038,5.94332674459289e-07,9.396286932311502e-08,0.3080383051406136,126.60103449160087,0.9249999242541301,444.31485356768206,410.99120589509084,33.32364767259123,0.6997109601365038,5.943326744666041e-07,9.3962869316186e-08,0.30803620597948905,126.59892907034109,0.9249999242534181,444.31049225339837,410.9871716793924,33.323320574005976,0.6991889734588129,2.377392527407012e-07,9.398508027608626e-08,0.30787832271785914,126.44062351044799,0.9249999241998407,443.9824666835474,410.68374802833966,33.29871865520776,0.6985874867663754,2.378117680647731e-07,9.403262480305038e-08,0.3076944872117036,126.2564170191782,0.9249999241373561,443.6005215296539,410.3304487622215,33.27007276743242,0.9999987712868316,,,0.101,165.9422500108695,1642.9925743650444,1642.9925454200727,2.8944971536055377e-05,50.93276980531637,1.2287131684323437e-06,,,207.22454842179434,0.00033748932135344907,89.10655582137156,2.797198380498196,950.9715473064313,0.0,0.0,0.0,96.61870920633339
127,1,128,0.1016,4.0210292293725874e-05,950.9715559445096,,,,0,1.0862443746744671e-13,1,1850.2172387680314,1850.2172387680312,1.6207813433567185e-13,296.03475820288503,61.42721232709864,0.3334074129550673,,,279.1319576528119,1850.217198557739,1776.2083860983223,74.00868275409678,1850.217068852419,0.00012970531996609686,0.7165199293503399,0.08854816084323633,0.08854819968109323,0.15711766175889638,93.15792244834357,0.96,617.6231332875158,592.9182079560152,24.70492533150062,0.7159038293831982,0.08872306785215153,0.08872306469790643,0.15715034560563312,93.0439900766154,0.96,616.7394836006025,592.0699042565784,24.66957934402412,0.7152871413013324,0.08889803719125243,0.08889799080773571,0.15718345468273834,92.93004512785294,0.96,615.8544519643008,591.2202738857287,24.63417807857204,,,,505.8970111762348,1776.2083860983223,1642.9925878096171,133.21576084246237,1776.2083486520792,3.7446243263994106e-05,0.6997114250194973,5.611141062610932e-07,9.623111272123457e-08,0.3080384019772414,126.60113161544967,0.9249999242108876,444.31505477379756,410.9913919915191,33.32366278227848,0.6997114250194973,5.611141062618299e-07,9.623111272089201e-08,0.30803618051835713,126.59890353140815,0.9249999242101338,444.3104393680294,410.98712274119845,33.32331662683093,0.6991891015660767,2.2436126665149652e-07,9.625400286865753e-08,0.3078782905455829,126.4405912599128,0.9249999241565372,443.9823998547999,410.68368619252726,33.298713662272576,0.6985876148948771,2.2443135855200842e-07,9.630285687732965e-08,0.3076944550175467,126.25638476946418,0.924999924094033,443.60045465545244,410.33038688437205,33.270067771080384,0.9999988445532193,,,0.101,165.94225136877134,1642.9925878096171,1642.992558882269,2.8927348244270907e-05,50.93277022209813,1.1554467807202737e-06,,,207.22455018044315,0.0003357466915080151,89.10655657759055,2.7971995664999483,950.9715559445096,0.0,0.0,0.0,96.61871008396217
128,1,129,0.1016,4.021029227295534e-05,950.9715629385677,,,,0,1.086246664924553e-13,1,1850.2172511283718,1850.2172511283716,1.6207813400163946e-13,296.0347601805395,61.42721273746194,0.33340741295506726,,,279.13195922173816,1850.2172109180794,1776.2083979642496,74.0086832485104,1850.2170812127597,0.00012970531974998106,0.7165198885670298,0.0885481711102321,0.08854821189354227,0.1571176639143776,93.15791488592218,0.96,617.6230746766817,592.9181516896144,24.704922987067267,0.7159038318718073,0.08872306669571701,0.0887230642071079,0.1571503454744526,93.04399053097018,0.96,616.7394871271008,592.0699076420168,24.669579485084036,0.7152871882499794,0.08889802425765372,0.08889797730900682,0.15718345214536467,92.93005380484577,0.96,615.8545194089772,591.2203386326181,24.634180776359084,,,,505.8970169386152,1776.2083979642496,1642.9925987258616,133.21576179696865,1776.2083605228304,3.744141912170585e-05,0.6997118595036472,5.329611138804176e-07,9.847696399778632e-08,0.30803849276588113,126.60122267360713,0.9249999241747853,444.3152434120461,410.9915664658439,33.323676946202205,0.6997118595036472,5.329611138783787e-07,9.847696400022529e-08,0.3080361578423851,126.5988807862576,0.9249999241739928,444.3103922669504,410.98707915664613,33.32331311030425,0.699189216102002,2.130363457222842e-07,9.850042037356164e-08,0.30787825934532,126.44055998402474,0.9249999241203793,443.9823350432643,410.68362622580827,33.298708817455996,0.6985877294485027,2.1310420889662716e-07,9.85505832573846e-08,0.30769442379641765,126.25635349472577,0.9249999240578587,443.60038980056953,410.3303268775633,33.27006292300621,0.9999989059247799,,,0.101,165.94225247131203,1642.9925987258616,1642.9925698150914,2.8910770045526492e-05,50.93277056050171,1.0940752201414002e-06,,,207.22455160796065,0.0003343069022517227,89.10655719142308,2.797200664557799,950.9715629385678,0.0,0.0,0.0,96.61871079455847
129,1,130,0.1016,4.0210290786054405e-05,950.9715687225844,,,,0,1.0862451064143569e-13,1,1850.217261374322,1850.217261374322,1.6207813399957906e-13,296.03476181989157,61.4272130776275,0.3334074129550674,,,279.13196051777476,1850.2172211640311,1776.2084078003777,74.00868365834906,1850.2170914587268,0.0001297053042788134,0.716519846380176,0.08854818213840496,0.08854822432525881,0.15711766614281572,93.157907067541,0.96,617.6230140820834,592.9180935188,24.704920563283334,0.7159038338746672,0.08872306580057428,0.0887230637977144,0.15715034536866349,93.04399089737964,0.96,616.7394899710071,592.0699103721668,24.669579598840297,0.7152872355831073,0.08889801109989047,0.08889796376676255,0.15718344958722677,92.93006255285411,0.96,615.8545874056365,591.2204039094111,24.634183496225432,,,,505.8970217234976,1776.2084078003777,1642.9926077736002,133.21576258944847,1776.2083703630485,3.743732928565454e-05,0.6997122674675101,5.086765874544931e-07,1.0071272461546163e-07,0.30803857831344666,126.60130847531553,0.9249999241441612,444.3154211594419,410.9917308685648,33.32369029087711,0.6997122674675101,5.086765874541808e-07,1.0071272461617833e-07,0.3080361377222687,126.59886060482589,0.9249999241433327,444.31035047428094,410.9870404848074,33.32330998947353,0.6991893186420648,2.03276718443657e-07,1.0073665567950681e-07,0.30787822900032247,126.44052956568315,0.9249999240897038,443.98227200691247,410.6835679035682,33.29870410334425,0.6985878320029018,2.0334253242802183e-07,1.007881332897001e-07,0.30769439343129684,126.25632307767297,0.9249999240271691,443.60032672241323,410.3302685166596,33.270058205753585,0.9999989583622987,,,0.101,165.94225338513363,1642.9926077736002,1642.992578878542,2.8895058091524443e-05,50.932770840981604,1.0416377013347982e-06,,,207.22455279047588,0.00033309617834527394,89.10655769990464,2.797201685579987,950.9715687225844,0.0,0.0,0.0,96.61871138221457
130,1,131,0.1016,4.0210291164776076e-05,950.9715735883974,,,,0,1.0862440743743065e-13,1,1850.2172700100298,1850.2172700100296,1.6207813399817128e-13,296.03476320160473,61.42721336433299,0.3334074129550674,,,279.13196160603303,1850.2172297997383,1776.2084160906531,74.00868400377725,1850.2171000944302,0.00012970530821940365,0.716519803214175,0.08854819372706979,0.0885482368930708,0.15711766842213865,93.1578990706399,0.96,617.6229521039003,592.9180340197444,24.70491808415601,0.715903835511929,0.08872306509107937,0.08872306345381743,0.15715034528204813,93.04399119737907,0.96,616.7394922994686,592.0699126074898,24.66957969197874,0.7152872831188932,0.08889799776753526,0.08889795023174926,0.15718344701822726,92.93007133801409,0.96,615.8546556910615,591.2204694634189,24.634186227642495,,,,505.89702576383075,1776.2084160906531,1642.9926153985393,133.2157632582956,1776.2083786568348,3.743381841807224e-05,0.6997126519481403,4.874289948222033e-07,1.0294836467555654e-07,0.3080386592475562,126.60138965000921,0.9249999241178412,444.31558932032914,410.9918864056784,33.323702914650795,0.6997126519481403,4.874289948227706e-07,1.02948364675397e-07,0.308036119961268,126.59884278973291,0.924999924116979,444.3103135816405,410.9870063474086,33.323307234231905,0.699189410412733,1.947433618817209e-07,1.0297269373856473e-07,0.3078781994113959,126.44049990540448,0.9249999240633359,443.9822105400291,410.68351103499896,33.298699505030164,0.6985879237846929,1.94807288371111e-07,1.0302549723687206e-07,0.30769436382278187,126.25629341868414,0.9249999240007893,443.60026521483604,410.3302116104533,33.27005360438272,0.9999990038944178,,,0.101,165.94225415525247,1642.9926153985393,1642.9925865184655,2.8880073931835017e-05,50.93277107735472,9.961055822765827e-07,,,207.2245537862565,0.0003320632810894188,89.1065581280903,2.7972026380937063,950.9715735883975,0.0,0.0,0.0,96.61871187658117
131,1,132,0.1016,4.0210290766422105e-05,950.9715777379056,,,,0,1.086244430605427e-13,1,1850.2172773855084,1850.2172773855084,1.6207813401893993e-13,296.0347643816814,61.42721360919888,0.3334074129550674,,,279.13196253175073,1850.2172371752176,1776.208423171117,74.00868429879668,1850.2171074699136,0.00012970530407454127,0.716519759411157,0.08854820572342659,0.08854824952644448,0.1571176707345098,93.15789095779805,0.96,617.6228892271381,592.9179736580526,24.704915569085586,0.7159038368666875,0.08872306451811479,0.08872306316335642,0.15715034521029553,93.04399144590025,0.96,616.7394942283786,592.0699144592435,24.66957976913517,0.7152873306833634,0.0888979843142905,0.0888979367498204,0.15718344444780383,92.93008012805245,0.96,615.8547240143969,591.220535053821,24.63418896057593,,,,505.8970292213749,1776.208423171117,1642.9926219101253,133.21576383022133,1776.2083857403466,3.743077047148719e-05,0.6997130153730671,4.68617190086786e-07,1.0519226330762047e-07,0.3080387360668244,126.60146669775,0.9249999240949817,444.31574893092335,410.99203403530896,33.323714895614344,0.6997130153730671,4.6861719009421123e-07,1.0519226330060501e-07,0.3080361043857559,126.59882716679562,0.9249999240940879,444.31028122856395,410.9869764106445,33.32330481791944,0.6991894923880609,1.8719225413987052e-07,1.0521692606357827e-07,0.3078781704967676,126.4404709211837,0.9249999240404313,443.9821504729903,410.6834554628234,33.2986950101669,0.6985880057680591,1.8725443742400393e-07,1.052710711584673e-07,0.307694334888934,126.25626443564566,0.9249999239778744,443.60020510786904,410.3301560013484,33.27004910652065,0.9999990439538151,,,0.101,165.94225481292267,1642.9926219101253,1642.9925930444142,2.8865711055792448e-05,50.93277127921388,9.560461849088749e-07,,,207.22455463579047,0.00033117185724842953,89.1065584933899,2.797203528902254,950.9715777379057,0.0,0.0,0.0,96.6187122981712
132,1,133,0.1016,4.021028978789049e-05,950.9715813163084,,,,0,1.0862450946531684e-13,1,1850.2172837533863,1850.2172837533863,1.6207813406647053e-13,296.03476540054186,61.42721382061243,0.3334074129550675,,,279.13196332759463,1850.2172435430964,1776.20842928429,74.00868455351218,1850.2171138378026,0.00012970529389294517,0.7165197152535606,0.08854821800706397,0.08854826216466041,0.1571176730651698,93.15788278079852,0.96,617.6228258531293,592.9179128190041,24.704913034125212,0.7159038379985277,0.08872306404858082,0.08872306291674051,0.15715034515029946,93.04399165370181,0.96,616.7394958412411,592.0699160075915,24.66957983364963,0.7152873781149958,0.08889797079364244,0.08889792336200997,0.15718344188469235,92.9300888930943,0.96,615.8547921434321,591.2206004576947,24.634191685737335,,,,505.89703221284867,1776.20842928429,1642.9926275316518,133.21576432453725,1776.208391856189,3.74281010960185e-05,0.6997133597167979,4.5179542470093727e-07,1.0745169385271421e-07,0.30803880917359605,126.60154002205255,0.9249999240749543,444.31590082735545,410.9921745305988,33.32372629675667,0.6997133597167979,4.5179542471010163e-07,1.0745169384396092e-07,0.3080360908187711,126.59881355849667,0.9249999240740311,444.31025304758924,410.9869503343336,33.32330271325562,0.6991895653540182,1.804426011050738e-07,1.0747664383735662e-07,0.30787814220199655,126.44044255842178,0.9249999240203617,443.9820916928879,410.6834010823226,33.29869061056531,0.6985880787390786,1.805031696186309e-07,1.0753215026731238e-07,0.30769430657519287,126.25623607387766,0.9249999239577957,443.6001462883565,410.33010158439686,33.27004470395966,0.9999990795873851,,,0.101,165.94225538069685,1642.9926275316518,1642.992598679767,2.885188482527781e-05,50.9327714534812,9.204126147876083e-07,,,207.2245553683253,0.00033039516820300636,89.10655880837989,2.797204363526693,950.9715813163086,0.0,0.0,0.0,96.61871266173694
133,1,134,0.1016,4.021028967115571e-05,950.9715844294353,,,,0,1.0862460484393554e-13,1,1850.217289298469,1850.217289298469,1.620781340121477e-13,296.0347662877551,61.42721400470917,0.33340741295506743,,,279.131964017476,1850.2172490881794,1776.2084346075708,74.00868477531552,1850.2171193828867,0.00012970529267832315,0.7165196709834993,0.08854823048055376,0.08854827475061498,0.15711767540172802,93.15787458311249,0.96,617.6227623187882,592.9178518260368,24.704910492751516,0.7159038389562555,0.08872306365949874,0.08872306270177097,0.15715034509979217,93.04399182863799,0.96,616.7394971990175,592.0699173110568,24.669579887960758,0.7152874252708515,0.08889795725642699,0.08889791010057123,0.15718343933690965,92.93009760572548,0.96,615.8548598650807,591.2206654704775,24.634194394603245,,,,505.89703482350143,1776.2084346075708,1642.9926324264345,133.2157647553879,1776.2083971818226,3.742574837254496e-05,0.6997136866067748,4.3662312772799286e-07,1.0973315086041715e-07,0.308038878893889,126.60160994988445,0.9249999240572897,444.31604568712595,410.9923085180268,33.32373716909918,0.6997136866067748,4.3662312772986533e-07,1.0973315085895652e-07,0.30803607897535257,126.59880167900481,0.9249999240563386,444.31022844681877,410.9869275707618,33.32330087605696,0.6991896299527388,1.7435711579830528e-07,1.0975839514196688e-07,0.3078781145491561,126.44041483922292,0.924999924002657,443.98203424573325,410.6833479358483,33.29868630988494,0.6985881433399761,1.744161838991776e-07,1.0981528635594491e-07,0.30769427890355255,126.25620835538922,0.9249999239400829,443.6000888021447,410.3300484017978,33.270040400346836,0.9999991115814476,,,0.101,165.9422558750699,1642.9926324264345,1642.9926035879084,2.8838526263134583e-05,50.93277160521947,8.884185524288149e-07,,,207.2245560052679,0.0003297133879376155,89.10655908226519,2.797205146506265,950.9715844294353,0.0,0.0,0.0,96.61871297803063
134,1,135,0.1016,4.0210289274810516e-05,950.9715871492314,,,,0,1.0862474232373457e-13,1,1850.2172941471126,1850.2172941471124,1.6207813433379133e-13,296.034767063538,61.42721416568414,0.3334074129550675,,,279.131964617766,1850.2172539368232,1776.2084392622728,74.0086849692615,1850.2171242315346,0.00012970528855436246,0.7165196268294508,0.08854824306949795,0.08854828722354648,0.1571176777337892,93.15786640121206,0.96,617.622698906783,592.9177909505116,24.704907956271306,0.7159038397988835,0.08872306334063254,0.0887230624980045,0.15715034505722822,93.04399197606175,0.96,616.7394983432548,592.0699184095246,24.669579933730255,0.7152874720418829,0.08889794375600664,0.0888978969849753,0.15718343681189872,92.93010624049221,0.96,615.8549269814968,591.2207299022368,24.634197079259934,,,,505.89703711108297,1776.2084392622728,1642.9926367061648,133.21576513244005,1776.208401838605,3.74236680762989e-05,0.6997139974075958,4.228433844317587e-07,1.1204256346677791e-07,0.3080389455167767,126.6016767711659,0.9249999240416695,444.316184110929,410.9924365530938,33.32374755783521,0.6997139974075958,4.2284338443358096e-07,1.1204256346536736e-07,0.30803606802009836,126.59879069041574,0.924999924040692,444.3102056906844,410.98690651438733,33.32329917629711,0.6991896867135831,1.6882916358114927e-07,1.1206831941612059e-07,0.3078780878406468,126.44038806668968,0.9249999239869989,443.9819787599093,410.6832966045135,33.298682155395795,0.698588200100187,1.6888683328467525e-07,1.1212662241665414e-07,0.3076942521761561,126.2561815828116,0.9249999239244179,443.6000332770822,410.3299970341703,33.270036242911935,0.9999991405334879,,,0.101,165.94225630732265,1642.9926367061648,1642.9926078805836,2.882558109536912e-05,50.93277173789111,8.594665121596363e-07,,,207.22455656124015,0.00032911305964096276,89.10655932133326,2.7972058816289618,950.9715871492314,0.0,0.0,0.0,96.61871325436191
135,1,136,0.1016,4.02102892075392e-05,950.9715894662634,,,,0,1.0862483053190375e-13,1,1850.217298283034,1850.2172982830339,1.620781341650727e-13,296.03476772528546,61.42721430299673,0.3334074129550675,,,279.1319651264447,1850.2172580727447,1776.2084432327586,74.00868513469837,1850.217128367457,0.00012970528785440658,0.7165195805245568,0.08854825570119379,0.08854830200608789,0.1571176800538097,93.15785826156319,0.96,617.6226358222325,592.9177303893432,24.704905432889333,0.7159038380981462,0.08872306307379427,0.08872306477453164,0.1571503450228291,93.0439920952061,0.96,616.7394992679998,592.0699192972797,24.669579970720033,0.7152875158396437,0.08889793032819536,0.08889788653043458,0.1571834343177653,92.9301147696754,0.96,615.8549932772246,591.2207935461356,24.634199731089012,,,,505.89703906565427,1776.2084432327586,1642.992640356629,133.215765454293,1776.2084058109222,3.742183626838921e-05,0.6997142932452205,4.1022305147932777e-07,1.143854267785311e-07,0.3080390097616792,126.60174120747078,0.9249999240282236,444.31631759342355,410.9925600184169,33.32375757500669,0.6997142932452205,4.1022305148173186e-07,1.1438542677653797e-07,0.3080360546123218,126.5987772421015,0.9249999240272195,444.31017783838007,410.98688074502195,33.323297093358136,0.6991897360745228,1.637736533504266e-07,1.1441271358783921e-07,0.3078780633845642,126.4403635520239,0.9249999239735175,443.9819279531346,410.68324960226516,33.29867835086938,0.6985882494577449,1.6383001661357948e-07,1.144724586615181e-07,0.307694227698739,126.25615706405812,0.9249999239109303,443.5999824259839,410.32994999092506,33.2700324350588,0.9999991669335642,,,0.101,165.94225667601955,1642.992640356629,1642.9926115436358,2.881299311111981e-05,50.9327718510555,8.330664359109715e-07,,,207.22455703411012,0.0003285981447198569,89.10655952466736,2.7972065720227084,950.9715894662634,0.0,0.0,0.0,96.61871348977236
136,1,137,0.1016,4.021028899206442e-05,950.9715860855067,,,,0,1.0862491968917017e-13,1,1850.2172921725557,1850.2172921725557,1.6207813430280528e-13,296.0347667476089,61.42721410012885,0.3334074129550675,,,279.13196431525586,1850.2172519622668,1776.208437366702,74.00868489027935,1850.2171222569812,0.00012970528561239672,0.7165194679971021,0.08854826463794654,0.08854837716540123,0.15711768247208718,93.15784977719359,0.96,617.6225700659933,592.9176672633535,24.704902802639804,0.7159037697671868,0.08872305915311818,0.08872312748407758,0.15715034511482354,93.04399177657545,0.96,616.7394967949315,592.0699169231342,24.66957987179726,0.7152874925609665,0.08889791329843309,0.08889793657711029,0.15718343198077428,92.93012276148684,0.96,615.8550553960564,591.2208531802141,24.634202215842294,,,,505.897036289878,1776.208437366702,1642.992634970278,133.21576497990029,1776.2083999501783,3.741652372312005e-05,0.6997145751851256,3.987073682523898e-07,1.1676746310875894e-07,0.3080390775355062,126.60180918477386,0.9249999240478536,444.31645839718436,410.99269027060683,33.32376812657754,0.6997145751851256,3.987073682541506e-07,1.167674631074079e-07,0.30803602253368223,126.59874506884142,0.9249999240468157,444.310111184036,410.98681909846545,33.32329208557048,0.6991897783939742,1.591190521749906e-07,1.1679960080808808e-07,0.3078780441526411,126.44034427540801,0.9249999239931257,443.9818879897205,410.6832126448159,33.29867534490461,0.698588291771125,1.591741986768174e-07,1.1686081859285242e-07,0.3076942084267082,126.2561377608547,0.9249999239305473,443.5999423792376,410.32991295638993,33.270029422847664,0.9999991910695804,,,0.101,165.9422561319981,1642.992634970278,1642.9926061695119,2.8800766140211062e-05,50.93277168407862,8.089304197316028e-07,,,207.22455629775865,0.0003293483747121446,89.10655920803622,2.7972072205353506,950.9715860855067,0.0,0.0,0.0,96.61871314628748
137,1,138,0.13994,4.0210288217438376e-05,950.9703419838896,,,,0,1.0862501370264073e-13,1,1850.2154742707044,1850.2154742707041,1.620781343088852e-13,296.03447588331267,61.427153745787386,0.33340741295506754,,,279.1317300722654,1850.215434060416,1776.2066921809328,74.00861217420558,1850.2153043551384,0.00012970527755228338,0.716519136980218,0.08854819857460818,0.08854852959149226,0.15711770708872677,93.15776341177609,0.96,617.6219007094279,592.9170246810509,24.704876028377132,0.715903482698813,0.08872298050548949,0.08872326757386326,0.1571503676713143,93.04391365061505,0.96,616.7388904159016,592.0693347992654,24.669555616636046,0.7152872502540343,0.08889782182241014,0.08889806412934241,0.15718345237783465,92.93005300987423,0.96,615.8545132298088,591.2203327006165,24.634180529192392,,,,505.8961941310669,1776.2066921809328,1642.9910204559749,133.21563430905064,1776.2066547650254,3.7415907275430484e-05,0.6997148436495455,3.876667070960993e-07,1.1920228723752964e-07,0.30803901193691413,126.60174338450234,0.9249999239251121,444.3163221458088,410.9925641835588,33.323757962250035,0.6997148436495455,3.8766670709682883e-07,1.192022872372076e-07,0.3080356881268189,126.59840966090762,0.924999923923982,444.3094164441581,410.9861764095551,33.32324003460301,0.6991898139533611,1.5480068769836256e-07,1.1924130072890492e-07,0.30787782412507886,126.44012372083093,0.9249999238702832,443.9814308895865,410.6827897726869,33.29864111689959,0.6985883273218696,1.5485474412526976e-07,1.1930399963233775e-07,0.3076939884022027,126.255917364826,0.9249999238076493,443.5994852854721,410.3294900901741,33.269995195297994,0.9999992136259247,,,0.101,165.94209306605345,1642.9910204559749,1642.9909916673134,2.8788661363577313e-05,50.93272163413521,7.863740753483749e-07,,,207.22435289811324,0.00032471450378688513,89.10647174618869,2.797207828574322,950.9703419838896,0.0,0.0,0.0,133.0787896572255
138,1,139,0.13994,4.021028821871548e-05,950.9702986427277,,,,0,1.0862513071356366e-13,1,1850.2154095653273,1850.2154095653273,1.6207813400638245e-13,296.0344655304524,61.42715159756887,0.33340741295506754,,,279.1317217126918,1850.215369355039,1776.2066300637707,74.00860958599057,1850.2152396497613,0.00012970527756556597,0.7165190177642924,0.08854834715985181,0.08854846637577744,0.15711771012781198,93.15775274945909,0.96,617.6218180733853,592.9169453504499,24.704872722935388,0.7159034058623391,0.08872311610545917,0.08872319294193312,0.1571503684886284,93.04391081980401,0.96,616.7388684443915,592.0693137066158,24.669554737775716,0.7152872165858457,0.08889794421151676,0.08889797787970534,0.15718345087665359,92.93005814342867,0.96,615.8545531319847,591.2203710067052,24.634182125279462,,,,505.89616421040824,1776.2066300637707,1642.9909630371633,133.21562961540965,1776.2065926525727,3.741119795777892e-05,0.699715101093509,3.788945810447401e-07,1.2145061756655276e-07,0.30803907233159883,126.60180396061547,0.9249999239449478,444.3164476182555,410.9926802543758,33.32376736387974,0.699715101093509,3.788945810449998e-07,1.2145061756669747e-07,0.30803564705073855,126.59836846348466,0.9249999239437834,444.309331096248,410.9860974715427,33.32323362470537,0.6991898436473857,1.5117783641188644e-07,1.214838118799405e-07,0.30787779954524763,126.4400990836632,0.9249999238900978,443.9813798150445,410.6827425375368,33.298637277507694,0.6985883570046334,1.512307672431156e-07,1.215480033960932e-07,0.30769396378006286,126.2558927026449,0.9249999238274728,443.59943412302476,410.3294427737079,33.26999134931684,0.9999992334387119,,,0.101,165.9420872667535,1642.9909630371633,1642.9909342597216,2.8777441631711608e-05,50.93271985415206,7.665612881407262e-07,,,207.2243456003282,0.0003254528741031766,89.10646860814114,2.797208402839037,950.9702986427277,0.0,0.0,0.0,133.07878359206333
139,1,140,0.13994,4.0210288151374116e-05,950.9703114534655,,,,0,1.086251873488213e-13,1,1850.2154286429213,1850.2154286429213,1.6207813447260452e-13,296.0344685828674,61.42715223094499,0.33340741295506754,,,279.13172414846196,1850.215388432633,1776.2066483782617,74.00861034909437,1850.2152587273563,0.00012970527686488286,0.7165189761599338,0.08854842752374435,0.08854846912810295,0.15711771206967923,93.15774593662476,0.96,617.6217652719419,592.9168946610641,24.70487061087773,0.7159034052230153,0.08872318387891927,0.08872318451824303,0.1571503682665061,93.0439115891363,0.96,616.7388744156106,592.069319438986,24.669554976624497,0.7152872576724701,0.08889799917568521,0.08889795808906074,0.1571834483971021,92.93006662270088,0.96,615.8546190398038,591.2204342782115,24.634184761592145,,,,505.8961730901028,1776.2066483782617,1642.9909799688587,133.21563099930393,1776.2066109681625,3.741009921701605e-05,0.6997153476633233,3.7031529019184683e-07,1.237454758430586e-07,0.30803912876505773,126.60186056250825,0.9249999239392122,444.31656486886357,410.9927887086308,33.32377616023275,0.6997153476633233,3.7031529017967153e-07,1.2374547585563401e-07,0.30803564292903163,126.59836432924895,0.924999923938027,444.30932253464186,410.98608954950004,33.323232985141786,0.6991898676522358,1.4777735322527926e-07,1.2377250311814244e-07,0.3078777778069438,126.44007729359339,0.9249999238843333,443.98133465238203,410.6827007595181,33.29863389286394,0.6985883809956976,1.478292641886187e-07,1.2383819993785866e-07,0.3076939420186136,126.25587090475223,0.9249999238217056,443.59938891227523,410.3294009512098,33.26998796106544,0.9999992507901289,,,0.101,165.94208897685473,1642.9909799688587,1642.99095120173,2.876712868139762e-05,50.93272037903462,7.492098712364747e-07,,,207.2243477359145,0.0003252380457481501,89.10646952644323,2.79720894397458,950.9703114534655,0.0,0.0,0.0,133.07878538479795
140,1,141,0.13994,4.021028804834901e-05,950.9703291524179,,,,0,1.0862522493660107e-13,1,1850.2154550074745,1850.2154550074742,1.6207813430350404e-13,296.03447280119593,61.42715310624815,0.33340741295506754,,,279.1317275238288,1850.2154147971862,1776.2066736882339,74.00861140367651,1850.2152850919103,0.00012970527579291184,0.716518946748715,0.08854844383944363,0.08854847325066241,0.15711771384962817,93.15773969186829,0.96,617.6217168732625,592.9168481983319,24.70486867493056,0.7159034154334348,0.08872318808898526,0.08872317787856579,0.15715036795346735,93.0439126733628,0.96,616.7388828308996,592.0693275176635,24.669555313235964,0.7152873082358225,0.08889799106741639,0.08889794050406402,0.15718344590099445,92.93007515859769,0.96,615.8546853877485,591.2204979722386,24.634187415509988,,,,505.896185351973,1776.2066736882339,1642.9910033669246,133.21563291198524,1776.2066362789096,3.740932438318762e-05,0.6997155838927475,3.623215049894751e-07,1.260920809006068e-07,0.3080391815281834,126.60191348300057,0.9249999239311394,444.3166744945655,410.99289010880995,33.32378438575558,0.6997155838927475,3.623215049893723e-07,1.2609208090110394e-07,0.3080356533380239,126.5983747688495,0.9249999239299398,444.30934416343644,410.98610955254014,33.32323461089628,0.6991898861096214,1.445718936070976e-07,1.2611450791609636e-07,0.3078777523171849,126.4400517430763,0.9249999238762308,443.9812816962712,410.6826517715222,33.29862992474897,0.698588399436797,1.4462284719346226e-07,1.2618174791628127e-07,0.3076939165136794,126.25584535704665,0.9249999238135994,443.5993359246366,410.32935193405217,33.26998399058442,0.9999992673632049,,,0.101,165.9420913400594,1642.9910033669246,1642.990974610102,2.8756822568146715e-05,50.932721104374664,7.326367951812115e-07,,,207.22435069209692,0.00032493655675485517,89.10647079760167,2.7972094533319134,950.970329152418,0.0,0.0,0.0,133.07878786158938
141,1,142,0.13994,4.021028777743401e-05,950.9703969549192,,,,0,1.0862532986806789e-13,1,1850.215556214393,1850.215556214393,1.620781342654554e-13,296.03448899430293,61.42715646631785,0.3334074129550676,,,279.13174054269183,1850.2155160041052,1776.2067708468787,74.00861545195326,1850.215386298832,0.00012970527297405726,0.716518989972377,0.08854846057273903,0.08854841734907708,0.15711771463576557,93.1577369337926,0.96,617.621695497372,592.9168276774772,24.70486781989486,0.7159034967709191,0.08872319308861426,0.08872311175112996,0.15715036671187152,93.043916973697,0.96,616.7389162082012,592.0693595598732,24.669556648328037,0.7152874283913282,0.08889798412894619,0.08889786397344049,0.15718344254495478,92.93008663520224,0.96,615.8547745932586,591.2205836095284,24.634190983730356,,,,505.8962322726102,1776.2067708468787,1642.991093178359,133.2156402565834,1776.2067334349422,3.741193643719299e-05,0.6997158101061502,3.5470703542350744e-07,1.2849363264265907e-07,0.3080392298343891,126.60196193214064,0.9249999238985711,444.3167748682073,410.9929829399503,33.32379192825699,0.6997158101061502,3.5470703542442785e-07,1.284936326421269e-07,0.3080356979589481,126.59841952108478,0.92499992389737,444.30943688036683,410.9861953012226,33.32324157914423,0.6991898991478877,1.41547795177576e-07,1.2850952891452904e-07,0.30787772922337314,126.44002859306994,0.9249999238436252,443.98123372593705,410.68260738449055,33.2986263414465,0.6985884124562708,1.4159783525993906e-07,1.2857836139226523e-07,0.30769389342281517,126.25582222631482,0.9249999237809792,443.59928796043107,410.3293075526954,33.26998040773569,0.9999992829714596,,,0.101,165.94210041101428,1642.991093178359,1642.9910644316778,2.8746681151235034e-05,50.93272388852913,7.170285404128745e-07,,,207.2243620774422,0.0003237286028758366,89.10647569330015,2.797209931816459,950.9703969549192,0.0,0.0,0.0,133.0787973498714
142,1,143,0.1016,4.021028732398548e-05,950.971595530632,,,,0,1.08625395190605e-13,1,1850.2173089513788,1850.2173089513785,1.6207813392189868e-13,296.0347694322206,61.42721465718578,0.3334074129550676,,,279.1319663462896,1850.2172687410912,1776.2084534743901,74.008685561433,1850.217139035823,0.0001297052682560834,0.7165192315340608,0.08854853963602108,0.08854829807433721,0.1571176950856298,93.15780552353066,0.96,617.6222270876029,592.9173380040988,24.704889083504163,0.7159037747063983,0.08872326067875948,0.08872298274328021,0.15715034499171773,93.04399220296293,0.96,616.7395001043601,592.0699201001856,24.669580004174406,0.7152877433819649,0.0888980400515963,0.08889772506095958,0.1571834185707808,92.930168619796,0.96,615.8554118438601,591.2211953701056,24.63421647375442,,,,505.8970443217398,1776.2084534743901,1642.9926497778326,133.2157662870945,1776.2084160649274,3.740946254988514e-05,0.699716026884442,3.477326748616251e-07,1.309543830599491e-07,0.3080394000885439,126.60213269965867,0.9249999239924758,444.3171285660675,410.99331015216745,33.32381841389999,0.699716026884442,3.477326748665626e-07,1.3095438305539464e-07,0.3080360125631688,126.59873506610948,0.9249999239913245,444.31009048660303,410.98679992868625,33.323290557916735,0.6991899068677359,1.386843516084051e-07,1.3096450344950382e-07,0.3078778917836332,126.44019154276536,0.9249999239375645,443.9815714385935,410.6829198103793,33.29865162821417,0.6985884201547613,1.3873349443831024e-07,1.310350039204222e-07,0.3076940559352275,126.2559850132063,0.9249999238749609,443.5996255736634,410.3296198865998,33.27000568706361,0.9999992975602897,,,0.101,165.9422576275611,1642.9926497778326,1642.9926210410376,2.8736794939983682e-05,50.932772143112814,7.024397102850263e-07,,,207.22455820507247,0.0003272350414539148,89.10656002818116,2.797210380791381,950.971595530632,0.0,0.0,0.0,96.61871410591222
143,1,144,0.1016,4.0210287596867466e-05,950.971601662705,,,,0,1.0862547611133592e-13,1,1850.217319990817,1850.217319990817,1.620781339951947e-13,296.03477119853073,61.42721502369513,0.3334074129550676,,,279.1319677493303,1850.2172797805295,1776.2084640722476,74.00868600301038,1850.2171500752584,0.00012970527109541348,0.7165192623903209,0.08854841421749962,0.08854838336123946,0.15711769684154997,93.15779936303493,0.96,617.622179342005,592.9172921683248,24.704887173680202,0.7159038411320937,0.08872312461987858,0.08872305819418319,0.15715034486704826,93.04399263476623,0.96,616.7395034558238,592.0699233175908,24.669580138232956,0.7152878460219468,0.08889789315907531,0.0888977905190934,0.15718341648530895,92.93017575152913,0.96,615.8554672774294,591.2212485863321,24.634218691097225,,,,505.89704946905795,1776.2084640722476,1642.992659512214,133.2157671478978,1776.2084266601119,3.7412136054766696e-05,0.699716233297603,3.4012839143600333e-07,1.3371523039314072e-07,0.3080394394710842,126.60217219827429,0.9249999239552503,444.3172104009794,410.9933858329149,33.323824568064474,0.699716233297603,3.4012839143503845e-07,1.3371523039448465e-07,0.30803604258196327,126.59876517258539,0.9249999239540956,444.3101528669633,410.98685761397365,33.32329525298963,0.699189908848529,1.3571159818621695e-07,1.3373080501158776e-07,0.30787785962103226,126.44015930225655,0.9249999239003001,443.98150462801425,410.6828579940539,33.298646633960374,0.6985884221116746,1.3575996159286323e-07,1.338030482543058e-07,0.3076940237731393,126.25595279594175,0.9249999238376796,443.5995587641547,410.32955807127144,33.27000069288329,0.9999993121389338,,,0.101,165.94225861073363,1642.992659512214,1642.992630785717,2.8726497072589147e-05,50.93277244487863,6.878610662975236e-07,,,207.22455949982904,0.0003258335829888067,89.1065605849265,2.7972107975554095,950.9716016627051,0.0,0.0,0.0,96.61871472893083
144,1,145,0.1016,4.021028805712544e-05,950.971602683766,,,,0,1.0862552864447236e-13,1,1850.217321790854,1850.217321790854,1.620781343045589e-13,296.03477148653667,61.42721508345635,0.33340741295506754,,,279.13196796259376,1850.217281580566,1776.208465800278,74.00868607501164,1850.2171518752898,0.00012970527588438462,0.7165192303539043,0.08854836416377102,0.08854839620018765,0.15711769864894456,93.15779302194997,0.96,617.6221301967854,592.9172449889139,24.704885207871428,0.7159038435770028,0.08872306413382046,0.0887230616889114,0.1571503448563898,93.04399267168277,0.96,616.7395037423536,592.0699235926594,24.669580149694195,0.7152878835615215,0.08889782205782977,0.08889778451825507,0.1571834145794734,92.93018226896105,0.96,615.8555179361507,591.2212972187048,24.634220717446013,,,,505.8970503521299,1776.208465800278,1642.992661100189,133.21576728874788,1776.2084283889367,3.74113412429002e-05,0.6997164299501579,3.3319911354578976e-07,1.3654655862789718e-07,0.30803948389709207,126.60221675685911,0.9249999239489686,444.3173027045252,410.99347121089664,33.32383149362858,0.6997164299501579,3.3319911353195406e-07,1.3654655864210833e-07,0.30803605405012857,126.5987766746106,0.9249999239478025,444.31017669577045,410.9868796528224,33.323297042948106,0.6991899051911961,1.3291007277726643e-07,1.365674058292376e-07,0.30787783209755054,126.44013171327144,0.9249999238939912,443.9814474459721,410.68280509786825,33.298642348103826,0.6985884184278537,1.3295765929296593e-07,1.3664148016939813e-07,0.30769399623067234,126.25592520738876,0.924999923831368,443.5995015426689,410.3295051386016,33.26999640406734,0.9999993266724949,,,0.101,165.9422587711191,1642.992661100189,1642.9926323844013,2.8715787578126243e-05,50.932772494105855,6.733275049816895e-07,,,207.22455970117653,0.0003255979232278351,89.1065606715059,2.7972111835193654,950.9716026837662,0.0,0.0,0.0,96.61871483267062
145,1,146,0.1016,4.0210287614583635e-05,950.9716035355892,,,,0,1.0862560436374893e-13,1,1850.2173232897903,1850.21732328979,1.6207813377350309e-13,296.03477172636644,61.42721513322104,0.33340741295506754,,,279.1319681377255,1850.2172830795025,1776.2084672392616,74.00868613496928,1850.2171533742314,0.0001297052712797499,0.7165191972022054,0.0885483720122973,0.08854840516399626,0.15711770039538245,93.15778689473053,0.96,617.6220827090809,592.9171994007177,24.704883308363247,0.7159038436774893,0.08872306175284163,0.08872306165235519,0.15715034484892207,93.04399269754765,0.96,616.7395039431053,592.0699237853811,24.669580157724212,0.7152879174984814,0.08889780927449425,0.08889777533753439,0.1571834127440968,92.93018854544732,0.96,615.855566722045,591.2213440531632,24.63422266888181,,,,505.89705109237343,1776.2084672392616,1642.9926624225232,133.21576740609575,1776.2084298286193,3.741064248986495e-05,0.6997166170544943,3.265686491731845e-07,1.39464312856411e-07,0.308039527282104,126.60226027138869,0.9249999239437087,444.31739284492244,410.9935545884202,33.323838256502285,0.6997166170544943,3.2656864917098976e-07,1.3946431285897757e-07,0.30803606219297053,126.59878484145806,0.9249999239425306,444.3101936154046,410.98689530114035,33.323298314264264,0.6991898959610592,1.3025677155616698e-07,1.39486908383988e-07,0.30787780668968445,126.44010624496403,0.9249999238887059,443.9813946591034,410.6827562676721,33.298638391431275,0.6985884091685852,1.3030361283726956e-07,1.3956288125966847e-07,0.307693970800371,126.25589973456266,0.9249999238260802,443.5994487091885,410.32945626529056,33.26999244389793,0.9999993402322374,,,0.101,165.94225890467484,1642.9926624225232,1642.9926337171526,2.8705370601868045e-05,50.932772535098216,6.597677627188717e-07,,,207.2245598673659,0.0003254008153241787,89.10656074296735,2.797211539238633,950.9716035355892,0.0,0.0,0.0,96.61871491921586
146,1,147,0.1016,4.021028768167246e-05,950.971604288705,,,,0,1.0862564568488328e-13,1,1850.217324611352,1850.217324611352,1.620781341265107e-13,296.03477193781634,61.42721517709689,0.33340741295506754,,,279.13196829068784,1850.2172844010643,1776.2084685079608,74.00868618783174,1850.2171546957923,0.00012970527197780725,0.7165191653134187,0.08854838187621993,0.08854841376500655,0.15711770207702067,93.15778099485885,0.96,617.622036983383,592.9171555040477,24.70488147933535,0.7159038437812031,0.08872306172830557,0.08872306162459169,0.15715034484311993,93.0439927176441,0.96,616.7395040990848,592.0699239351213,24.669580163963445,0.7152879501505087,0.08889779919667953,0.08889776654465216,0.15718341097999872,92.93019457818488,0.96,615.8556136133244,591.2213890687915,24.634224544532945,,,,505.89705174943424,1776.2084685079608,1642.992663588329,133.21576750960932,1776.208431097938,3.741002269078334e-05,0.6997167948549377,3.202766710943282e-07,1.4247622768547408e-07,0.3080395690001063,126.60230211395685,0.9249999239390432,444.3174795216728,410.99363476233475,33.323844759338066,0.6997167948549377,3.20276671096606e-07,1.4247622768356447e-07,0.3080360704580899,126.59879313097444,0.9249999239378537,444.31021078889756,410.986911184542,33.32329960435556,0.6991898811973172,1.2773534412966666e-07,1.4249908621770767e-07,0.3078777820137268,126.44008151032878,0.924999923884016,443.98134339269114,410.68270884416245,33.29863454852865,0.6985883943730332,1.277814739923056e-07,1.4257702610755728e-07,0.30769394610126205,126.25587499417418,0.9249999238213882,443.59939739467666,410.3294087972896,33.26998859738703,0.9999993531546797,,,0.101,165.94225902242124,1642.992663588329,1642.9926348932918,2.869503717504882e-05,50.9327725712382,6.468453202674114e-07,,,207.22456001278877,0.00032522616150756017,89.10656080549916,2.7972118652802256,950.971604288705,0.0,0.0,0.0,96.61871499573242
147,1,148,0.1016,4.0210287582667054e-05,950.9716049574007,,,,0,1.0862571587247643e-13,1,1850.2173257799564,1850.2173257799561,1.620781342893399e-13,296.034772124793,61.42721521589455,0.3334074129550676,,,279.131968424648,1850.2172855696685,1776.2084696298216,74.00868623457592,1850.2171558643977,0.000129705270947659,0.7165191347020484,0.0885483913855558,0.0885484219969261,0.15711770369153413,93.15777533049207,0.96,617.6219930829122,592.9171133595958,24.704879723316463,0.7159038438645814,0.08872306169295528,0.08872306160957706,0.1571503448386882,93.0439927329937,0.96,616.7395042182216,592.0699240494927,24.669580168728885,0.715287981456469,0.0888977894596453,0.08889775815368513,0.15718340928893682,92.9302003611622,0.96,615.8556585632637,591.2214322207332,24.634226342530564,,,,505.8970523354372,1776.2084696298216,1642.9926646191554,133.21576760119595,1776.2084322203511,3.740947055849615e-05,0.6997169635435326,3.1427840920839804e-07,1.455898142431961e-07,0.308039609053136,126.60234228660201,0.9249999239348888,444.31756273903517,410.99371173654265,33.32385100249248,0.6997169635435326,3.1427840922687114e-07,1.4558981422508753e-07,0.30803607975805514,126.59880245844172,0.9249999239336889,444.31023011227023,410.98692905680974,33.32330105546048,0.6991898609181632,1.2533324887270392e-07,1.4561240286424158e-07,0.307877757617851,126.44005705646451,0.924999923879838,443.9812927080259,410.682661958996,33.29863074902985,0.6985883740593491,1.2537869913041678e-07,1.4569238314042458e-07,0.30769392168180587,126.25585053392892,0.9249999238172083,443.59934666102015,410.329361866807,33.269984794213144,0.9999993654449196,,,0.101,165.9422591265347,1642.9926646191554,1642.9926359343362,2.8684819188559836e-05,50.932772603193825,6.345550803026264e-07,,,207.22456014034935,0.00032507078057052223,89.10656086035023,2.797212162064578,950.9716049574007,0.0,0.0,0.0,96.61871506367191
148,1,149,0.1016,4.0210287211599104e-05,950.9716055487517,,,,0,1.0862574508223685e-13,1,1850.2173268078436,1850.2173268078436,1.6207813409538603e-13,296.03477228925505,61.42721525002041,0.33340741295506754,,,279.1319685412011,1850.2172865975563,1776.2084706165977,74.00868627569156,1850.2171568922893,0.00012970526708670787,0.7165191053992742,0.08854840054230083,0.08854842984507506,0.15711770523700225,93.15776990836763,0.96,617.6219510598864,592.917073017491,24.704878042395467,0.7159038439249765,0.0887230616608887,0.08872306160049355,0.15715034483548243,93.0439927440971,0.96,616.7395043044011,592.0699241322251,24.66958017217604,0.7152880113803365,0.08889778008942005,0.0888977501655525,0.15718340767256106,92.93020588873638,0.96,615.8557015280016,591.2214734668815,24.63422806112005,,,,505.89705285631146,1776.2084706165977,1642.9926655258091,133.21576768180785,1776.208433207617,3.740898074336522e-05,0.699717123282238,3.0855194942848027e-07,1.4881324411671093e-07,0.3080396474848249,126.60238083308406,0.9249999239312058,444.3176425876738,410.993785594891,33.32385699278284,0.699717123282238,3.085519494306193e-07,1.488132441149325e-07,0.3080360903512352,126.59881308299651,0.9249999239299964,444.3102521223347,410.98694941447707,33.323302707857614,0.6991898351227626,1.2303994819162142e-07,1.488353488050892e-07,0.3078777333538943,126.44003273485562,0.9249999238761323,443.98124229729063,410.68261532742446,33.29862696986618,0.6985883482266492,1.230847483960536e-07,1.4891744848628253e-07,0.307693897393799,126.25582620537527,0.9249999238135008,443.5992962003178,410.32931518901654,33.26998101130122,0.9999993771696414,,,0.101,165.94225921810676,1642.9926655258091,1642.9926368511133,2.8674695903044995e-05,50.93277263130008,6.228303586367797e-07,,,207.22456025146343,0.000324933132205682,89.10656090812927,2.7972124299138876,950.9716055487517,0.0,0.0,0.0,96.61871512375316
149,1,150,0.1016,4.021028649224702e-05,950.9716060675152,,,,0,1.086258135803979e-13,1,1850.2173277033396,1850.2173277033394,1.6207813429960349e-13,296.03477243253434,61.42721527975087,0.33340741295506765,,,279.13196864143544,1850.217287493053,1776.2084714762814,74.00868631151188,1850.2171577877932,0.00012970525960187063,0.7165190774361716,0.08854840933906635,0.08854843730216894,0.15711770671178585,93.15776473423605,0.96,617.621910958874,592.917034520519,24.704876438354983,0.715903843964137,0.08872306163597653,0.08872306159681606,0.15715034483340612,93.04399275128868,0.96,616.739504360219,592.0699241858101,24.6695801744088,0.7152880398949435,0.08889777110098175,0.08889774258637478,0.1571834061323325,92.93021115591071,0.96,615.8557424687003,591.2215127699523,24.634229698748094,,,,505.89705331600567,1776.2084714762814,1642.9926663156402,133.21576775209127,1776.2084340677318,3.7408549702488726e-05,0.6997172742005657,3.0307377349906456e-07,1.5215544572918168e-07,0.3080396843306875,126.60241778902173,0.9249999239279681,444.3177191413836,410.9938564056281,33.32386273575548,0.6997172742005657,3.0307377349843516e-07,1.5215544573016795e-07,0.30803610231921047,126.59882508646119,0.9249999239267502,444.3102769885947,410.9869724143234,33.323304574271276,0.6991898037920549,1.208462406314184e-07,1.5217694838978788e-07,0.3078777091652491,126.4400084887592,0.9249999238728726,443.9811920428832,410.68256884065414,33.29862320222904,0.6985883168558148,1.208904182920223e-07,1.5226125256678548e-07,0.30769387318058716,126.25580195176354,0.9249999238102397,443.5992458948702,410.3292686550347,33.26997723983549,0.999999388374277,,,0.101,165.9422592978797,1642.9926663156402,1642.992637650981,2.8664659377579046e-05,50.93277265578485,6.116257229274474e-07,,,207.22456034709893,0.00032481219429095025,89.10656094925254,2.797212669049001,950.9716060675153,0.0,0.0,0.0,96.61871517645953
