,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
150,1,151,0.1016,4.021028631726948e-05,950.9716065174956,,,,0,1.0862583458195344e-13,1,1850.2173284731552,1850.2173284731552,1.62078133805785e-13,296.0347725557048,61.427215305308756,0.3334074129550677,,,279.13196872622757,1850.2172882628688,1776.2084722153065,74.0086863423046,1850.2171585576111,0.00012970525778123457,0.7165190508393426,0.08854841776543376,0.08854844436226272,0.15711770811448444,93.15775981301044,0.96,617.6218728179533,592.9169979052351,24.704874912718182,0.7159038439835106,0.08872306161764874,0.0887230615982751,0.1571503448323822,93.04399275483502,0.96,616.7395043877442,592.0699242122345,24.669580175509825,0.7152880669769581,0.08889776250347003,0.08889773542145532,0.15718340466950922,92.93021615838212,0.96,615.8557813519135,591.2215500978369,24.63423125407659,,,,505.8970537176661,1776.2084722153065,1642.9926669945648,133.21576781256607,1776.208434807131,3.7408175461859e-05,0.6997174163981497,2.978237690140728e-07,1.5562618507048627e-07,0.30803971961824406,126.602453182016,0.9249999239251548,444.31779245734856,410.99392422164016,33.323868235708396,0.6997174163981497,2.97823769013114e-07,1.5562618507179798e-07,0.3080361156964913,126.59883850344802,0.9249999239239295,444.3103047827571,410.98699812266824,33.32330666008886,0.6991897668890257,1.1874396309983024e-07,1.556469922836869e-07,0.30787768502245505,126.43998428864415,0.9249999238700379,443.98114188360216,410.6825224420645,33.298619441537674,0.6985882799097661,1.187875438974028e-07,1.557335926246774e-07,0.3076938490126846,126.2557777435579,0.9249999238074037,443.5991956834229,410.3292222081918,33.26997347523113,0.9999993991024576,,,0.101,165.94225936645105,1642.9926669945648,1642.9926383398654,2.865469926974178e-05,50.932772676831505,6.008975425130413e-07,,,207.22456042803188,0.0003247071508142638,89.1065609840537,2.797212879595091,950.9716065174957,0.0,0.0,0.0,96.61871522217756
151,1,152,0.1016,4.021028694547401e-05,950.9716069015653,,,,0,1.086259018152582e-13,1,1850.2173291223469,1850.2173291223469,1.6207813445462208e-13,296.03477265957554,61.42721532686192,0.3334074129550676,,,279.1319687962398,1850.21728891206,1776.2084728385234,74.00868636827191,1850.2171592067955,0.0001297052643176842,0.7165190256310506,0.08854842581227859,0.0885484510205706,0.1571177094439247,93.15775514880647,0.96,617.6218366690226,592.9169632022616,24.70487346676095,0.7159038439841542,0.08872306160535648,0.0887230616047129,0.15715034483235366,93.04399275493381,0.96,616.739504388511,592.0699242129706,24.66958017554048,0.7152880926065704,0.08889775430478498,0.08889772867517265,0.1571834032851588,92.93022089249948,0.96,615.8558181492618,591.2215854232913,24.63423272597048,,,,505.8970540636642,1776.2084728385234,1642.9926675670436,133.21576786362365,1776.2084354306674,3.7407856178138426e-05,0.6997175499456848,2.927837118759251e-07,1.5923617670129215e-07,0.30803975336876266,126.60248703339727,0.9249999239227504,444.3178625797612,410.9939890837982,33.32387349596297,0.6997175499456848,2.927837118757667e-07,1.5923617670179966e-07,0.30803613050692974,126.59885335787953,0.9249999239215186,444.3103355543828,410.98702658534853,33.323308969034265,0.699189724358644,1.1672581554032682e-07,1.592561971523408e-07,0.30787766090412266,126.4399601130696,0.9249999238676129,443.98109177501266,410.68247609054634,33.2986156844663,0.698588237333397,1.1676882349750631e-07,1.5934519252370804e-07,0.307693824868687,126.25575355931781,0.9249999238049776,443.59914552151054,410.32917580735045,33.2699697141601,0.9999994093925191,,,0.101,165.94225942427144,1642.9926675670436,1642.9926389222373,2.8644806326362903e-05,50.932772694578354,5.906074808899031e-07,,,207.22456049484518,0.00032461738986476956,89.10656101278342,2.7972130615834105,950.9716069015655,0.0,0.0,0.0,96.61871526119903
152,1,153,0.1016,4.021028629074354e-05,950.9716072214587,,,,0,1.0862591683368718e-13,1,1850.2173296539006,1850.2173296539004,1.6207813425626312e-13,296.0347727446241,61.4272153445095,0.33340741295506765,,,279.13196885186903,1850.2172894436142,1776.2084733488223,74.00868638953439,1850.2171597383567,0.0001297052575052331,0.7165190018294174,0.0885484334717598,0.08854845727339301,0.15711771069915698,93.15775074495618,0.96,617.6218025379059,592.9169304363896,24.704872101516308,0.7159038439667661,0.08872306159864832,0.08872306161603642,0.15715034483328827,93.04399275169678,0.96,616.7395043633865,592.069924188851,24.66958017453547,0.715288116767361,0.08889774651174967,0.08889772235095914,0.15718340198017214,92.93022535521608,0.96,615.8558528370643,591.2216187235816,24.63423411348262,,,,505.89705435542544,1776.2084733488223,1642.9926680357369,133.21576790549673,1776.2084359412336,3.740758879659162e-05,0.6997176748857127,2.879372488396263e-07,1.6299722099636503e-07,0.3080397855980316,126.60251935900003,0.9249999239207461,444.31792954142685,410.9940510224433,33.32387851898355,0.6997176748857127,2.8793724884077024e-07,1.6299722099556633e-07,0.3080361467739028,126.59886967320232,0.9249999239195089,444.310369352044,410.98705784728963,33.323311504754386,0.6991896761275204,1.1478523428240851e-07,1.6301635795541768e-07,0.30787763679136804,126.43993594310649,0.9249999238655887,443.9810416778835,410.682429749807,33.29861192807651,0.6985881890532338,1.1482769190590546e-07,1.631078551522957e-07,0.30769380072969954,126.2557293801166,0.9249999238029524,443.5990953698792,410.32912941619685,33.2699659536823,0.9999994192790393,,,0.101,165.94225947160942,1642.9926680357369,1642.9926394007653,2.8634971503493474e-05,50.93277270910784,5.807209607154579e-07,,,207.2245605478779,0.00032454255462821216,89.1065610355875,2.79721321495218,950.9716072214586,0.0,0.0,0.0,96.6187152937002
153,1,154,0.1016,4.0210286539070916e-05,950.9716074791464,,,,0,1.0862598127485375e-13,1,1850.2173300713073,1850.217330071307,1.6207813481427532e-13,296.0347728114092,61.4272153583674,0.33340741295506765,,,279.1319688935691,1850.2172898610206,1776.20847374953,74.00868640623048,1850.2171601557604,0.00012970526008907195,0.7165189794488033,0.08854844073737897,0.08854846311799318,0.15711771187941898,93.15774660413302,0.96,617.6217704453243,592.9168996275113,24.704870817812992,0.7159038439319553,0.0887230615972987,0.08872306163210958,0.15715034483514753,93.04399274525692,0.96,616.7395043134034,592.0699241408671,24.66958017253615,0.7152881394464599,0.08889773913030743,0.08889771645120857,0.157183400755237,92.93022954417913,0.96,615.8558853970329,591.2216499811516,24.634235415881346,,,,505.8970545945801,1776.20847374953,1642.992668403702,133.21576793845398,1776.2084363421561,3.740737384122889e-05,0.6997177912329396,2.832695939338637e-07,1.6692236690292777e-07,0.3080398163167897,126.60255016959425,0.9249999239191312,444.3179933646606,410.99411005821213,33.3238833064485,0.6997177912329398,2.832695939407782e-07,1.6692236689635472e-07,0.3080361645226848,126.59888747476565,0.9249999239178894,444.3104062282552,410.9870919570626,33.32331427119258,0.6991896221032952,1.1291629079392723e-07,1.669405158956838e-07,0.3078776126669821,126.43991176150449,0.9249999238639544,443.9809915564637,410.6823833867719,33.29860816969179,0.6985881349768226,1.1295821919820288e-07,1.6703463048699002e-07,0.3076937765785127,126.25570518871568,0.9249999238013173,443.59904519277677,410.3290830016557,33.2699621911211,0.9999994287931572,,,0.101,165.94225950877393,1642.992668403702,1642.9926397785161,2.8625186081872456e-05,50.93277272051476,5.712068427733978e-07,,,207.2245605875311,0.0003244822232589643,89.10656105263837,2.7972133395459973,950.9716074791465,0.0,0.0,0.0,96.61871531988128
154,1,155,0.1016,4.021028588006238e-05,950.9716076751986,,,,0,1.0862599164475806e-13,1,1850.2173303754848,1850.2173303754848,1.6207813325757233e-13,296.0347728600776,61.4272153684661,0.3334074129550677,,,279.1319689214661,1850.2172901651988,1776.208474041548,74.00868641839789,1850.2171604599457,0.000129705253232108,0.7165189584996268,0.08854844760364367,0.08854846855282013,0.15711771298416682,93.15774272824505,0.96,617.6217404060656,592.916870789823,24.704869616242622,0.7159038438799635,0.08872306160100672,0.08872306165299844,0.157150344837924,93.04399273564059,0.96,616.7395042387654,592.0699240692147,24.66958016955062,0.7152881606341727,0.0888977321652561,0.08889771097754338,0.15718339961088204,92.9302334575805,0.96,615.8559158151149,591.2216791825102,24.634236632604647,,,,505.89705478158976,1776.208474041548,1642.9926686717718,133.21576796256707,1776.2084366343388,3.7407209383114115e-05,0.6997178989741801,2.7876734435328934e-07,1.7102610398694732e-07,0.30803984553033986,126.60257947049796,0.9249999239179032,444.3180540604805,410.9941662012953,33.32388785918519,0.6997178989741801,2.787673443721926e-07,1.7102610396838184e-07,0.3080361837770506,126.59890678641548,0.9249999239166581,444.3104462324129,410.9871289603584,33.32331727205453,0.6991895621737473,1.111136065710733e-07,1.7104315446593944e-07,0.30787758851664104,126.43988755390579,0.9249999238627078,443.98094138099424,410.682336973913,33.29860440708126,0.6985880749918363,1.1115502558074934e-07,1.7114001178644563e-07,0.30769375240080593,126.25568097077058,0.9249999238000702,443.5989949604512,410.3290365362051,33.269958424246106,0.9999994379630618,,,0.101,165.94225953584896,1642.9926686717718,1642.9926400563302,2.8615441557196124e-05,50.93277272882492,5.62036938287062e-07,,,207.22456061390196,0.00032443629353557545,89.10656106397784,2.7972134351139437,950.9716076751986,0.0,0.0,0.0,96.61871533980018
155,1,156,0.1016,4.021028636314008e-05,950.9716078102763,,,,0,1.0862605472103963e-13,1,1850.2173305676092,1850.217330567609,1.6207813550002168e-13,296.03477289081746,61.42721537484462,0.3334074129550677,,,279.13196893571205,1850.2172903573228,1776.208474225982,74.00868642608263,1850.2171606520644,0.00012970525825851674,0.7165189389886025,0.08854845406627468,0.08854847357729895,0.15711771401303976,93.15773911855761,0.96,617.6217124299369,592.9168439327394,24.704868497197484,0.7159038438108611,0.08872306160965077,0.08872306167875317,0.1571503448416068,93.04399272288482,0.96,616.7395041397609,592.0699239741705,24.66958016559043,0.7152881803241329,0.08889772562054876,0.08889770593058852,0.15718339854744354,92.9302370942696,0.96,615.8559440823667,591.221706319072,24.634237763294724,,,,505.8970549169932,1776.208474225982,1642.9926688409605,133.21576797792454,1776.208436818885,3.74070968279091e-05,0.6997179980678521,2.744182593727413e-07,1.753245874328709e-07,0.3080398732380038,126.6026072610303,0.9249999239170592,444.3181116274785,410.99421945038904,33.32389217708949,0.6997179980678521,2.7441825937396756e-07,1.7532458743197865e-07,0.3080362045469158,126.59892761809706,0.9249999239158117,444.3104893851192,410.9871688762323,33.32332050888686,0.6991894962055926,1.0937227946965343e-07,1.7534043421294318e-07,0.30787756433597985,126.43986331593483,0.9249999238618457,443.98089114240696,410.68229050284083,33.29860063956612,0.6985880089648735,1.0941320770896165e-07,1.7544017051910342e-07,0.30769372819223634,126.25565672193105,0.9249999237992077,443.59894466388033,410.32899001149826,33.26995465238205,0.9999994468143962,,,0.101,165.94225955293703,1642.9926688409605,1642.992640235231,2.8605729547768603e-05,50.93277273406978,5.531856037259409e-07,,,207.22456062712007,0.0003244046339012835,89.10656106966164,2.79721350130617,950.9716078102764,0.0,0.0,0.0,96.61871535352407
156,1,157,0.1016,4.021028593434736e-05,950.9716078832715,,,,0,1.0862606269537553e-13,1,1850.2173306456903,1850.2173306456903,1.6207813234164842e-13,296.03477290331045,61.42721537743692,0.33340741295506765,,,279.131968936055,1850.2172904354043,1776.2084743009443,74.00868642920605,1850.2171607301505,0.00012970525379694148,0.7165189209185114,0.08854846012193202,0.08854847819202313,0.15711771496589916,93.15773577555659,0.96,617.6216865207045,592.9168190598763,24.704867460828208,0.715903843724305,0.08872306162303405,0.08872306170959013,0.15715034484622348,93.04399270689456,0.96,616.7395040156518,592.0699238550256,24.669580160626094,0.7152881985130503,0.0888977194990603,0.08889770131014292,0.15718339756510938,92.93024045360387,0.96,615.855970193794,591.2217313860423,24.634238807751746,,,,505.89705499983273,1776.2084743009443,1642.992668909538,133.21576798437118,1776.208436893909,3.7407035341737244e-05,0.6997180884432515,2.702113009074771e-07,1.7983590157624343e-07,0.30803989943137033,126.60263353275472,0.9249999239166067,444.3181660481766,410.99426978932956,33.32389625884703,0.6997180884432515,2.7021130090531187e-07,1.7983590157873895e-07,0.3080362267846616,126.59894992205045,0.9249999239153578,444.3105355874365,410.98721161317064,33.32332397426585,0.6991894240429191,1.0768781487411375e-07,1.798504883845603e-07,0.3078775401525426,126.43983907520136,0.9249999238613759,443.98084089792656,410.6822440264917,33.298596871434874,0.6985879367398911,1.07728269834578e-07,1.7995325224151883e-07,0.3076937039803868,126.2556324698262,0.9249999237987376,443.5988943603694,410.32894348054595,33.26995087982343,0.9999994553704397,,,0.101,165.94225955986334,1642.992668909538,1642.992640313496,2.859604189200043e-05,50.93277273619567,5.4462956028013e-07,,,207.2245606269406,0.0003243875203168473,89.10656106958446,2.797213537669313,950.9716078832715,0.0,0.0,0.0,96.61871536094039
157,1,158,0.1016,4.021028558475621e-05,950.9716078916764,,,,0,1.0862612109102849e-13,1,1850.217330605535,1850.2173306055347,1.620781376645678e-13,296.03477289688556,61.42721537610376,0.33340741295506776,,,279.1319689219531,1850.2172903952492,1776.2084742623992,74.00868642760001,1850.217160689999,0.0001297052501594561,0.7165189042928614,0.08854846576861933,0.08854848239426931,0.1571177158428218,93.15773269897211,0.96,617.6216626762774,592.9167961692264,24.704866507051133,0.7159038436243054,0.08872306164132651,0.08872306174132613,0.15715034485182874,93.04399268748037,0.96,616.7395038649673,592.0699237103687,24.669580154598716,0.715288215205581,0.08889771380306487,0.08889769711053418,0.15718339666390369,92.93024353550064,0.96,615.8559941487543,591.2217543828042,24.634239765950166,,,,505.8970550279203,1776.2084742623992,1642.9926688737958,133.2157679815753,1776.2084368553712,3.740702792692097e-05,0.6997181699985907,2.6613569978387133e-07,1.8458036054256223e-07,0.3080399240973501,126.60265827254291,0.9249999239165618,444.3182172953744,410.99431719296376,33.323900102410654,0.6997181699985907,2.6613569978035096e-07,1.8458036054640935e-07,0.3080362502412448,126.59897344849198,0.9249999239153126,444.31058432193623,410.9872566925591,33.32332762937713,0.6991893455051387,1.0605604983200052e-07,1.8459383012826235e-07,0.30787751609642017,126.43981496210513,0.9249999238613145,443.98079091783063,410.6821977948795,33.2985931229511,0.6985878581361548,1.0609604792626603e-07,1.8469978408524835e-07,0.3076936798953647,126.25560834478026,0.9249999237986762,443.5988443202299,410.3288971933935,33.26994712683641,0.9999994636529994,,,0.101,165.9422595562534,1642.9926688737958,1642.9926402874257,2.858636988073362e-05,50.93277273508767,5.363470006912612e-07,,,207.22456061285888,0.0003243855495504645,89.10656106352933,2.797213543638475,950.9716078916765,0.0,0.0,0.0,96.61871536179432
158,1,159,0.1016,4.0210286532420156e-05,950.9716078266114,,,,0,1.086261257908454e-13,1,1850.2173304322616,1850.2173304322616,1.6207813097389056e-13,296.0347728691619,61.427215370351085,0.33340741295506765,,,279.1319688914848,1850.2172902219752,1776.2084740960465,74.00868642066862,1850.217160516715,0.00012970526001987098,0.7165188891322484,0.08854847101120886,0.08854848617182191,0.15711771664421234,93.15772988738469,0.96,617.6216408856536,592.9167752502274,24.704865635426156,0.7159038435351079,0.08872306167062295,0.08872306175982046,0.15715034485860932,93.04399266399527,0.96,616.7395036826865,592.0699235353791,24.66958014730749,0.715288230429726,0.08889770853982774,0.08889769331568269,0.15718339584378388,92.93024634010483,0.96,615.856015948375,591.22177531044,24.634240637934976,,,,505.8970549935414,1776.2084740960465,1642.9926687206,133.2157679683639,1776.2084366889635,3.7407082783466825e-05,0.6997182426021546,2.621844108257515e-07,1.8958084684047957e-07,0.3080399472877944,126.6026815324036,0.924999923916981,444.3182654767828,410.9943617609491,33.32390371583369,0.6997182426021546,2.621844108244032e-07,1.8958084684215124e-07,0.3080362739726547,126.598997250602,0.924999923915732,444.3106336272797,410.9873023001844,33.32333132709531,0.6991892603841512,1.0447303618470364e-07,1.8959402372985399e-07,0.30787749261048347,126.43979142056818,0.924999923861718,443.98074212222997,410.6821526591318,33.29858946309818,0.6985877729454013,1.0451259282723347e-07,1.8970334629122578e-07,0.3076936563796067,126.25558478996764,0.9249999237990799,443.59879546267126,410.3288520003345,33.269943462336734,0.9999994716798895,,,0.101,165.9422595407806,1642.9926687206,1642.9926401438925,2.8576707485151656e-05,50.9327727303386,5.283201106095368e-07,,,207.2245605831095,0.00032440080447723263,89.10656105073708,2.797213518533862,950.9716078266115,0.0,0.0,0.0,96.61871535518371
159,1,160,0.1016,4.021028562708327e-05,950.9716076302126,,,,0,1.0862617905082294e-13,1,1850.217330024257,1850.2173300242569,1.6207814028452411e-13,296.03477280388114,61.427215356805334,0.3334074129550677,,,279.1319688315581,1850.2172898139713,1776.208473704372,74.00868640434886,1850.2171601087207,0.0001297052505998682,0.7165188732311265,0.08854847584681454,0.08854849174793641,0.15711771737176464,93.15772733485092,0.96,617.6216211027707,592.9167562586599,24.704864844110816,0.715903841247058,0.08872306170715773,0.0887230639952077,0.15715034486782625,93.04399263207156,0.96,616.7395034349092,592.0699232975128,24.669580137396434,0.7152882419718279,0.08889770370465375,0.08889769216255178,0.15718339510556306,92.93024886463557,0.96,615.8560355710409,591.2217941481993,24.634241422841612,,,,505.8970548474205,1776.208473704372,1642.9926683603876,133.215767936774,1776.2084362971618,3.7407210208667865e-05,0.6997183060775365,2.5833870145074183e-07,1.9486331962637868e-07,0.30803996979490234,126.6027041069229,0.9249999239182296,444.31831223819444,410.994405015806,33.32390722238841,0.6997183060775365,2.583387014523257e-07,1.9486331962511477e-07,0.3080362945462493,126.5990178855312,0.9249999239169799,444.3106763715346,410.98734183917145,33.323334532363205,0.6991891684398697,1.0293479102060815e-07,1.9487907254143826e-07,0.30787747099324686,126.43976975219641,0.924999923862952,443.9806972088615,410.6821111148172,33.29858609404428,0.6985876809273629,1.0297392106516785e-07,1.9499195951490157e-07,0.3076936347283261,126.25556310276995,0.9249999238003145,443.5987504785712,410.32881039059305,33.26994008797813,0.9999994794768878,,,0.101,165.94225950439917,1642.9926683603876,1642.9926397933507,2.8567036923186872e-05,50.932772719172014,5.205231122764084e-07,,,207.22456052565582,0.0003244468347574799,89.106561026032,2.7972134615223054,950.9716076302127,0.0,0.0,0.0,96.6187153352296
160,1,161,0.1016,4.021028601701647e-05,950.971602788554,,,,0,1.0862618189488929e-13,1,1850.2173211848874,1850.2173211848874,1.620781293369804e-13,296.034771389582,61.42721506333827,0.3334074129550677,,,279.1319676861014,1850.2172809746014,1776.2084652185729,74.0086860507739,1850.2171512693467,0.00012970525465711037,0.7165187983372732,0.08854847695385093,0.0885485518477042,0.1571177181268327,93.15772468578213,0.96,617.6216005717126,592.916736548844,24.704864022868513,0.7159037786204594,0.08872305841286872,0.08872312103946721,0.15715034498111485,93.043992239687,0.96,616.7395003893957,592.06992037382,24.669580015575832,0.715288191804555,0.08889769594302137,0.08889774611029429,0.15718339455113778,92.93025076063226,0.96,615.8560503082383,591.2218082959088,24.634242012329562,,,,505.89705081141,1776.2084652185729,1642.9926605677397,133.2157672468207,1776.2084278145603,3.740401245384645e-05,0.6997183602523365,2.546340851893064e-07,2.004592851638834e-07,0.3080399979517297,126.6027323493957,0.9249999239484954,444.3183707284339,410.9944591327207,33.32391159571317,0.6997183602523365,2.546340851853057e-07,2.0045928516820037e-07,0.30803629791355297,126.599021264245,0.9249999239472375,444.31068335791247,410.9873483150142,33.3233350428983,0.6991890693918487,1.0143670413279896e-07,2.0048472513943824e-07,0.3078774532267876,126.43975194504313,0.9249999238932143,443.9806602867517,410.6820769753043,33.29858331144739,0.6985875818014035,1.014754243755149e-07,2.0060138378983217e-07,0.30769361690651825,126.25554525272621,0.9249999238305903,443.59871344146234,410.32877614470056,33.26993729676181,0.9999994870272134,,,0.101,165.94225871734173,1642.9926605677397,1642.992632010347,2.855739256266022e-05,50.932772477599926,5.129727866399644e-07,,,207.22455946928577,0.0003255737007505545,89.10656057179288,2.797213371697925,950.9716027885539,0.0,0.0,0.0,96.6187148433171
161,1,162,0.13994,4.021028541030916e-05,950.9704694444396,,,,0,1.0862623169976514e-13,1,1850.2156636159398,1850.2156636159395,1.620781435076227e-13,296.0345061785503,61.427160032049194,0.3334074129550677,,,279.1317541182483,1850.2156234056542,1776.2068739523895,74.00861974801623,1850.215493700406,0.0001297052483442023,0.7165185275575596,0.08854840960396697,0.08854868038368058,0.1571177390350597,93.15765133200688,0.96,617.6210320582161,592.9161907758875,24.70484128232862,0.7159035190279345,0.08872298722497649,0.08872324681750149,0.15715036553740283,93.04392104153504,0.96,616.7389477809681,592.0693898697294,24.66955791123871,0.7152879435644498,0.08889762085724266,0.08889786909734784,0.1571834147327767,92.93018174470637,0.96,615.8555138612217,591.2212933067727,24.634220554448902,,,,505.89628295285297,1776.2068739523895,1642.9911884885375,133.21564805724313,1776.2068365457803,3.740660921104485e-05,0.6997184046932381,2.5086523009028247e-07,2.064243284173985e-07,0.3080398988353214,126.60263293237999,0.9249999238608946,444.31816482763674,410.99426863557636,33.323896192060396,0.6997184046932381,2.5086523008666045e-07,2.0642432842133282e-07,0.30803603951026803,126.59876208743162,0.9249999238595817,444.31014651533013,410.98685169671995,33.32329481861017,0.6991889629064428,9.997312725034935e-08,2.0645853314876438e-07,0.307877249015528,126.43954724630845,0.9249999238055426,443.9802360360398,410.6816845045036,33.298551531536155,0.6985874752337375,1.0001146821477682e-07,2.065791340862816e-07,0.30769341268371225,126.2553406867329,0.9249999237428791,443.59828916677384,410.32838365173745,33.26990551503641,0.9999994945006848,,,0.101,165.94211003734227,1642.9911884885375,1642.9911599409743,2.8547563099255622e-05,50.932726843144664,5.054993152795062e-07,,,207.22437396971725,0.00032233599596283763,89.10648080697841,2.7972132475266567,950.9704694444396,0.0,0.0,0.0,133.07880749405487
162,1,163,0.13994,4.021028628021674e-05,950.9704179005688,,,,0,1.0862623619734701e-13,1,1850.2155864585595,1850.2155864585595,1.6207812427575282e-13,296.03449383336954,61.42715747042418,0.3334074129550677,,,279.1317441723625,1850.2155462482733,1776.2067998812952,74.00861666172068,1850.2154165430159,0.00012970525739555756,0.716518418709811,0.08854853900329719,0.08854864785104576,0.15711774046205054,93.15764632561877,0.96,617.6209932572052,592.9161535269169,24.704839730288235,0.7159034177788127,0.08872311273528956,0.0887232139844113,0.15715036649688593,93.04391771831166,0.96,616.7389219875723,592.0693651080694,24.66955687950293,0.715287850025457,0.08889774242436865,0.08889783596336143,0.15718341520540954,92.9301801284321,0.96,615.8555012982386,591.221281246309,24.634220051929507,,,,505.89624726830584,1776.2067998812952,1642.9911200240801,133.21564245364198,1776.2067624777224,3.740357289038493e-05,0.6997184402114408,2.4780495273770624e-07,2.1228675009100797e-07,0.3080399199196443,126.6026540810413,0.9249999238881965,444.3182086246618,410.994309159952,33.32389946470979,0.6997184402114408,2.4780495273899516e-07,2.122867500900269e-07,0.30803603405228613,126.59875661444386,0.9249999238868749,444.31013516683447,410.986841211489,33.32329395534549,0.6991888492527312,9.865644370375895e-08,2.1231015537027186e-07,0.30787722341547,126.43952158689379,0.9249999238328397,443.98018283943156,410.68163530976443,33.29854752966717,0.6985873614932113,9.869438196747991e-08,2.124349082108124e-07,0.30769338702427595,126.2553149859269,0.9249999237701884,443.59823584679435,410.32833434287477,33.26990150391954,0.9999995013298172,,,0.101,165.94210312243212,1642.9911200240801,1642.9910914857562,2.853832390199421e-05,50.932724720746485,4.986701828279075e-07,,,207.22436526754592,0.0003233374682008973,89.10647706504474,2.7972130911688238,950.9704179005689,0.0,0.0,0.0,133.0788002810056
163,1,164,0.13994,4.0210285560094806e-05,950.9704113021995,,,,0,1.0862627977612013e-13,1,1850.2155765342343,1850.2155765342343,1.6207815072719394e-13,296.0344922454775,61.42715714093658,0.33340741295506776,,,279.13174288974017,1850.2155363239485,1776.2067903539505,74.00861626474804,1850.2154066186988,0.00012970524990271002,0.7165164781442077,0.08854854525117835,0.08855048581678163,0.15711774097341605,93.15764453156872,0.96,617.6209793527778,592.9161401786666,24.7048391741111,0.715901457409704,0.0887231133819451,0.08872507375105375,0.15715036662225992,93.04391728407192,0.96,616.7389186171947,592.0693618725069,24.669556744687842,0.7152858698454662,0.08889773738275193,0.08889971756274279,0.15718341492887633,92.93018107409951,0.96,615.8555086487262,591.221288302777,24.634220345949092,,,,505.8962427178903,1776.2067903539505,1642.9911112171114,133.215641733088,1776.2067529501994,3.7403751208972435e-05,0.699718465587234,2.438989862855773e-07,2.1852319303669147e-07,0.3080399359442051,126.60267015370903,0.9249999238915732,444.31824191695125,410.99433995681744,33.32390196013379,0.699718465587234,2.438989862832996e-07,2.185231930392723e-07,0.3080360611876058,126.59878383071458,0.9249999238902553,444.3101915433509,410.9868933612644,33.32329818208653,0.6991887280929532,9.736892014695178e-08,2.1852869806460154e-07,0.3078771995633289,126.4394976784468,0.924999923836204,443.9801332820396,410.68158947067434,33.29854381136526,0.6985872402418906,9.740648265055745e-08,2.1865780336801673e-07,0.30769336313288637,126.25529105501985,0.9249999237735542,443.5981862078576,410.32828842835517,33.269897779502415,0.9999995082960611,,,0.101,165.94210223292828,1642.9911112171114,1642.9910826884761,2.8528635224908693e-05,50.93272444773045,4.917039390232038e-07,,,207.2243641405082,0.0003234616406835612,89.10647658041852,2.797212899509312,950.9704113021996,0.0,0.0,0.0,133.0787993576298
164,1,165,0.13994,4.021028613875461e-05,950.9704090557252,,,,0,1.0862628917653967e-13,1,1850.2155731021608,1850.2155731021608,1.6207811823169155e-13,296.03449169634575,61.42715702699174,0.33340741295506765,,,279.1317424444911,1850.2155328918745,1776.206787059154,74.00861612746473,1850.2154031866187,0.0001297052559236465,0.7164925358584205,0.08854604000689133,0.08856998229267857,0.15711774131569886,93.15764333072025,0.96,617.6209700458411,592.9161312440075,24.704838801833613,0.7158776272612564,0.08872057704206857,0.08874440719051631,0.15715036666668453,93.04391713020473,0.96,616.7389174229453,592.0693607260275,24.669556696917784,0.7152621562052792,0.08889516991004977,0.08891888355023678,0.15718341466292904,92.93018198356619,0.96,615.8555157178321,591.2212950891188,24.634220628713326,,,,505.89624118224253,1776.206787059154,1642.9911081710598,133.215641483918,1776.2067496549778,3.740417617851607e-05,0.6997184840462527,2.4363235048191497e-07,2.251733318259597e-07,0.3080399484033758,126.6026826502163,0.924999923892719,444.3182678023352,410.9943639013047,33.32390390103043,0.6997184840462527,2.4363235048321405e-07,2.251733318249599e-07,0.30803610315909574,126.59882592723498,0.9249999238914112,444.31027874489484,410.9869740231994,33.323304721695415,0.6991885990382977,9.610736918148223e-08,2.2516202466904763e-07,0.30787717156985944,126.43946961877,0.9249999238373365,443.9800751211465,410.68153567235544,33.29853944879105,0.6985871110906972,9.614457009704498e-08,2.2529576356433996e-07,0.3076933351103633,126.2552629860213,0.9249999237746872,443.5981279866011,410.3282345742,33.26989341240113,0.9999995124686631,,,0.101,165.94210192527706,1642.9911081710598,1642.99107964836,2.852269959090186e-05,50.932724353302845,4.875313367674143e-07,,,207.22436374854485,0.00032350371437786854,89.10647641187427,2.7972126782215003,950.9704090557252,0.0,0.0,0.0,133.0787990432582
165,1,166,0.13994,4.021028538789492e-05,950.9704527700717,,,,0,1.086263211594697e-13,1,1850.2156383979896,1850.2156383979893,1.6207815293152728e-13,296.0345021436783,61.42715919481326,0.33340741295506776,,,279.1317508550752,1850.215598187704,1776.2068497431574,74.00861873929838,1850.215468482456,0.00012970524811098058,0.7170212173728153,0.0885277228964513,0.08799904138205651,0.1571177407266456,93.15764539732629,0.96,617.6209860626592,592.9161466201529,24.704839442506408,0.7164148924525064,0.08870259554684921,0.08816533035559904,0.1571503658584624,93.04391992952702,0.96,616.7389391500519,592.0693815840498,24.66955756600214,0.7158080482373154,0.0888775312689641,0.08833163923692798,0.157183413626397,92.9301855282219,0.96,615.8555432697447,591.2213215389548,24.634221730789832,,,,505.8962714716877,1776.2068497431574,1642.9911661097933,133.21564622542235,1776.2068123352155,3.7407941841703325e-05,0.6997184799516355,2.2818438486845872e-07,2.3227900205124342e-07,0.3080399546228462,126.60268888725919,0.9249999238699346,444.318280731491,410.99437585064936,33.32390488084161,0.6997184799516355,2.2818438486702186e-07,2.3227900205296787e-07,0.30803617778784004,126.59890077717817,0.9249999238686498,444.3104338043235,410.9871174430461,33.323316361277456,0.6991884616626408,9.487192755729035e-08,2.322475844531237e-07,0.3078771462260224,126.4394442139106,0.9249999238145323,443.98002247291714,410.68148696262267,33.298535510294464,0.6985869736131683,9.490877395023101e-08,2.3238630278494033e-07,0.3076933097608028,126.25523759333976,0.9249999237518727,443.59807532648375,410.32818585347496,33.2698894730088,0.9999995281832647,,,0.101,165.94210777708915,1642.9911661097933,1642.9911376103887,2.8499404608826426e-05,50.932726149403585,4.7181673535029647e-07,,,207.22437108235272,0.00032266621944745656,89.10647956541168,2.79721239517908,950.9704527700716,0.0,0.0,0.0,133.07880516064384
166,1,167,0.1016,4.0210285867121495e-05,950.9716001435779,,,,0,1.0862638935889107e-13,1,1850.2173159926792,1850.217315992679,1.6207751570109146e-13,296.03477055882865,61.427214890956954,0.3334074129550677,,,279.13196699593334,1850.2172757823932,1776.2084602340542,74.00868584308576,1850.2171460771401,0.00012970525309745728,0.7398853311005399,0.0894647902302448,0.06660067650252025,0.15711772027162532,93.1577171610302,0.96,617.6215422526797,592.9166805625724,24.70486169010723,0.7393256661851663,0.08965155826585039,0.06674078453319061,0.15715034505803277,93.04399197327534,0.96,616.7394983216278,592.0699183887626,24.66957993286518,0.7387654813444916,0.08983843938594022,0.0668810062787639,0.15718339247467325,92.93025786162775,0.96,615.8561055028325,591.2218612827193,24.634244220113338,,,,505.89704871028266,1776.2084602340542,1642.992655984052,133.21576684393395,1776.208422827986,3.740606823974845e-05,0.699718522608579,2.8256136380911105e-07,2.3990442031091945e-07,0.3080400875443292,126.6028222108808,0.9249999239647877,444.3185568649571,410.9946313162295,33.323925548727566,0.699718522608579,2.8256136381414385e-07,2.3990442030619454e-07,0.3080365084489873,126.59923242759196,0.9249999239635711,444.31112077086533,410.98775292921954,33.32336784164582,0.699188315470095,9.365900345941533e-08,2.3985154931642353e-07,0.30787730206070407,126.43960042178487,0.9249999239094311,443.9803462118929,410.6817864632838,33.298559748609065,0.6985868273129334,9.369548940895171e-08,2.3999572440864033e-07,0.30769346555448845,126.25539365002507,0.9249999238468144,443.59839898027064,410.3284852753191,33.269913704951506,0.9999994892542514,,,0.101,165.94225825438926,1642.992655984052,1642.9926274295583,2.855449349765012e-05,50.93277233550561,5.107457486774994e-07,,,207.2245588578675,0.000326182972525697,89.10656030888302,2.7972121880001866,950.9716001435779,0.0,0.0,0.0,96.61871457458751
167,1,168,0.1016,4.0210283803962484e-05,950.9716032617091,,,,0,1.0862633013483851e-13,1,1850.217321612354,1850.2173216123538,1.6207842162191308e-13,296.03477145797666,61.42721507753015,0.3334074129550678,,,279.1319677193622,1850.21728140207,1776.2084656289649,74.00868606787367,1850.2171516968383,0.00012970523163035352,0.7362894469774998,0.11663863417814477,0.12023451830118484,0.1571177202631096,93.15771719090658,0.96,617.6215424842304,592.9166807848611,24.70486169936924,0.7357181516956577,0.11685515632437561,0.12046267081388422,0.15715034498883854,93.04399221293518,0.96,616.7395001817604,592.06992017449,24.669580007270458,0.7351462772009453,0.11707166287498423,0.12069086701853061,0.1571833923419466,92.93025831552042,0.96,615.8561090308476,591.2218646696136,24.63424436123398,,,,505.8970513235875,1776.2084656289649,1642.9926609358304,133.21576728229147,1776.2084282181218,3.7410843012787015e-05,0.6997183534898438,7.965764248985669e-08,2.487763777328807e-07,0.30804006104774817,126.60279563411868,0.924999923945588,444.3185018205791,410.9945803916533,33.32392142892579,0.6997183534898438,7.965764249555457e-08,2.4877637772738364e-07,0.3080365654510222,126.5992895985857,0.9249999239443997,444.3112392070755,410.98786247418684,33.32337673288869,0.6991881590327981,9.236196339549247e-08,2.487992602199723e-07,0.3078772880956917,126.43958642283847,0.9249999238902281,443.9803172036842,410.68175962216725,33.29855758151696,0.698586670761605,9.239812626540884e-08,2.489494546622214e-07,0.30769345159656025,126.25537966804464,0.9249999238276027,443.59836998678304,410.32845844782304,33.269911538960024,0.9999996377809938,,,0.101,165.94225875451886,1642.9926609358304,1642.9926326549505,2.8280879769868322e-05,50.93277248901074,3.6221900629887787e-07,,,207.2245592521719,0.000325464240429811,89.1065604784339,2.797211536774091,950.9716032617091,0.0,0.0,0.0,96.61871489138964
