,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
120,1,121,0.11141,0.0,1190.369121322207,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203892,2106.661533914795,1926.379556738844,180.28197717595577,2106.6615339147907,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300454,166.53214479269914,0.9143930172525406,526.4582529509397,481.389750373311,45.06850257762869,1.0,0.0,-0.0,0.3459403625930146,166.53214479270946,0.9143930172525406,526.458252950957,481.3897503733268,45.06850257763017,1.0,,,0.101,194.56433523062327,1926.379556738844,1926.379556738844,0.0,59.71776625890416,0.0,,,268.0595410890769,0.0,115.26560266830306,4.0,1190.369121322207,0.0,-0.0,0.0,132.61902380650707
121,1,122,0.11141,0.0,1190.369121322207,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203892,2106.661533914795,1926.3795567388454,180.28197717595577,2106.6615339147907,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300454,166.53214479269914,0.9143930172525406,526.4582529509397,481.389750373311,45.06850257762869,1.0,0.0,-0.0,0.3459403625930146,166.53214479270946,0.9143930172525406,526.458252950957,481.3897503733268,45.06850257763017,1.0,,,0.101,194.56433523062339,1926.3795567388454,1926.3795567388454,0.0,59.717766258904206,0.0,,,268.0595410890769,0.0,115.26560266830306,4.0,1190.369121322207,0.0,-0.0,0.0,132.61902380650707
122,1,123,0.11141,0.0,1190.369121322204,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203892,2106.661533914795,1926.3795567388138,180.28197717595577,2106.6615339147907,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300454,166.53214479269914,0.9143930172525406,526.4582529509397,481.389750373311,45.06850257762869,1.0,0.0,-0.0,0.3459403625930146,166.53214479270946,0.9143930172525406,526.458252950957,481.3897503733268,45.06850257763017,1.0,,,0.101,194.5643352306202,1926.3795567388138,1926.3795567388138,0.0,59.717766258903225,0.0,,,268.0595410890769,0.0,115.26560266830306,4.0,1190.369121322204,0.0,-0.0,0.0,132.61902380650673
123,1,124,0.11141,0.0,1190.369121322201,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203865,2106.661533914795,1926.379556738812,180.2819771759555,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749195,0.9144527664432368,526.8725140064498,481.80002799610105,45.07248601034877,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.3459403625930113,166.53214479270585,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062003,1926.379556738812,1926.379556738812,0.0,59.71776625890317,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.369121322201,0.0,-0.0,0.0,132.6190238065064
124,1,125,0.11141,0.0,1190.369121322201,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203865,2106.661533914795,1926.3795567388122,180.28197717595543,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.34594036259301136,166.53214479270588,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062003,1926.3795567388122,1926.3795567388122,0.0,59.717766258903175,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.369121322201,0.0,-0.0,0.0,132.6190238065064
125,1,126,0.11141,0.0,1190.3691213222012,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203865,2106.661533914795,1926.3795567388124,180.28197717595543,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.34594036259301136,166.53214479270588,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062006,1926.3795567388124,1926.3795567388124,0.0,59.71776625890318,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.3691213222012,0.0,-0.0,0.0,132.61902380650642
126,1,127,0.11141,0.0,1190.369121322201,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203865,2106.661533914795,1926.379556738812,180.28197717595543,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.34594036259301136,166.53214479270588,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062003,1926.379556738812,1926.379556738812,0.0,59.71776625890317,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.369121322201,0.0,-0.0,0.0,132.6190238065064
127,1,128,0.11141,0.0,1190.369121322201,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203865,2106.661533914795,1926.379556738812,180.28197717595543,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.34594036259301136,166.53214479270588,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062003,1926.379556738812,1926.379556738812,0.0,59.71776625890317,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.369121322201,0.0,-0.0,0.0,132.6190238065064
128,1,129,0.11141,0.0,1190.3691213222055,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203865,2106.661533914795,1926.379556738855,180.28197717595543,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.34594036259301136,166.53214479270588,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062435,1926.379556738855,1926.379556738855,0.0,59.717766258904504,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.3691213222055,0.0,-0.0,0.0,132.6190238065069
129,1,130,0.11141,0.0,1190.3691213222012,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203865,2106.661533914795,1926.3795567388124,180.28197717595543,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.34594036259301136,166.53214479270588,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062006,1926.3795567388124,1926.3795567388124,0.0,59.71776625890318,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.3691213222012,0.0,-0.0,0.0,132.61902380650642
130,1,131,0.11141,0.0,1190.369121322201,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203865,2106.661533914795,1926.3795567388115,180.28197717595543,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.34594036259301136,166.53214479270588,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523061997,1926.3795567388115,1926.3795567388115,0.0,59.717766258903154,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.369121322201,0.0,-0.0,0.0,132.6190238065064
131,1,132,0.11141,0.0,1190.3691213221996,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203849,2106.661533914795,1926.379556738812,180.28197717595543,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.3459403625930115,166.53214479270594,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062003,1926.379556738812,1926.379556738812,0.0,59.71776625890317,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.3691213221996,0.0,-0.0,0.0,132.61902380650625
132,1,133,0.11141,0.0,1190.3691213221996,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203849,2106.661533914795,1926.3795567388124,180.28197717595543,2106.661533914786,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300515,166.53214479270002,0.9143930172525406,526.4582529509415,481.38975037331267,45.06850257762886,1.0,0.0,-0.0,0.3459403625930115,166.53214479270594,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062006,1926.3795567388124,1926.3795567388124,0.0,59.71776625890318,0.0,,,268.0595410890811,0.0,115.26560266830488,4.0,1190.3691213221996,0.0,-0.0,0.0,132.61902380650625
133,1,134,0.11141,0.0,1190.3691213222046,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203856,2106.661533914795,1926.3795567388559,180.2819771759555,2106.661533914787,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300603,166.53214479270073,0.9143930172525406,526.4582529509424,481.3897503733135,45.06850257762892,1.0,0.0,-0.0,0.3459403625930115,166.53214479270594,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523062447,1926.3795567388559,1926.3795567388559,0.0,59.71776625890453,0.0,,,268.0595410890802,0.0,115.26560266830448,4.0,1190.3691213222046,0.0,-0.0,0.0,132.61902380650682
134,1,135,0.11141,0.0,1190.3691213221994,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203856,2106.661533914795,1926.3795567388033,180.2819771759555,2106.661533914787,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.34594036259300603,166.53214479270073,0.9143930172525406,526.4582529509424,481.3897503733135,45.06850257762892,1.0,0.0,-0.0,0.3459403625930115,166.53214479270594,0.9143930172525406,526.4582529509506,481.38975037332096,45.06850257762966,1.0,,,0.101,194.56433523061915,1926.3795567388033,1926.3795567388033,0.0,59.717766258902905,0.0,,,268.0595410890802,0.0,115.26560266830448,4.0,1190.3691213221994,0.0,-0.0,0.0,132.61902380650622
135,1,136,0.11141,0.0,1190.3691213222087,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388331,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930156,166.53214479271074,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062216,1926.3795567388331,1926.3795567388331,0.0,59.71776625890383,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222087,0.0,-0.0,0.0,132.61902380650727
136,1,137,0.11141,0.0,1190.3691213222087,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388331,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930156,166.53214479271074,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062216,1926.3795567388331,1926.3795567388331,0.0,59.71776625890383,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222087,0.0,-0.0,0.0,132.61902380650727
137,1,138,0.1425,0.0,1190.3691213222087,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388327,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.5643352306221,1926.3795567388327,1926.3795567388327,0.0,59.717766258903815,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222087,0.0,-0.0,0.0,169.62759978841473
138,1,139,0.1425,0.0,1190.3691213222125,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203938,2106.661533914795,1926.3795567388531,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062418,1926.3795567388531,1926.3795567388531,0.0,59.71776625890445,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222125,0.0,-0.0,0.0,169.62759978841527
139,1,140,0.1425,0.0,1190.3691213222125,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203938,2106.661533914795,1926.3795567388531,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062418,1926.3795567388531,1926.3795567388531,0.0,59.71776625890445,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222125,0.0,-0.0,0.0,169.62759978841527
140,1,141,0.1425,0.0,1190.3691213222105,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203938,2106.661533914795,1926.379556738833,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062213,1926.379556738833,1926.379556738833,0.0,59.71776625890382,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222105,0.0,-0.0,0.0,169.62759978841498
141,1,142,0.1425,0.0,1190.3691213222105,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.6134473203938,2106.661533914795,1926.379556738833,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.3461489605161284,166.77457886749198,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062213,1926.379556738833,1926.379556738833,0.0,59.71776625890382,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222105,0.0,-0.0,0.0,169.62759978841498
142,1,143,0.11141,0.0,1190.3691213222107,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388531,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062418,1926.3795567388531,1926.3795567388531,0.0,59.71776625890445,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222107,0.0,-0.0,0.0,132.6190238065075
143,1,144,0.11141,0.0,1190.3691213222107,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388531,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062418,1926.3795567388531,1926.3795567388531,0.0,59.71776625890445,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222107,0.0,-0.0,0.0,132.6190238065075
144,1,145,0.11141,0.0,1190.3691213222107,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388531,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062418,1926.3795567388531,1926.3795567388531,0.0,59.71776625890445,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222107,0.0,-0.0,0.0,132.6190238065075
145,1,146,0.11141,0.0,1190.3691213222107,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388531,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062418,1926.3795567388531,1926.3795567388531,0.0,59.71776625890445,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222107,0.0,-0.0,0.0,132.6190238065075
146,1,147,0.11141,0.0,1190.3691213222087,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.379556738833,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062213,1926.379556738833,1926.379556738833,0.0,59.71776625890382,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222087,0.0,-0.0,0.0,132.61902380650727
147,1,148,0.11141,0.0,1190.3691213222107,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388531,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062418,1926.3795567388531,1926.3795567388531,0.0,59.71776625890445,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222107,0.0,-0.0,0.0,132.6190238065075
148,1,149,0.11141,0.0,1190.3691213222105,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388527,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062412,1926.3795567388527,1926.3795567388527,0.0,59.71776625890443,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222105,0.0,-0.0,0.0,132.61902380650747
149,1,150,0.11141,0.0,1190.3691213222107,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388531,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062418,1926.3795567388531,1926.3795567388531,0.0,59.71776625890445,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222107,0.0,-0.0,0.0,132.6190238065075
150,1,151,0.11141,0.0,1190.3691213222087,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388327,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.5643352306221,1926.3795567388327,1926.3795567388327,0.0,59.717766258903815,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222087,0.0,-0.0,0.0,132.61902380650727
151,1,152,0.11141,0.0,1190.3691213222087,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388331,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062216,1926.3795567388331,1926.3795567388331,0.0,59.71776625890383,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222087,0.0,-0.0,0.0,132.61902380650727
152,1,153,0.11141,0.0,1190.3691213222105,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388527,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062412,1926.3795567388527,1926.3795567388527,0.0,59.71776625890443,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222105,0.0,-0.0,0.0,132.61902380650747
153,1,154,0.11141,0.0,1190.3691213222087,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.379556738833,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062213,1926.379556738833,1926.379556738833,0.0,59.71776625890382,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222087,0.0,-0.0,0.0,132.61902380650727
154,1,155,0.11141,0.0,1190.3691213222107,,,,0,0.0,1,2194.439097827912,2194.439097827912,0.0,351.1102556524659,72.85537804788669,0.0,,,329.1913387711945,2194.439097827912,2106.661533914795,87.77756391311655,2194.4390978279116,0.0,1.0,0.0,0.0,0.15713915288650998,116.47109458334607,0.96,772.0803798991814,741.1971647032141,30.88321519596728,1.0,0.0,0.0,0.15585086982006552,107.64039200221997,0.96,719.4403758419128,690.6627608082363,28.777615033676536,1.0,0.0,-0.0,0.15571962318563376,105.0798521856285,0.96,702.9183420868178,674.8016084033451,28.116733683472738,,,,666.613447320392,2106.661533914795,1926.3795567388531,180.28197717595663,2106.6615339148,0.0,1.0,0,0,0.34614896051612554,166.77457886748869,0.9144527664432369,526.8725140064438,481.8000279960956,45.0724860103482,1.0,0,0,0.346148960516125,166.7745788674903,0.9144527664432369,526.8725140064498,481.8000279961011,45.07248601034871,1.0,0.0,-0.0,0.3459403625930064,166.53214479270233,0.9143930172525406,526.4582529509469,481.38975037331755,45.06850257762932,1.0,0.0,-0.0,0.3459403625930157,166.53214479271077,0.9143930172525406,526.4582529509595,481.3897503733291,45.0685025776304,1.0,,,0.101,194.56433523062418,1926.3795567388531,1926.3795567388531,0.0,59.71776625890445,0.0,,,268.05954108906815,0.0,115.26560266829931,4.0,1190.3691213222107,0.0,-0.0,0.0,132.6190238065075
