,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
111,1,112,0.11706,0.0,1170.741374643149,,,,0,0.0,1,2170.924300151749,2170.924300151749,-0.0,347.3478880242798,72.07468676503807,0.0,,,324.9337148937857,2170.924300151749,2084.087328145679,86.83697200606991,2170.924300151749,0.0,1.0,0.0,0.0,0.15597201805127128,109.02295010606906,0.96,728.1150455450534,698.9904437232512,29.124601821802116,1.0,0.0,0.0,0.1559440523176903,108.73581385779082,0.96,726.3276225359648,697.2745176345262,29.053104901438587,1.0,0.0,0.0,0.1558177752061598,107.17495092992601,0.96,716.4816320707306,687.8223667879014,28.65926528282921,,,,653.4948396066496,2084.087328145679,1904.0873281456786,180.0,2084.087328145679,-0.0,1.0,0.0,0.0,0.34320687706409714,163.37433122858863,0.9136314345767813,521.0228950717585,476.0228950717585,45.0,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,1.0,,,0.101,192.31282014271355,1904.0873281456786,1904.0873281456786,0.0,59.02670717251603,0.0,,,266.8369720060699,2.842170943040401e-14,114.73989796261006,4.0,1170.741374643149,0.0,-0.0,0.0,137.046985315727
112,1,113,0.11706,0.0,1170.741374643149,,,,0,0.0,1,2170.924300151749,2170.924300151749,-0.0,347.3478880242798,72.07468676503807,0.0,,,324.9337148937857,2170.924300151749,2084.087328145679,86.83697200606991,2170.924300151749,0.0,1.0,0.0,0.0,0.15597201805127128,109.02295010606906,0.96,728.1150455450534,698.9904437232512,29.124601821802116,1.0,0.0,0.0,0.1559440523176903,108.73581385779082,0.96,726.3276225359648,697.2745176345262,29.053104901438587,1.0,0.0,0.0,0.1558177752061598,107.17495092992601,0.96,716.4816320707306,687.8223667879014,28.65926528282921,,,,653.4948396066496,2084.087328145679,1904.0873281456786,180.0,2084.087328145679,-0.0,1.0,0.0,0.0,0.34320687706409714,163.37433122858863,0.9136314345767813,521.0228950717585,476.0228950717585,45.0,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,1.0,,,0.101,192.31282014271355,1904.0873281456786,1904.0873281456786,0.0,59.02670717251603,0.0,,,266.8369720060699,2.842170943040401e-14,114.73989796261006,4.0,1170.741374643149,0.0,-0.0,0.0,137.046985315727
113,1,114,0.15809,0.0,592.5007628393054,,,,0,0.0,1,1085.4628882948598,1085.4628882948598,-0.0,173.67406212717756,36.037367891389344,0.0,,,169.59644716896008,1085.4628882948598,1042.0443727630654,43.41851553179441,1085.4628882948598,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.173492052529401,70.2416623895814,0.96,421.7391935580512,404.86962581572914,16.86956774232209,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.7478340212757,1042.0443727630654,952.0443727630652,89.99999999999989,1042.044372763065,4.547473508864641e-13,1.0,0.0,0.0,0.34320687706409714,163.37433122858863,0.9136314345767814,521.0228950717584,476.0228950717585,44.999999999999886,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.15648164906959,952.0443727630652,952.0443727630652,0.0,29.51337555565502,0.0,,,133.41851553179475,-1.4210854715202004e-14,57.36996167867174,2.0,592.5007628393054,0.0,0.0,0.0,93.66844559726579
114,1,115,0.15809,0.0,592.5007628393054,,,,0,0.0,1,1085.4628882948598,1085.4628882948598,-0.0,173.67406212717756,36.037367891389344,0.0,,,169.59644716896008,1085.4628882948598,1042.0443727630654,43.41851553179441,1085.4628882948598,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.173492052529401,70.2416623895814,0.96,421.7391935580512,404.86962581572914,16.86956774232209,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.7478340212757,1042.0443727630654,952.0443727630652,90.0,1042.0443727630652,2.2737367544323206e-13,1.0,0.0,0.0,0.34320687706409714,163.37433122858863,0.9136314345767813,521.0228950717585,476.0228950717585,45.0,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.15648164906959,952.0443727630652,952.0443727630652,0.0,29.51337555565502,0.0,,,133.41851553179464,-1.4210854715202004e-14,57.36996167867169,2.0,592.5007628393054,0.0,0.0,0.0,93.66844559726579
115,1,116,0.15809,0.0,592.5007628393054,,,,0,0.0,1,1085.4628882948598,1085.4628882948598,-0.0,173.67406212717756,36.037367891389344,0.0,,,169.59644716896008,1085.4628882948598,1042.0443727630654,43.41851553179441,1085.4628882948598,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.173492052529401,70.2416623895814,0.96,421.7391935580512,404.86962581572914,16.86956774232209,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.7478340212757,1042.0443727630654,952.0443727630652,89.99999999999989,1042.044372763065,4.547473508864641e-13,1.0,0.0,0.0,0.34320687706409714,163.37433122858863,0.9136314345767814,521.0228950717584,476.0228950717585,44.999999999999886,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.15648164906959,952.0443727630652,952.0443727630652,0.0,29.51337555565502,0.0,,,133.41851553179475,-1.4210854715202004e-14,57.36996167867174,2.0,592.5007628393054,0.0,0.0,0.0,93.66844559726579
116,1,117,0.15809,0.0,592.5007628393054,,,,0,0.0,1,1085.4628882948598,1085.4628882948598,-0.0,173.67406212717756,36.037367891389344,0.0,,,169.59644716896008,1085.4628882948598,1042.0443727630654,43.41851553179441,1085.4628882948598,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.173492052529401,70.2416623895814,0.96,421.7391935580512,404.86962581572914,16.86956774232209,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.7478340212757,1042.0443727630654,952.0443727630652,89.99999999999989,1042.044372763065,4.547473508864641e-13,1.0,0.0,0.0,0.34320687706409714,163.37433122858863,0.9136314345767814,521.0228950717584,476.0228950717585,44.999999999999886,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.15648164906959,952.0443727630652,952.0443727630652,0.0,29.51337555565502,0.0,,,133.41851553179475,-1.4210854715202004e-14,57.36996167867174,2.0,592.5007628393054,0.0,0.0,0.0,93.66844559726579
117,1,118,0.15809,0.0,592.5007628393055,,,,0,0.0,1,1085.4628882948598,1085.4628882948598,-0.0,173.67406212717756,36.037367891389344,0.0,,,169.5964471689602,1085.4628882948598,1042.0443727630654,43.41851553179441,1085.4628882948598,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.173492052529401,70.2416623895814,0.96,421.7391935580512,404.86962581572914,16.86956774232209,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.7478340212757,1042.0443727630654,952.0443727630652,89.99999999999989,1042.044372763065,4.547473508864641e-13,1.0,0.0,0.0,0.34320687706409714,163.37433122858863,0.9136314345767814,521.0228950717584,476.0228950717585,44.999999999999886,1.0,0.0,0.0,0.34320615864864906,163.37350279268696,0.9136311996207929,521.0214776913067,476.0214776913067,45.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.15648164906959,952.0443727630652,952.0443727630652,0.0,29.51337555565502,0.0,,,133.41851553179475,-1.4210854715202004e-14,57.36996167867174,2.0,592.5007628393055,0.0,0.0,0.0,93.6684455972658
118,1,119,0.11706,0.0,1171.0808118884609,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766066,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,1.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,1.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,0.0,95.08555578265356,3.0,1171.0808118884609,0.0,-0.0,0.0,137.08671983966323
119,1,120,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
120,1,121,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
121,1,122,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
122,1,123,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
123,1,124,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
124,1,125,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
125,1,126,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
126,1,127,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
127,1,128,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
128,1,129,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
129,1,130,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
130,1,131,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
131,1,132,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766044,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,0.0,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
132,1,133,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
133,1,134,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
134,1,135,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
135,1,136,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
136,1,137,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
137,1,138,0.14744,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,172.66415490483462
138,1,139,0.14744,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,172.66415490483462
139,1,140,0.14744,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,172.66415490483462
140,1,141,0.14744,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,172.66415490483462
141,1,142,0.14744,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,172.66415490483462
142,1,143,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766044,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,0.0,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
143,1,144,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
144,1,145,0.11706,0.0,1171.0808118884609,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766066,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,0.0,95.08555578265356,3.0,1171.0808118884609,0.0,-0.0,0.0,137.08671983966323
145,1,146,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766044,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,0.0,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
146,1,147,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
147,1,148,0.11706,0.0,1171.0808118884606,,,,0,0.0,1,1974.3678526298481,1974.3678526298481,-0.0,315.8988564207757,65.54901270731096,0.0,,,295.72756481766055,1974.3678526298481,1895.3931385246544,78.97471410519393,1974.3678526298481,0.0,1.0,0.0,0.0,0.1559301985136438,99.35478477937887,0.96,663.7236947368085,637.1747469473362,26.548947789472322,1.0,0.0,0.0,0.15602727211553072,98.51767250428917,0.96,657.7220388068703,631.4131572545955,26.308881552274784,1.0,0.0,0.0,0.15611724691438983,97.85510753399248,0.96,652.9221190861696,626.8052343227228,26.11688476344682,,,,698.2761431041343,1895.3931385246544,1753.2386531353052,142.15448538934902,1895.3931385246542,2.2737367544323206e-13,1.0,0.0,0.0,0.39920229970273013,234.00930211898722,0.925,633.7213726128589,586.1922696668945,47.52910294596438,1.0,0.0,0.0,0.39794391487571035,232.30926197069988,0.925,631.1068939322074,583.7738768872919,47.33301704491555,1.0,0.0,0.0,0.397683032197211,231.9575790144471,0.925,630.564871979588,583.2725065811189,47.29236539846909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.07710396666585,1753.2386531353052,1753.2386531353052,0.0,54.35039824719446,0.0,,,221.12919949454317,-1.1368683772161603e-13,95.08555578265356,3.0,1171.0808118884606,0.0,-0.0,0.0,137.0867198396632
