,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1016,0.0,1380.1512735292426,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304094,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.64260979297,2317.7060517814443,2137.7060510220967,180.00000075934713,2317.706051781444,4.547473508864641e-13,1.0,0.0,0.0,0.3736259404967602,200.3954035948482,0.922594364567507,581.3530258907222,536.3530255110483,45.00000037967391,1.0,0.0,0.0,0.37362594059741183,200.3954037906893,0.9225943652205942,581.3530258907225,536.3530258907228,44.99999999999966,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779228,577.4999999999995,532.5,44.999999999999545,1.0,0.0,0.0,0.3716918333282627,197.92590110617795,0.9220779214204778,577.4999999999994,532.4999996203254,45.00000037967402,1.0,,,0.101,215.90831115323178,2137.7060510220967,2137.7060510220967,0.0,66.268887581685,0.0,,,276.57108625024114,-8.526512829121202e-14,118.92556708760368,4.0,1380.1512735292426,0.0,-0.0,0.0,140.22336939057104
1,1,2,0.1016,0.0,1380.1512730605564,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304083,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426094011543,2317.7060517814443,2137.706050261003,180.00000152044197,2317.706051781445,-4.547473508864641e-13,1.0,0.0,0.0,0.37362594049664444,200.39540359462302,0.922594364566756,581.3530258907222,536.3530255106117,45.000000380110464,1.0,0.0,0.0,0.37362594049664455,200.39540359462313,0.9225943645667557,581.3530258907225,536.3530255106118,45.00000038011069,1.0,0.0,0.0,0.3716918333281468,197.92590110595447,0.9220779214197226,577.5000000000005,532.4999996198902,45.00000038011024,1.0,0.0,0.0,0.37169183332814626,197.92590110595367,0.9220779214197219,577.4999999999994,532.4999996198889,45.00000038011058,1.0,,,0.101,215.90831107636131,2137.706050261003,2137.706050261003,0.0,66.2688875580911,0.0,,,276.57108701133507,-1.1368683772161603e-13,118.92556741487408,4.0,1380.1512730605564,0.0,-0.0,0.0,140.2233693429525
2,1,3,0.1016,0.0,1380.1512735287051,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304106,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426097925205,2317.7060517814443,2137.7060510212236,180.0000007602198,2317.7060517814434,9.094947017729282e-13,1.0,0.0,0.0,0.37362594049664444,200.39540359462302,0.922594364566756,581.3530258907222,536.3530255106117,45.000000380110464,1.0,0.0,0.0,0.37362594059741183,200.3954037906893,0.9225943652205942,581.3530258907225,536.3530258907228,44.99999999999966,1.0,0.0,0.0,0.3716918334295858,197.92590130125444,0.9220779220779235,577.4999999999991,532.5,44.99999999999909,1.0,0.0,0.0,0.37169183332814626,197.92590110595367,0.9220779214197219,577.4999999999994,532.4999996198889,45.00000038011058,1.0,,,0.101,215.90831115314361,2137.7060510212236,2137.7060510212236,0.0,66.26888758165794,0.0,,,276.57108625111425,-2.842170943040401e-14,118.92556708797913,4.0,1380.1512735287051,0.0,-0.0,0.0,140.22336939051644
3,1,4,0.1016,0.0,1380.1512732950148,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304094,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095972212,2317.7060517814443,2137.7060506411153,180.00000114032957,2317.706051781445,-4.547473508864641e-13,1.0,0.0,0.0,0.3736259405974117,200.39540379068922,0.9225943652205946,581.3530258907222,536.3530258907227,44.99999999999943,1.0,0.0,0.0,0.37362594049664466,200.39540359462336,0.9225943645667565,581.3530258907225,536.3530255106123,45.00000038011024,1.0,0.0,0.0,0.3716918333281469,197.9259011059547,0.9220779214197233,577.5000000000005,532.4999996198907,45.00000038010978,1.0,0.0,0.0,0.37169183332814637,197.9259011059539,0.9220779214197227,577.4999999999994,532.4999996198893,45.00000038011012,1.0,,,0.101,215.90831111475265,2137.7060506411153,2137.7060506411153,0.0,66.26888756987458,0.0,,,276.57108663122267,2.842170943040401e-14,118.92556725142575,4.0,1380.1512732950148,0.0,-0.0,0.0,140.2233693667735
4,1,5,0.1016,0.0,1380.1512732942483,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304083,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.642609596455,2317.7060517814443,2137.706050641114,180.0000011403299,2317.706051781444,4.547473508864641e-13,1.0,0.0,0.0,0.37362594049664455,200.39540359462325,0.9225943645667568,581.3530258907222,536.3530255106122,45.00000038011001,1.0,0.0,0.0,0.37362594049664466,200.39540359462336,0.9225943645667565,581.3530258907225,536.3530255106123,45.00000038011024,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779228,577.4999999999995,532.5,44.999999999999545,1.0,0.0,0.0,0.37169183332814637,197.9259011059539,0.9220779214197227,577.4999999999994,532.4999996198893,45.00000038011012,1.0,,,0.101,215.90831111475254,2137.706050641114,2137.706050641114,0.0,66.26888756987454,0.0,,,276.5710866312239,-8.526512829121202e-14,118.92556725142629,4.0,1380.1512732942483,0.0,-0.0,0.0,140.22336936669564
5,1,6,0.1016,0.0,1380.1512732950137,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304094,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095972204,2317.7060517814443,2137.7060506411135,180.00000114033116,2317.706051781445,-4.547473508864641e-13,1.0,0.0,0.0,0.37362594049664444,200.39540359462302,0.922594364566756,581.3530258907222,536.3530255106117,45.000000380110464,1.0,0.0,0.0,0.37362594059741183,200.3954037906893,0.9225943652205942,581.3530258907225,536.3530258907228,44.99999999999966,1.0,0.0,0.0,0.3716918333281468,197.92590110595438,0.9220779214197222,577.5000000000005,532.49999961989,45.000000380110464,1.0,0.0,0.0,0.37169183332814626,197.92590110595367,0.9220779214197219,577.4999999999994,532.4999996198889,45.00000038011058,1.0,,,0.101,215.90831111475248,2137.7060506411135,2137.7060506411135,0.0,66.26888756987452,0.0,,,276.57108663122426,-1.4210854715202004e-13,118.92556725142643,4.0,1380.1512732950134,0.0,-0.0,0.0,140.22336936677337
6,1,7,0.1016,0.0,1380.1512735279464,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304106,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426097917606,2317.7060517814443,2137.7060510212345,180.00000076020876,2317.7060517814434,9.094947017729282e-13,1.0,0.0,0.0,0.3736259404966459,200.39540359462583,0.9225943645667655,581.3530258907222,536.3530255106172,45.00000038010501,1.0,0.0,0.0,0.373625940496646,200.39540359462595,0.922594364566765,581.3530258907225,536.3530255106173,45.000000380105234,1.0,0.0,0.0,0.37169183342958584,197.92590130125447,0.9220779220779232,577.4999999999993,532.5,44.99999999999932,1.0,0.0,0.0,0.3716918334295858,197.92590130125444,0.9220779220779234,577.4999999999992,532.5,44.999999999999204,1.0,,,0.101,215.9083111531447,2137.7060510212345,2137.7060510212345,0.0,66.26888758165828,0.0,,,276.5710862511032,2.842170943040401e-14,118.92556708797439,4.0,1380.1512735279464,0.0,-0.0,0.0,140.22336939043936
7,1,8,0.1016,0.0,1380.1512732958217,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304094,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095978958,2317.7060517814443,2137.7060506424264,180.0000011390183,2317.706051781445,-4.547473508864641e-13,1.0,0.0,0.0,0.3736259405974117,200.39540379068922,0.9225943652205946,581.3530258907222,536.3530258907227,44.99999999999943,1.0,0.0,0.0,0.37362594049676057,200.3954035948488,0.9225943645675082,581.3530258907225,536.3530255110493,45.000000379673224,1.0,0.0,0.0,0.3716918333282635,197.92590110617917,0.9220779214204798,577.5000000000005,532.4999996203276,45.00000037967288,1.0,0.0,0.0,0.37169183332826305,197.9259011061786,0.92207792142048,577.4999999999994,532.4999996203267,45.00000037967277,1.0,,,0.101,215.90831111488507,2137.7060506424264,2137.7060506424264,0.0,66.26888756991522,0.0,,,276.5710866299114,-5.684341886080802e-14,118.9255672508619,4.0,1380.1512732958217,0.0,-0.0,0.0,140.22336936685548
8,1,9,0.1016,0.0,1380.1512732950155,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304083,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095972218,2317.7060517814443,2137.7060506411167,180.00000114032798,2317.706051781445,-4.547473508864641e-13,1.0,0.0,0.0,0.37362594049664466,200.39540359462347,0.9225943645667576,581.3530258907222,536.3530255106126,45.000000380109554,1.0,0.0,0.0,0.37362594059741183,200.3954037906893,0.9225943652205942,581.3530258907225,536.3530258907228,44.99999999999966,1.0,0.0,0.0,0.37169183332814704,197.9259011059549,0.9220779214197239,577.5000000000005,532.499999619891,45.00000038010944,1.0,0.0,0.0,0.37169183332814654,197.9259011059543,0.922077921419724,577.4999999999994,532.4999996198901,45.00000038010933,1.0,,,0.101,215.9083111147528,2137.7060506411167,2137.7060506411167,0.0,66.26888756987462,0.0,,,276.5710866312211,0.0,118.92556725142506,4.0,1380.1512732950155,0.0,-0.0,0.0,140.22336936677357
9,1,10,0.1016,0.0,1380.1512732942501,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304083,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095964564,2317.7060517814443,2137.7060506411162,180.00000114032832,2317.706051781445,-4.547473508864641e-13,1.0,0.0,0.0,0.37362594049664466,200.39540359462347,0.9225943645667576,581.3530258907222,536.3530255106126,45.000000380109554,1.0,0.0,0.0,0.37362594049664477,200.3954035946236,0.9225943645667573,581.3530258907225,536.3530255106127,45.00000038010978,1.0,0.0,0.0,0.37169183332814704,197.9259011059549,0.9220779214197239,577.5000000000005,532.499999619891,45.00000038010944,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779227,577.4999999999995,532.5,44.999999999999545,1.0,,,0.101,215.90831111475276,2137.7060506411162,2137.7060506411162,0.0,66.26888756987461,0.0,,,276.5710866312214,1.4210854715202004e-13,118.9255672514252,4.0,1380.1512732942501,0.0,-0.0,0.0,140.2233693666958
10,1,11,0.1016,0.0,1380.1512732950155,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304083,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095972218,2317.7060517814443,2137.7060506411167,180.00000114032798,2317.706051781445,-4.547473508864641e-13,1.0,0.0,0.0,0.37362594049664466,200.39540359462347,0.9225943645667576,581.3530258907222,536.3530255106126,45.000000380109554,1.0,0.0,0.0,0.37362594059741183,200.3954037906893,0.9225943652205942,581.3530258907225,536.3530258907228,44.99999999999966,1.0,0.0,0.0,0.37169183332814704,197.9259011059549,0.9220779214197239,577.5000000000005,532.499999619891,45.00000038010944,1.0,0.0,0.0,0.37169183332814654,197.9259011059543,0.922077921419724,577.4999999999994,532.4999996198901,45.00000038010933,1.0,,,0.101,215.9083111147528,2137.7060506411167,2137.7060506411167,0.0,66.26888756987462,0.0,,,276.5710866312211,0.0,118.92556725142506,4.0,1380.1512732950155,0.0,-0.0,0.0,140.22336936677357
11,1,12,0.1016,0.0,1380.15127329425,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.6003525830407,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095964564,2317.7060517814443,2137.7060506411162,180.00000114032798,2317.7060517814443,-0.0,1.0,0.0,0.0,0.37362594049664466,200.39540359462347,0.9225943645667576,581.3530258907222,536.3530255106126,45.000000380109554,1.0,0.0,0.0,0.37362594049664477,200.3954035946236,0.9225943645667573,581.3530258907225,536.3530255106127,45.00000038010978,1.0,0.0,0.0,0.37169183332814704,197.9259011059549,0.9220779214197239,577.5000000000005,532.499999619891,45.00000038010944,1.0,0.0,0.0,0.3716918334295858,197.92590130125444,0.9220779220779234,577.4999999999992,532.5,44.999999999999204,1.0,,,0.101,215.90831111475276,2137.7060506411162,2137.7060506411162,0.0,66.26888756987461,0.0,,,276.57108663122153,2.842170943040401e-14,118.92556725142526,4.0,1380.15127329425,0.0,-0.0,0.0,140.22336936669578
12,1,13,0.1016,0.0,1380.1512732942492,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304094,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095964557,2317.7060517814443,2137.7060506411153,180.00000114032935,2317.7060517814443,-0.0,1.0,0.0,0.0,0.37362594049664455,200.39540359462325,0.9225943645667568,581.3530258907222,536.3530255106122,45.00000038011001,1.0,0.0,0.0,0.37362594049664466,200.39540359462336,0.9225943645667565,581.3530258907225,536.3530255106123,45.00000038011024,1.0,0.0,0.0,0.3716918333281469,197.92590110595467,0.9220779214197231,577.5000000000005,532.4999996198906,45.000000380109896,1.0,0.0,0.0,0.3716918334295858,197.92590130125444,0.9220779220779234,577.4999999999992,532.5,44.999999999999204,1.0,,,0.101,215.90831111475265,2137.7060506411153,2137.7060506411153,0.0,66.26888756987458,0.0,,,276.5710866312229,-8.526512829121202e-14,118.92556725142585,4.0,1380.1512732942494,0.0,-0.0,0.0,140.22336936669572
13,1,14,0.1016,0.0,1380.1512732942483,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.6003525830407,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095964551,2317.7060517814443,2137.7060506411144,180.00000114032935,2317.7060517814434,9.094947017729282e-13,1.0,0.0,0.0,0.37362594049664455,200.39540359462325,0.9225943645667568,581.3530258907222,536.3530255106122,45.00000038011001,1.0,0.0,0.0,0.37362594049664466,200.39540359462336,0.9225943645667565,581.3530258907225,536.3530255106123,45.00000038011024,1.0,0.0,0.0,0.37169183342958584,197.92590130125447,0.9220779220779232,577.4999999999993,532.5,44.99999999999932,1.0,0.0,0.0,0.3716918333281464,197.92590110595407,0.9220779214197232,577.4999999999994,532.4999996198896,45.00000038010978,1.0,,,0.101,215.90831111475256,2137.7060506411144,2137.7060506411144,0.0,66.26888756987455,0.0,,,276.5710866312238,-1.1368683772161603e-13,118.92556725142623,4.0,1380.1512732942483,0.0,-0.0,0.0,140.22336936669564
14,1,15,0.1016,0.0,1380.1512732950155,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304094,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095972218,2317.7060517814443,2137.7060506411167,180.00000114032798,2317.706051781445,-4.547473508864641e-13,1.0,0.0,0.0,0.37362594049664466,200.39540359462347,0.9225943645667576,581.3530258907222,536.3530255106126,45.000000380109554,1.0,0.0,0.0,0.37362594059741183,200.3954037906893,0.9225943652205942,581.3530258907225,536.3530258907228,44.99999999999966,1.0,0.0,0.0,0.37169183332814704,197.9259011059549,0.9220779214197239,577.5000000000005,532.499999619891,45.00000038010944,1.0,0.0,0.0,0.37169183332814654,197.9259011059543,0.922077921419724,577.4999999999994,532.4999996198901,45.00000038010933,1.0,,,0.101,215.9083111147528,2137.7060506411167,2137.7060506411167,0.0,66.26888756987462,0.0,,,276.5710866312211,-1.1368683772161603e-13,118.92556725142506,4.0,1380.1512732950155,0.0,-0.0,0.0,140.22336936677357
15,1,16,0.1016,0.0,1380.1512730605587,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304094,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426094011562,2317.7060517814443,2137.7060502610066,180.0000015204381,2317.706051781445,-4.547473508864641e-13,1.0,0.0,0.0,0.37362594049664466,200.39540359462347,0.9225943645667576,581.3530258907222,536.3530255106126,45.000000380109554,1.0,0.0,0.0,0.37362594049664477,200.3954035946236,0.9225943645667573,581.3530258907225,536.3530255106127,45.00000038010978,1.0,0.0,0.0,0.37169183332814704,197.9259011059549,0.9220779214197239,577.5000000000005,532.499999619891,45.00000038010944,1.0,0.0,0.0,0.37169183332814654,197.9259011059543,0.922077921419724,577.4999999999994,532.4999996198901,45.00000038010933,1.0,,,0.101,215.90831107636168,2137.7060502610066,2137.7060502610066,0.0,66.26888755809121,0.0,,,276.5710870113312,-1.4210854715202004e-13,118.92556741487242,4.0,1380.1512730605587,0.0,-0.0,0.0,140.22336934295276
16,1,17,0.1016,0.0,1380.1512732942492,,,,0,0.0,1,2414.277137272338,2414.277137272338,-0.0,386.28434196357415,80.15400095744162,0.0,,,367.60035258304083,2414.277137272338,2317.7060517814443,96.57108549089355,2414.277137272338,0.0,1.0,0.0,0.0,0.15860527013822004,122.5334683890807,0.96,804.7590692334828,772.5687064641435,32.190362769339345,1.0,0.0,0.0,0.15860524304629667,122.53344745870871,0.96,804.7590692334841,772.5687064641447,32.190362769339345,1.0,0.0,0.0,0.1586052430462965,122.53343673525133,0.96,804.7589988053712,772.5686388531564,32.19035995221486,,,,796.6426095964558,2317.7060517814443,2137.7060506411153,180.00000114032798,2317.7060517814434,9.094947017729282e-13,1.0,0.0,0.0,0.37362594049664466,200.39540359462347,0.9225943645667576,581.3530258907222,536.3530255106126,45.000000380109554,1.0,0.0,0.0,0.37362594049664477,200.3954035946236,0.9225943645667573,581.3530258907225,536.3530255106127,45.00000038010978,1.0,0.0,0.0,0.37169183342958584,197.92590130125447,0.9220779220779232,577.4999999999993,532.5,44.99999999999932,1.0,0.0,0.0,0.37169183332814654,197.9259011059543,0.922077921419724,577.4999999999994,532.4999996198901,45.00000038010933,1.0,,,0.101,215.90831111475265,2137.7060506411153,2137.7060506411153,0.0,66.26888756987458,0.0,,,276.57108663122244,-8.526512829121202e-14,118.92556725142565,4.0,1380.1512732942494,0.0,-0.0,0.0,140.22336936669572
17,1,18,0.15246,0.0,-4.772706667675658e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-4.772706667675658e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-4.772706667675658e-16,-0.0,0.0,-0.0,-7.276468585538309e-17
18,1,19,0.15246,0.0,-4.772774430311438e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-4.772774430311438e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-4.772774430311438e-16,-0.0,0.0,-0.0,-7.276571896452819e-17
19,1,20,0.15246,0.0,-4.772706667675658e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-4.772706667675658e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-4.772706667675658e-16,-0.0,0.0,-0.0,-7.276468585538309e-17
20,1,21,0.15246,0.0,-4.772740548993548e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-4.772740548993548e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-4.772740548993548e-16,-0.0,0.0,-0.0,-7.276520240995563e-17
21,1,22,0.15246,0.0,-4.772740548993548e-16,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,-4.772740548993548e-16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,-4.772740548993548e-16,-0.0,0.0,-0.0,-7.276520240995563e-17
22,1,23,0.1016,0.0,569.0854513442453,,,,0,0.0,1,1083.3333333333333,1083.3333333333333,-0.0,173.33333333333331,35.96666666666666,0.0,,,167.74152777777795,1083.3333333333333,1040.0,43.33333333333326,1083.3333333333333,0.0,1.0,1.0,0.0,0.1612899305555556,83.87076388888892,0.96,541.6666666666666,520.0,21.66666666666663,1.0,1.0,0.0,0.16128993055555557,83.8707638888889,0.96,541.6666666666666,520.0,21.66666666666663,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664673,1040.0,915.2,124.79999999999995,1040.0,-0.0,1.0,1.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,1.0,1.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333333,0.0,465.8333333333333,2.0,569.0854513442453,0.0,0.0,0.0,57.819081856575316
23,1,24,0.1016,0.0,569.0854513442453,,,,0,0.0,1,1083.3333333333333,1083.3333333333333,-0.0,173.33333333333331,35.96666666666666,0.0,,,167.74152777777795,1083.3333333333333,1040.0,43.33333333333326,1083.3333333333333,0.0,1.0,0.0,0.0,0.1612899305555556,83.87076388888892,0.96,541.6666666666666,520.0,21.66666666666663,1.0,0.0,0.0,0.16128993055555557,83.8707638888889,0.96,541.6666666666666,520.0,21.66666666666663,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,308.9087235664673,1040.0,915.2,124.79999999999995,1040.0,-0.0,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,1.0,0.0,0.0,0.3375313850158078,154.45436178323365,0.88,520.0,457.6,62.39999999999998,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333333,0.0,465.8333333333333,2.0,569.0854513442453,0.0,0.0,0.0,57.819081856575316
24,1,25,0.1016,0.0,1380.1769174415235,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140435,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,1.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646275139444,2317.7179299478867,2137.7179294670773,180.00000076021877,2317.717930227296,0.0,1.0,0.0,0.0,0.3755649574893188,202.88692400078483,0.9231055685827652,585.2179302273024,540.217930227303,44.99999999999943,1.0,0.0,0.0,0.3716918333281437,197.92590110595057,0.9220779214197228,577.4999999999939,532.4999996198842,45.00000038010967,1.0,1.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779229,577.4999999999994,532.5,44.99999999999943,1.0,1.0,0.0,0.3716918333281468,197.92590110595444,0.9220779214197227,577.5000000000003,532.4999996198901,45.00000038011024,1.0,,,0.101,215.9095108761748,2137.7179294670773,2137.7179294670773,0.0,66.26925581347939,0.0,,,276.5715811747141,-5.684341886080802e-14,118.92577990512706,4.0,1380.1769174415235,0.0,-0.0,0.0,140.22597481205878
25,1,26,0.1016,0.0,1380.1769174415322,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140435,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646275139515,2317.7179299478867,2137.7179294670923,180.0000007602008,2317.7179302272925,0.0,1.0,0.0,0.0,0.37556495748931884,202.88692400078494,0.9231055685827656,585.2179302273024,540.2179302273032,44.999999999999204,1.0,0.0,0.0,0.37169183332814604,197.92590110595512,0.9220779214197381,577.4999999999939,532.4999996198931,45.0000003801008,1.0,0.0,0.0,0.3716918333281475,197.9259011059569,0.9220779214197378,577.499999999997,532.4999996198958,45.000000380101255,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779228,577.4999999999995,532.5,44.999999999999545,1.0,,,0.101,215.90951087617634,2137.7179294670923,2137.7179294670923,0.0,66.26925581347986,0.0,,,276.5715811746961,0.0,118.92577990511933,4.0,1380.1769174415322,0.0,-0.0,0.0,140.22597481205966
26,1,27,0.1016,0.0,1380.1769172063118,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140424,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646273171218,2317.7179299478867,2137.7179290869876,180.00000114030547,2317.717930227293,0.0,1.0,0.0,0.0,0.37556495738921924,202.88692380395608,0.9231055679332592,585.2179302273025,540.2179298472005,45.00000038010205,1.0,0.0,0.0,0.3716918333281458,197.92590110595467,0.9220779214197365,577.4999999999939,532.4999996198922,45.00000038010171,1.0,0.0,0.0,0.3716918333281473,197.9259011059565,0.9220779214197362,577.4999999999972,532.499999619895,45.000000380102165,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779228,577.4999999999995,532.5,44.999999999999545,1.0,,,0.101,215.90951083778577,2137.7179290869876,2137.7179290869876,0.0,66.26925580169662,0.0,,,276.5715815548008,0.0,118.92578006856434,4.0,1380.1769172063118,0.0,-0.0,0.0,140.22597478816127
27,1,28,0.1016,0.0,1380.1769169726263,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140424,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646271218265,2317.7179299478867,2137.7179287068875,180.0000015204065,2317.7179302272934,0.0,1.0,0.0,0.0,0.37556495738921936,202.8869238039563,0.9231055679332599,585.2179302273025,540.2179298472009,45.000000380101596,1.0,0.0,0.0,0.3716918333281459,197.9259011059549,0.9220779214197373,577.4999999999939,532.4999996198926,45.000000380101255,1.0,0.0,0.0,0.37169183332814737,197.92590110595668,0.922077921419737,577.499999999997,532.4999996198953,45.00000038010171,1.0,0.0,0.0,0.3716918333281489,197.9259011059586,0.9220779214197369,577.5000000000002,532.4999996198983,45.00000038010194,1.0,,,0.101,215.90951079939566,2137.7179287068875,2137.7179287068875,0.0,66.26925578991352,0.0,,,276.5715819349018,-1.1368683772161603e-13,118.92578023200778,4.0,1380.1769169726263,0.0,-0.0,0.0,140.22597476441882
28,1,29,0.1016,0.0,1380.1769169726072,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140424,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646271218106,2317.7179299478867,2137.717928706856,180.0000015204373,2317.7179302272934,0.0,1.0,0.0,0.0,0.37556495738921736,202.88692380395233,0.9231055679332467,585.2179302273025,540.2179298471932,45.00000038010933,1.0,0.0,0.0,0.3716918333281439,197.92590110595097,0.922077921419724,577.4999999999939,532.499999619885,45.00000038010887,1.0,0.0,0.0,0.3716918333281453,197.9259011059527,0.9220779214197236,577.499999999997,532.4999996198876,45.00000038010944,1.0,0.0,0.0,0.3716918333281468,197.92590110595455,0.9220779214197234,577.5000000000001,532.4999996198904,45.00000038010967,1.0,,,0.101,215.90951079939248,2137.717928706856,2137.717928706856,0.0,66.26925578991253,0.0,,,276.5715819349326,-1.1368683772161603e-13,118.92578023202103,4.0,1380.1769169726072,0.0,-0.0,0.0,140.2259747644169
29,1,30,0.1016,0.0,1380.1769169726074,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140435,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646271218106,2317.7179299478867,2137.717928706856,180.0000015204373,2317.7179302272934,0.0,1.0,0.0,0.0,0.37556495738921736,202.88692380395233,0.9231055679332467,585.2179302273025,540.2179298471932,45.00000038010933,1.0,0.0,0.0,0.3716918333281439,197.92590110595097,0.922077921419724,577.4999999999939,532.499999619885,45.00000038010887,1.0,0.0,0.0,0.3716918333281453,197.9259011059527,0.9220779214197236,577.499999999997,532.4999996198876,45.00000038010944,1.0,0.0,0.0,0.3716918333281468,197.92590110595455,0.9220779214197234,577.5000000000001,532.4999996198904,45.00000038010967,1.0,,,0.101,215.90951079939248,2137.717928706856,2137.717928706856,0.0,66.26925578991253,0.0,,,276.5715819349326,0.0,118.92578023202103,4.0,1380.1769169726076,0.0,-0.0,0.0,140.22597476441692
30,1,31,0.1016,0.0,1380.1769174415285,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140424,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646275139486,2317.7179299478867,2137.7179294670864,180.00000076020638,2317.7179302272925,0.0,1.0,0.0,0.0,0.3755649574893188,202.88692400078477,0.923105568582765,585.2179302273024,540.2179302273029,44.999999999999545,1.0,0.0,0.0,0.37169183332814537,197.92590110595378,0.9220779214197334,577.4999999999939,532.4999996198904,45.000000380103415,1.0,0.0,0.0,0.3716918333281468,197.92590110595557,0.9220779214197331,577.499999999997,532.4999996198932,45.00000038010387,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779228,577.4999999999995,532.5,44.999999999999545,1.0,,,0.101,215.90951087617574,2137.7179294670864,2137.7179294670864,0.0,66.26925581347967,0.0,,,276.5715811747017,-8.526512829121202e-14,118.92577990512173,4.0,1380.1769174415285,0.0,-0.0,0.0,140.2259748120593
31,1,32,0.1016,0.0,1380.1769172605914,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140435,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646273627923,2317.7179299478867,2137.7179291722236,180.00000105506956,2317.7179302272934,0.0,1.0,0.0,0.0,0.375564957511771,202.88692404493327,0.9231055687284484,585.2179302273024,540.2179303125595,44.99999991474294,1.0,0.0,0.0,0.37169183332814404,197.92590110595123,0.9220779214197248,577.4999999999939,532.4999996198854,45.00000038010842,1.0,0.0,0.0,0.3716918333281455,197.92590110595302,0.9220779214197244,577.499999999997,532.4999996198882,45.00000038010887,1.0,0.0,0.0,0.371691833328147,197.9259011059548,0.9220779214197242,577.5000000000002,532.4999996198909,45.00000038010933,1.0,,,0.101,215.9095108463946,2137.7179291722236,2137.7179291722236,0.0,66.26925580433894,0.0,,,276.5715814695649,1.1368683772161603e-13,118.9257800319129,4.0,1380.1769172605914,0.0,-0.0,0.0,140.22597479367607
32,1,33,0.1016,0.0,1380.1769172062982,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140424,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646273171104,2317.7179299478867,2137.717929086966,180.00000114032719,2317.717930227293,0.0,1.0,0.0,0.0,0.37556495738921736,202.88692380395233,0.9231055679332467,585.2179302273025,540.2179298471932,45.00000038010933,1.0,0.0,0.0,0.3716918333281439,197.92590110595097,0.922077921419724,577.4999999999939,532.499999619885,45.00000038010887,1.0,0.0,0.0,0.3716918333281453,197.9259011059527,0.9220779214197236,577.499999999997,532.4999996198876,45.00000038010944,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779228,577.4999999999995,532.5,44.999999999999545,1.0,,,0.101,215.90951083778356,2137.717929086966,2137.717929086966,0.0,66.26925580169593,0.0,,,276.5715815548225,-5.684341886080802e-14,118.92578006857367,4.0,1380.1769172062982,0.0,-0.0,0.0,140.2259747881599
33,1,34,0.1016,0.0,1380.1769169726072,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140424,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646271218106,2317.7179299478867,2137.717928706856,180.0000015204373,2317.7179302272934,0.0,1.0,0.0,0.0,0.37556495738921736,202.88692380395233,0.9231055679332467,585.2179302273025,540.2179298471932,45.00000038010933,1.0,0.0,0.0,0.3716918333281439,197.92590110595097,0.922077921419724,577.4999999999939,532.499999619885,45.00000038010887,1.0,0.0,0.0,0.3716918333281453,197.9259011059527,0.9220779214197236,577.499999999997,532.4999996198876,45.00000038010944,1.0,0.0,0.0,0.3716918333281468,197.92590110595455,0.9220779214197234,577.5000000000001,532.4999996198904,45.00000038010967,1.0,,,0.101,215.90951079939248,2137.717928706856,2137.717928706856,0.0,66.26925578991253,0.0,,,276.5715819349326,-1.1368683772161603e-13,118.92578023202103,4.0,1380.1769169726072,0.0,-0.0,0.0,140.2259747644169
34,1,35,0.1016,0.0,1380.1769174399947,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140447,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.664627512415,2317.7179299478867,2137.7179294670823,180.00000076021945,2317.7179302273016,0.0,1.0,0.0,0.0,0.37556495738921714,202.88692380395187,0.9231055679332452,585.2179302273025,540.2179298471923,45.00000038011024,1.0,0.0,0.0,0.3716918334295858,197.92590130125444,0.9220779220779233,577.4999999999992,532.5,44.999999999999204,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779229,577.4999999999994,532.5,44.99999999999943,1.0,0.0,0.0,0.3716918333281466,197.92590110595415,0.9220779214197219,577.5000000000002,532.4999996198896,45.00000038011058,1.0,,,0.101,215.90951087617532,2137.7179294670823,2137.7179294670823,0.0,66.26925581347955,0.0,,,276.57158117471477,-1.1368683772161603e-13,118.92577990512734,4.0,1380.1769174399947,0.0,-0.0,0.0,140.22597481190346
35,1,36,0.1016,0.0,1380.176917441528,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140424,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646275139483,2317.7179299478867,2137.717929467085,180.00000076021092,2317.717930227296,0.0,1.0,0.0,0.0,0.37556495748931884,202.88692400078494,0.9231055685827656,585.2179302273024,540.2179302273032,44.999999999999204,1.0,0.0,0.0,0.3716918333281447,197.92590110595256,0.9220779214197294,577.4999999999939,532.4999996198881,45.0000003801058,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779229,577.4999999999994,532.5,44.99999999999943,1.0,0.0,0.0,0.3716918333281477,197.92590110595626,0.922077921419729,577.5000000000002,532.4999996198937,45.000000380106485,1.0,,,0.101,215.9095108761756,2137.717929467085,2137.717929467085,0.0,66.26925581347963,0.0,,,276.57158117470624,-5.684341886080802e-14,118.92577990512368,4.0,1380.176917441528,0.0,-0.0,0.0,140.22597481205923
36,1,37,0.1016,0.0,1380.1769174400013,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.60277905140435,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646275124206,2317.7179299478867,2137.717929467092,180.00000076021297,2317.717930227305,0.0,1.0,0.0,0.0,0.3755649573892188,202.88692380395517,0.923105567933256,585.2179302273025,540.2179298471987,45.00000038010387,1.0,0.0,0.0,0.37169183342958734,197.92590130125527,0.9220779220779131,577.5000000000057,532.5,45.000000000005684,1.0,0.0,0.0,0.3716918333281468,197.92590110595557,0.9220779214197331,577.499999999997,532.4999996198932,45.00000038010387,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779228,577.4999999999995,532.5,44.999999999999545,1.0,,,0.101,215.90951087617628,2137.717929467092,2137.717929467092,0.0,66.26925581347984,0.0,,,276.5715811747083,5.684341886080802e-14,118.92577990512456,4.0,1380.176917440001,0.0,-0.0,0.0,140.2259748119041
37,1,38,0.1016,0.0,1380.1769174436336,,,,0,0.0,1,2414.289510362382,2414.289510362382,-0.0,386.2863216579811,80.15441174403108,0.0,,,367.6027790514046,2414.289510362382,2317.7179299478867,96.57158041449532,2414.289510362382,0.0,1.0,0.0,0.0,0.1586054861286295,122.53425958426597,0.96,804.7631696049535,772.5726428207554,32.19052678419814,1.0,0.0,0.0,0.15860548617705342,122.53425976164564,0.96,804.7631705242201,772.5726437032513,32.190526820968785,1.0,0.0,0.0,0.15860548616172396,122.53425970549267,0.96,804.7631702332083,772.5726434238799,32.19052680932839,,,,796.6646275157099,2317.7179299478867,2137.7179294704874,180.0000007568052,2317.7179302272925,0.0,1.0,0.0,0.0,0.37556495749021707,202.88692400255113,0.9231055685885937,585.2179302273024,540.2179302307139,44.999999996588485,1.0,0.0,0.0,0.37169183332814404,197.92590110595125,0.922077921419725,577.4999999999939,532.4999996198856,45.000000380108304,1.0,0.0,0.0,0.3716918333281455,197.92590110595302,0.9220779214197244,577.499999999997,532.4999996198882,45.00000038010887,1.0,0.0,0.0,0.3716918334295859,197.9259013012545,0.9220779220779228,577.4999999999995,532.5,44.999999999999545,1.0,,,0.101,215.90951087651925,2137.7179294704874,2137.7179294704874,0.0,66.2692558135851,0.0,,,276.5715811713005,-1.4210854715202004e-13,118.92577990365922,4.0,1380.1769174436336,0.0,-0.0,0.0,140.22597481227317
