,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1016,0.0,1240.6773619475293,,,,0,0.0,1,2254.971920076492,2254.971920076492,-0.0,360.79550721223876,74.86506774653954,0.0,,,338.7481778895177,2254.971920076492,2164.7730432734324,90.19887680305976,2254.971920076492,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.15648207508039022,112.91605929650682,0.96,751.6573066921693,721.5910144244825,30.066292267686777,1.0,0.0,0.0,0.15648207508038997,112.91605929650478,0.96,751.657306692157,721.5910144244707,30.066292267686322,,,,701.4671066873956,2164.7730432734324,1984.7730432734252,179.99999999999739,2164.7730432734224,1.000444171950221e-11,1.0,0.0,0.0,0.3544799631776616,176.64088996312867,0.9171743483700163,543.3099422028489,498.3099422028492,44.999999999999716,1.0,0.0,0.0,0.3544799631776624,176.64088996312967,0.9171743483700173,543.3099422028503,498.30994220285095,44.99999999999932,1.0,0.0,0.0,0.3544799631776645,176.64088996313217,0.9171743483700174,543.3099422028546,498.309942202855,44.9999999999996,1.0,0.0,0.0,0.35020274030939275,171.54443679800508,0.9158631939269866,534.8432166648688,489.84321666487006,44.99999999999875,1.0,,,0.101,200.46207737061596,1984.7730432734252,1984.7730432734252,0.0,61.52796434147618,0.0,,,270.19887680306715,8.526512829121202e-14,116.18551702531887,4.0,1240.6773619475293,0.0,-0.0,0.0,126.05281997386898
1,1,2,0.1016,0.0,1240.6773619475302,,,,0,0.0,1,2254.971920076488,2254.971920076488,-0.0,360.7955072122381,74.8650677465394,0.0,,,338.74817788951725,2254.971920076488,2164.7730432734284,90.19887680305965,2254.971920076488,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508038997,112.91605929650478,0.96,751.657306692157,721.5910144244707,30.066292267686322,,,,701.4671066873967,2164.7730432734284,1984.773043273427,179.9999999999983,2164.773043273425,3.183231456205249e-12,1.0,0.0,0.0,0.3544799631776624,176.64088996312967,0.9171743483700172,543.3099422028503,498.3099422028509,44.999999999999375,1.0,0.0,0.0,0.35447996317766306,176.64088996313046,0.9171743483700173,543.3099422028516,498.3099422028522,44.99999999999943,1.0,0.0,0.0,0.35447996317766434,176.64088996313188,0.9171743483700164,543.3099422028546,498.3099422028545,45.000000000000114,1.0,0.0,0.0,0.3502027403093926,171.5444367980048,0.9158631939269855,534.8432166648688,489.84321666486943,44.999999999999375,1.0,,,0.101,200.46207737061613,1984.773043273427,1984.773043273427,0.0,61.527964341476235,0.0,,,270.1988768030611,1.4210854715202004e-13,116.18551702531629,4.0,1240.6773619475302,0.0,-0.0,0.0,126.05281997386906
2,1,3,0.1016,0.0,1240.677361947533,,,,0,0.0,1,2254.971920076488,2254.971920076488,-0.0,360.7955072122381,74.8650677465394,0.0,,,338.74817788951736,2254.971920076488,2164.7730432734284,90.19887680305965,2254.971920076488,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508038997,112.91605929650478,0.96,751.657306692157,721.5910144244707,30.066292267686322,,,,701.4671066873991,2164.7730432734284,1984.773043273431,179.999999999997,2164.773043273428,4.547473508864641e-13,1.0,0.0,0.0,0.354479963177663,176.64088996313035,0.9171743483700169,543.3099422028516,498.30994220285197,44.99999999999966,1.0,0.0,0.0,0.35447996317766406,176.64088996313183,0.9171743483700194,543.309942202853,498.30994220285464,44.99999999999835,1.0,0.0,0.0,0.3544799631776645,176.64088996313217,0.9171743483700174,543.3099422028546,498.309942202855,44.9999999999996,1.0,0.0,0.0,0.3502027403093926,171.5444367980048,0.9158631939269855,534.8432166648688,489.84321666486943,44.999999999999375,1.0,,,0.101,200.46207737061656,1984.773043273431,1984.773043273431,0.0,61.52796434147636,0.0,,,270.1988768030571,-5.684341886080802e-14,116.18551702531455,4.0,1240.677361947533,0.0,-0.0,0.0,126.05281997386935
3,1,4,0.1016,0.0,1240.6773619475339,,,,0,0.0,1,2254.971920076502,2254.971920076502,-0.0,360.79550721224035,74.86506774653986,0.0,,,338.7481778895194,2254.971920076502,2164.773043273442,90.19887680306022,2254.971920076502,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508039022,112.91605929650711,0.96,751.6573066921713,721.5910144244845,30.06629226768689,,,,701.4671066873982,2164.773043273442,1984.7730432734293,179.99999999999886,2164.773043273428,1.4097167877480388e-11,1.0,0.0,0.0,0.3544799631776623,176.64088996312944,0.9171743483700163,543.3099422028503,498.30994220285044,44.99999999999983,1.0,0.0,0.0,0.35447996317766417,176.6408899631317,0.9171743483700163,543.3099422028544,498.3099422028542,45.00000000000017,1.0,0.0,0.0,0.35447996317766434,176.64088996313188,0.9171743483700164,543.3099422028546,498.3099422028545,45.000000000000114,1.0,0.0,0.0,0.35020274030939275,171.54443679800508,0.9158631939269866,534.8432166648688,489.84321666487006,44.99999999999875,1.0,,,0.101,200.46207737061636,1984.7730432734293,1984.7730432734293,0.0,61.527964341476306,0.0,,,270.1988768030732,-8.526512829121202e-14,116.18551702532146,4.0,1240.6773619475339,0.0,-0.0,0.0,126.05281997386943
4,1,5,0.1016,0.0,1240.677361947533,,,,0,0.0,1,2254.971920076494,2254.971920076494,-0.0,360.79550721223904,74.8650677465396,0.0,,,338.74817788951805,2254.971920076494,2164.7730432734343,90.19887680305987,2254.971920076494,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508039014,112.91605929650584,0.96,751.6573066921632,721.5910144244766,30.06629226768655,,,,701.4671066873984,2164.7730432734343,1984.7730432734297,179.99999999999858,2164.773043273428,6.366462912410498e-12,1.0,0.0,0.0,0.3544799631776623,176.64088996312944,0.9171743483700163,543.3099422028503,498.30994220285044,44.99999999999983,1.0,0.0,0.0,0.35447996317766417,176.6408899631317,0.9171743483700163,543.3099422028544,498.3099422028542,45.00000000000017,1.0,0.0,0.0,0.3544799631776646,176.64088996313234,0.9171743483700177,543.3099422028548,498.3099422028553,44.99999999999949,1.0,0.0,0.0,0.35020274030939263,171.5444367980049,0.915863193926986,534.8432166648688,489.8432166648697,44.99999999999909,1.0,,,0.101,200.4620773706164,1984.7730432734297,1984.7730432734297,0.0,61.52796434147632,0.0,,,270.1988768030648,8.526512829121202e-14,116.18551702531786,4.0,1240.677361947533,0.0,-0.0,0.0,126.05281997386935
5,1,6,0.1016,0.0,1240.6773619475339,,,,0,0.0,1,2254.9719200764966,2254.9719200764966,-0.0,360.79550721223944,74.8650677465397,0.0,,,338.7481778895185,2254.9719200764966,2164.7730432734365,90.19887680305999,2254.9719200764966,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508039014,112.91605929650622,0.96,751.6573066921658,721.5910144244791,30.066292267686663,,,,701.4671066873988,2164.7730432734365,1984.7730432734302,179.99999999999892,2164.773043273429,7.73070496506989e-12,1.0,0.0,0.0,0.3544799631776623,176.64088996312952,0.9171743483700168,543.3099422028503,498.30994220285066,44.9999999999996,1.0,0.0,0.0,0.3544799631776643,176.64088996313185,0.9171743483700168,543.3099422028544,498.3099422028544,44.99999999999994,1.0,0.0,0.0,0.35447996317766495,176.64088996313265,0.9171743483700169,543.3099422028557,498.3099422028557,45.0,1.0,0.0,0.0,0.3502027403093926,171.5444367980048,0.9158631939269855,534.8432166648688,489.84321666486943,44.999999999999375,1.0,,,0.101,200.46207737061647,1984.7730432734302,1984.7730432734302,0.0,61.527964341476334,0.0,,,270.19887680306664,1.4210854715202004e-13,116.18551702531866,4.0,1240.677361947534,0.0,-0.0,0.0,126.05281997386943
6,1,7,0.1016,0.0,1240.6773619475334,,,,0,0.0,1,2254.9719200764966,2254.9719200764966,-0.0,360.79550721223944,74.8650677465397,0.0,,,338.7481778895186,2254.9719200764966,2164.7730432734365,90.19887680305999,2254.9719200764966,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508039014,112.91605929650622,0.96,751.6573066921658,721.5910144244791,30.066292267686663,,,,701.4671066873984,2164.7730432734365,1984.7730432734297,179.9999999999996,2164.773043273429,7.73070496506989e-12,1.0,0.0,0.0,0.3544799631776623,176.64088996312944,0.9171743483700163,543.3099422028503,498.30994220285044,44.99999999999983,1.0,0.0,0.0,0.35447996317766417,176.6408899631317,0.9171743483700163,543.3099422028544,498.3099422028542,45.00000000000017,1.0,0.0,0.0,0.3544799631776649,176.64088996313254,0.9171743483700164,543.3099422028557,498.3099422028555,45.00000000000023,1.0,0.0,0.0,0.3502027403093926,171.5444367980048,0.9158631939269855,534.8432166648688,489.84321666486943,44.999999999999375,1.0,,,0.101,200.4620773706164,1984.7730432734297,1984.7730432734297,0.0,61.52796434147632,0.0,,,270.1988768030673,-2.842170943040401e-14,116.18551702531894,4.0,1240.6773619475334,0.0,-0.0,0.0,126.05281997386939
7,1,8,0.1016,0.0,1240.6773619584583,,,,0,0.0,1,2254.9719200764966,2254.9719200764966,-0.0,360.79550721223944,74.8650677465397,0.0,,,338.7481778895185,2254.9719200764966,2164.7730432734365,90.19887680305999,2254.9719200764966,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508039014,112.91605929650622,0.96,751.6573066921658,721.5910144244791,30.066292267686663,,,,701.4671066964607,2164.7730432734365,1984.7730432918725,179.99999998156,2164.7730432734324,4.092726157978177e-12,1.0,0.0,0.0,0.3544799631776623,176.64088996312952,0.9171743483700168,543.3099422028503,498.30994220285066,44.9999999999996,1.0,0.0,0.0,0.35447996317766417,176.6408899631317,0.9171743483700163,543.3099422028544,498.3099422028542,45.00000000000017,1.0,0.0,0.0,0.35447996317766495,176.64088996313265,0.9171743483700169,543.3099422028557,498.3099422028557,45.0,1.0,0.0,0.0,0.3502027403147075,171.54443680706683,0.9158631939614618,534.843216664872,489.84321668331177,44.99999998156022,1.0,,,0.101,200.46207737247914,1984.7730432918725,1984.7730432918725,0.0,61.527964342048044,0.0,,,270.1988767846241,-1.1368683772161603e-13,116.18551701738835,4.0,1240.6773619584583,0.0,-0.0,0.0,126.05281997497936
8,1,9,0.1016,0.0,1240.6773619475316,,,,0,0.0,1,2254.971920076488,2254.971920076488,-0.0,360.7955072122381,74.8650677465394,0.0,,,338.74817788951725,2254.971920076488,2164.7730432734284,90.19887680305965,2254.971920076488,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508038997,112.91605929650478,0.96,751.657306692157,721.5910144244707,30.066292267686322,,,,701.467106687398,2164.7730432734284,1984.7730432734288,179.99999999999903,2164.773043273428,4.547473508864641e-13,1.0,0.0,0.0,0.3544799631776623,176.64088996312952,0.9171743483700168,543.3099422028503,498.30994220285066,44.9999999999996,1.0,0.0,0.0,0.35447996317766417,176.6408899631317,0.9171743483700163,543.3099422028544,498.3099422028542,45.00000000000017,1.0,0.0,0.0,0.35447996317766495,176.64088996313265,0.9171743483700169,543.3099422028557,498.3099422028557,45.0,1.0,0.0,0.0,0.3502027403093919,171.54443679800403,0.9158631939269855,534.8432166648674,489.8432166648682,44.99999999999926,1.0,,,0.101,200.46207737061633,1984.7730432734288,1984.7730432734288,0.0,61.52796434147629,0.0,,,270.19887680305914,5.684341886080802e-14,116.18551702531542,4.0,1240.6773619475314,0.0,-0.0,0.0,126.0528199738692
9,1,10,0.1016,0.0,1240.6773619475312,,,,0,0.0,1,2254.971920076488,2254.971920076488,-0.0,360.7955072122381,74.8650677465394,0.0,,,338.74817788951714,2254.971920076488,2164.7730432734284,90.19887680305965,2254.971920076488,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508038997,112.91605929650478,0.96,751.657306692157,721.5910144244707,30.066292267686322,,,,701.4671066873977,2164.7730432734284,1984.7730432734288,179.99999999999886,2164.7730432734274,9.094947017729282e-13,1.0,0.0,0.0,0.3544799631776623,176.64088996312944,0.9171743483700163,543.3099422028503,498.30994220285044,44.99999999999983,1.0,0.0,0.0,0.35447996317766417,176.6408899631317,0.9171743483700163,543.3099422028544,498.3099422028542,45.00000000000017,1.0,0.0,0.0,0.3544799631776649,176.64088996313254,0.9171743483700164,543.3099422028557,498.3099422028555,45.00000000000023,1.0,0.0,0.0,0.3502027403093919,171.54443679800414,0.9158631939269866,534.8432166648671,489.84321666486846,44.999999999998636,1.0,,,0.101,200.46207737061633,1984.7730432734288,1984.7730432734288,0.0,61.52796434147629,0.0,,,270.1988768030594,-5.684341886080802e-14,116.18551702531555,4.0,1240.6773619475312,0.0,-0.0,0.0,126.05281997386916
10,1,11,0.1016,0.0,1240.6773619475312,,,,0,0.0,1,2254.971920076488,2254.971920076488,-0.0,360.7955072122381,74.8650677465394,0.0,,,338.7481778895169,2254.971920076488,2164.7730432734284,90.19887680305965,2254.971920076488,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508038997,112.91605929650478,0.96,751.657306692157,721.5910144244707,30.066292267686322,,,,701.4671066873979,2164.7730432734284,1984.7730432734286,179.99999999999875,2164.7730432734274,9.094947017729282e-13,1.0,0.0,0.0,0.3544799631776623,176.64088996312952,0.9171743483700168,543.3099422028503,498.30994220285066,44.9999999999996,1.0,0.0,0.0,0.3544799631776643,176.64088996313185,0.9171743483700168,543.3099422028544,498.3099422028544,44.99999999999994,1.0,0.0,0.0,0.35447996317766495,176.64088996313265,0.9171743483700169,543.3099422028557,498.3099422028557,45.0,1.0,0.0,0.0,0.3502027403093917,171.54443679800383,0.9158631939269855,534.8432166648671,489.8432166648679,44.999999999999204,1.0,,,0.101,200.4620773706163,1984.7730432734286,1984.7730432734286,0.0,61.527964341476284,0.0,,,270.1988768030593,8.526512829121202e-14,116.1855170253155,4.0,1240.677361947531,0.0,-0.0,0.0,126.05281997386916
11,1,12,0.1016,0.0,1240.6773619475316,,,,0,0.0,1,2254.971920076488,2254.971920076488,-0.0,360.7955072122381,74.8650677465394,0.0,,,338.74817788951725,2254.971920076488,2164.7730432734284,90.19887680305965,2254.971920076488,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508038997,112.91605929650478,0.96,751.657306692157,721.5910144244707,30.066292267686322,,,,701.467106687398,2164.7730432734284,1984.7730432734288,179.99999999999847,2164.7730432734274,9.094947017729282e-13,1.0,0.0,0.0,0.3544799631776623,176.64088996312952,0.9171743483700168,543.3099422028503,498.30994220285066,44.9999999999996,1.0,0.0,0.0,0.3544799631776643,176.64088996313185,0.9171743483700168,543.3099422028544,498.3099422028544,44.99999999999994,1.0,0.0,0.0,0.35447996317766495,176.64088996313265,0.9171743483700169,543.3099422028557,498.3099422028557,45.0,1.0,0.0,0.0,0.3502027403093918,171.54443679800397,0.915863193926986,534.8432166648671,489.8432166648682,44.99999999999892,1.0,,,0.101,200.46207737061633,1984.7730432734288,1984.7730432734288,0.0,61.52796434147629,0.0,,,270.198876803059,5.684341886080802e-14,116.18551702531538,4.0,1240.6773619475314,0.0,-0.0,0.0,126.0528199738692
12,1,13,0.1016,0.0,1240.677361947531,,,,0,0.0,1,2254.971920076488,2254.971920076488,-0.0,360.7955072122381,74.8650677465394,0.0,,,338.7481778895169,2254.971920076488,2164.7730432734284,90.19887680305965,2254.971920076488,0.0,1.0,0.0,0.0,0.1564820750803902,112.91605929650625,0.96,751.6573066921657,721.591014424479,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508038997,112.91605929650478,0.96,751.657306692157,721.5910144244707,30.066292267686322,,,,701.4671066873977,2164.7730432734284,1984.7730432734286,179.99999999999898,2164.7730432734274,9.094947017729282e-13,1.0,0.0,0.0,0.3544799631776623,176.64088996312952,0.9171743483700168,543.3099422028503,498.30994220285066,44.9999999999996,1.0,0.0,0.0,0.3544799631776643,176.64088996313185,0.9171743483700168,543.3099422028544,498.3099422028544,44.99999999999994,1.0,0.0,0.0,0.3544799631776649,176.64088996313254,0.9171743483700164,543.3099422028557,498.3099422028555,45.00000000000023,1.0,0.0,0.0,0.3502027403093917,171.54443679800383,0.9158631939269855,534.8432166648671,489.8432166648679,44.999999999999204,1.0,,,0.101,200.4620773706163,1984.7730432734286,1984.7730432734286,0.0,61.527964341476284,0.0,,,270.19887680305953,-2.842170943040401e-14,116.1855170253156,4.0,1240.677361947531,0.0,-0.0,0.0,126.05281997386913
13,1,14,0.1016,0.0,1240.677361947531,,,,0,0.0,1,2254.9719200764875,2254.9719200764875,-0.0,360.795507212238,74.86506774653938,0.0,,,338.74817788951714,2254.9719200764875,2164.773043273428,90.19887680305965,2254.9719200764875,0.0,1.0,0.0,0.0,0.1564820750803901,112.91605929650612,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508038997,112.91605929650478,0.96,751.657306692157,721.5910144244707,30.066292267686322,,,,701.4671066873975,2164.773043273428,1984.773043273428,179.99999999999875,2164.773043273427,9.094947017729282e-13,1.0,0.0,0.0,0.3544799631776623,176.64088996312952,0.9171743483700168,543.3099422028503,498.30994220285066,44.9999999999996,1.0,0.0,0.0,0.3544799631776643,176.64088996313185,0.9171743483700168,543.3099422028544,498.3099422028544,44.99999999999994,1.0,0.0,0.0,0.35447996317766495,176.64088996313265,0.9171743483700169,543.3099422028557,498.3099422028557,45.0,1.0,0.0,0.0,0.35020274030939147,171.54443679800352,0.9158631939269855,534.8432166648665,489.8432166648673,44.999999999999204,1.0,,,0.101,200.46207737061624,1984.773043273428,1984.773043273428,0.0,61.52796434147626,0.0,,,270.1988768030593,2.842170943040401e-14,116.1855170253155,4.0,1240.677361947531,0.0,-0.0,0.0,126.05281997386913
14,1,15,0.1016,0.0,1240.6773619475357,,,,0,0.0,1,2254.9719200764976,2254.9719200764976,-0.0,360.7955072122396,74.86506774653972,0.0,,,338.7481778895186,2254.9719200764976,2164.773043273438,90.19887680305999,2254.9719200764976,0.0,1.0,0.0,0.0,0.1564820750803901,112.91605929650612,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508039017,112.91605929650648,0.96,751.6573066921673,721.5910144244806,30.066292267686663,,,,701.4671066874002,2164.773043273438,1984.773043273433,179.99999999999875,2164.7730432734315,6.366462912410498e-12,1.0,0.0,0.0,0.3544799631776623,176.64088996312944,0.9171743483700163,543.3099422028503,498.30994220285044,44.99999999999983,1.0,0.0,0.0,0.3544799631776643,176.64088996313185,0.9171743483700168,543.3099422028544,498.3099422028544,44.99999999999994,1.0,0.0,0.0,0.35447996317766495,176.64088996313265,0.9171743483700169,543.3099422028557,498.3099422028557,45.0,1.0,0.0,0.0,0.35020274030939386,171.54443679800636,0.9158631939269866,534.8432166648711,489.8432166648721,44.99999999999898,1.0,,,0.101,200.46207737061673,1984.773043273433,1984.773043273433,0.0,61.52796434147642,0.0,,,270.1988768030651,1.1368683772161603e-13,116.18551702531799,4.0,1240.6773619475357,0.0,-0.0,0.0,126.05281997386962
15,1,16,0.1016,0.0,1240.6773619475352,,,,0,0.0,1,2254.9719200764976,2254.9719200764976,-0.0,360.7955072122396,74.86506774653972,0.0,,,338.74817788951873,2254.9719200764976,2164.773043273438,90.19887680305999,2254.9719200764976,0.0,1.0,0.0,0.0,0.1564820750803901,112.91605929650612,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508039017,112.91605929650648,0.96,751.6573066921673,721.5910144244806,30.066292267686663,,,,701.4671066873998,2164.773043273438,1984.7730432734318,179.99999999999955,2164.7730432734315,6.366462912410498e-12,1.0,0.0,0.0,0.3544799631776623,176.64088996312944,0.9171743483700163,543.3099422028503,498.30994220285044,44.99999999999983,1.0,0.0,0.0,0.35447996317766417,176.6408899631317,0.9171743483700163,543.3099422028544,498.3099422028542,45.00000000000017,1.0,0.0,0.0,0.35447996317766495,176.64088996313265,0.9171743483700169,543.3099422028557,498.3099422028557,45.0,1.0,0.0,0.0,0.3502027403093937,171.54443679800607,0.9158631939269855,534.8432166648711,489.84321666487153,44.999999999999545,1.0,,,0.101,200.4620773706166,1984.7730432734318,1984.7730432734318,0.0,61.527964341476384,0.0,,,270.1988768030659,1.1368683772161603e-13,116.18551702531833,4.0,1240.6773619475352,0.0,-0.0,0.0,126.05281997386957
16,1,17,0.1016,0.0,1240.6773619475357,,,,0,0.0,1,2254.9719200764976,2254.9719200764976,-0.0,360.7955072122396,74.86506774653972,0.0,,,338.7481778895186,2254.9719200764976,2164.773043273438,90.19887680305999,2254.9719200764976,0.0,1.0,0.0,0.0,0.1564820750803901,112.91605929650612,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.1564820750803902,112.91605929650618,0.96,751.6573066921652,721.5910144244785,30.066292267686663,1.0,0.0,0.0,0.15648207508039017,112.91605929650648,0.96,751.6573066921673,721.5910144244806,30.066292267686663,,,,701.4671066874002,2164.773043273438,1984.7730432734324,179.9999999999988,2164.7730432734315,6.366462912410498e-12,1.0,0.0,0.0,0.3544799631776623,176.64088996312952,0.9171743483700168,543.3099422028503,498.30994220285066,44.9999999999996,1.0,0.0,0.0,0.3544799631776643,176.64088996313185,0.9171743483700168,543.3099422028544,498.3099422028544,44.99999999999994,1.0,0.0,0.0,0.35447996317766495,176.64088996313265,0.9171743483700169,543.3099422028557,498.3099422028557,45.0,1.0,0.0,0.0,0.35020274030939375,171.5444367980062,0.915863193926986,534.8432166648711,489.8432166648718,44.99999999999926,1.0,,,0.101,200.4620773706167,1984.7730432734324,1984.7730432734324,0.0,61.527964341476405,0.0,,,270.19887680306516,1.4210854715202004e-13,116.18551702531802,4.0,1240.6773619475357,0.0,-0.0,0.0,126.05281997386962
17,1,18,0.15246,0.0,590.1191718813863,,,,0,0.0,1,1083.3333333333335,1083.3333333333335,-0.0,173.33333333333337,35.96666666666667,0.0,,,168.6152301700331,1083.3333333333335,1040.0,43.33333333333343,1083.3333333333335,0.0,1.0,0.0,0.0,0.15665303378685042,94.97090173078067,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.16978519524275637,73.64432843925232,0.96,451.8229166832731,433.75000001594213,18.072916667330958,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.55394171135316,1040.0,950.0,89.99999999999875,1039.9999999999986,1.3642420526593924e-12,1.0,0.0,0.0,0.3426883596961612,162.77697085567655,0.9134615384615397,519.9999999999993,475.0,44.99999999999932,1.0,0.0,0.0,0.34268835969616124,162.77697085567658,0.9134615384615395,519.9999999999994,475.0,44.99999999999943,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.95,950.0,950.0,0.0,29.45,0.0,,,133.33333333333354,-1.4210854715202004e-14,57.33333333333342,2.0,590.1191718813863,0.0,0.0,0.0,89.96956894503616
18,1,19,0.15246,0.0,590.1191718813863,,,,0,0.0,1,1083.3333333333335,1083.3333333333335,-0.0,173.33333333333337,35.96666666666667,0.0,,,168.6152301700331,1083.3333333333335,1040.0,43.33333333333343,1083.3333333333335,0.0,1.0,0.0,0.0,0.15665303378685042,94.97090173078067,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.16978519524275637,73.64432843925232,0.96,451.8229166832731,433.75000001594213,18.072916667330958,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.55394171135316,1040.0,950.0,89.99999999999875,1039.9999999999986,1.3642420526593924e-12,1.0,0.0,0.0,0.34268835969616124,162.77697085567658,0.9134615384615395,519.9999999999994,475.0,44.99999999999943,1.0,0.0,0.0,0.3426883596961612,162.77697085567655,0.9134615384615397,519.9999999999993,475.0,44.99999999999932,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.95,950.0,950.0,0.0,29.45,0.0,,,133.33333333333354,-1.4210854715202004e-14,57.33333333333342,2.0,590.1191718813863,0.0,0.0,0.0,89.96956894503616
19,1,20,0.15246,0.0,590.1191718813861,,,,0,0.0,1,1083.3333333333335,1083.3333333333335,-0.0,173.33333333333337,35.96666666666667,0.0,,,168.615230170033,1083.3333333333335,1040.0,43.33333333333343,1083.3333333333335,0.0,1.0,0.0,0.0,0.15665303378685042,94.97090173078067,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.16978519524275637,73.64432843925232,0.96,451.8229166832731,433.75000001594213,18.072916667330958,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.55394171135316,1040.0,950.0,89.99999999999875,1039.9999999999986,1.3642420526593924e-12,1.0,0.0,0.0,0.3426883596961612,162.77697085567655,0.9134615384615397,519.9999999999993,475.0,44.99999999999932,1.0,0.0,0.0,0.34268835969616124,162.77697085567658,0.9134615384615395,519.9999999999994,475.0,44.99999999999943,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.95,950.0,950.0,0.0,29.45,0.0,,,133.33333333333354,-1.4210854715202004e-14,57.33333333333342,2.0,590.1191718813861,0.0,0.0,0.0,89.96956894503614
20,1,21,0.15246,0.0,590.1191718813864,,,,0,0.0,1,1083.333333333334,1083.333333333334,-0.0,173.33333333333343,35.96666666666669,0.0,,,168.61523017003304,1083.333333333334,1040.0000000000005,43.33333333333343,1083.333333333334,0.0,1.0,0.0,0.0,0.15665303378685042,94.97090173078067,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.1697851952427563,73.64432843925238,0.96,451.82291668327366,433.7500000159427,18.072916667330958,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.55394171135333,1040.0000000000005,950.0,90.0,1040.0,4.547473508864641e-13,1.0,0.0,0.0,0.34268835969616135,162.77697085567664,0.9134615384615384,520.0,475.0,45.0,1.0,0.0,0.0,0.34268835969616135,162.77697085567664,0.9134615384615384,520.0,475.0,45.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.95,950.0,950.0,0.0,29.45,0.0,,,133.33333333333388,-1.4210854715202004e-14,57.33333333333357,2.0,590.1191718813864,0.0,0.0,0.0,89.96956894503617
21,1,22,0.15246,0.0,590.1191718813863,,,,0,0.0,1,1083.333333333334,1083.333333333334,-0.0,173.33333333333343,35.96666666666669,0.0,,,168.6152301700331,1083.333333333334,1040.0000000000005,43.33333333333343,1083.333333333334,0.0,1.0,0.0,0.0,0.15665303378685042,94.97090173078067,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.1697851952427563,73.64432843925238,0.96,451.82291668327366,433.7500000159427,18.072916667330958,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.55394171135316,1040.0000000000005,950.0,89.99999999999807,1039.9999999999982,2.2737367544323206e-12,1.0,0.0,0.0,0.3426883596961612,162.77697085567655,0.9134615384615403,519.999999999999,475.0,44.99999999999898,1.0,0.0,0.0,0.3426883596961612,162.77697085567655,0.91346153846154,519.9999999999991,475.0,44.99999999999909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,95.95,950.0,950.0,0.0,29.45,0.0,,,133.33333333333377,-1.4210854715202004e-14,57.33333333333352,2.0,590.1191718813863,0.0,0.0,0.0,89.96956894503616
22,1,23,0.1016,0.0,736.1202506081718,,,,0,0.0,1,1263.020833349932,1263.020833349932,-0.0,202.08333333598912,41.93229166721774,0.0,,,189.9418034681421,1263.020833349932,1212.5000000159346,50.520833333997416,1263.020833349932,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,432.9006346400311,1212.5000000159346,1121.562499999986,90.93749999999875,1212.4999999999845,1.5950035958667286e-08,1.0,0.0,0.0,0.38597994729677154,216.45031732001416,0.925,606.2499999999901,560.7812499999909,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,113.27781249999859,1121.562499999986,1121.562499999986,0.0,34.768437499999564,0.0,,,141.4583333499462,-2.842170943040401e-14,60.82708334047687,2.0,736.1202506081718,0.0,0.0,0.0,74.78981746179025
23,1,24,0.1016,0.0,736.1202506081718,,,,0,0.0,1,1263.020833349932,1263.020833349932,-0.0,202.08333333598912,41.93229166721774,0.0,,,189.9418034681421,1263.020833349932,1212.5000000159346,50.520833333997416,1263.020833349932,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,432.9006346400311,1212.5000000159346,1121.562499999986,90.93749999999875,1212.4999999999845,1.5950035958667286e-08,1.0,0.0,0.0,0.38597994729677154,216.45031732001416,0.925,606.2499999999901,560.7812499999909,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,113.27781249999859,1121.562499999986,1121.562499999986,0.0,34.768437499999564,0.0,,,141.4583333499462,-2.842170943040401e-14,60.82708334047687,2.0,736.1202506081718,0.0,0.0,0.0,74.78981746179025
24,1,25,0.1016,0.0,736.1202506081715,,,,0,0.0,1,1263.020833349932,1263.020833349932,-0.0,202.08333333598912,41.93229166721774,0.0,,,189.94180346814187,1263.020833349932,1212.5000000159346,50.520833333997416,1263.020833349932,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,432.9006346400311,1212.5000000159346,1121.562499999986,90.93749999999875,1212.4999999999845,1.5950035958667286e-08,1.0,0.0,0.0,0.38597994729677154,216.45031732001416,0.925,606.2499999999901,560.7812499999909,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,113.27781249999859,1121.562499999986,1121.562499999986,0.0,34.768437499999564,0.0,,,141.4583333499462,-2.842170943040401e-14,60.82708334047687,2.0,736.1202506081715,0.0,0.0,0.0,74.78981746179022
25,1,26,0.1016,0.0,1104.1803759155564,,,,0,0.0,1,1894.5312500498017,1894.5312500498017,-0.0,303.12500000796825,62.89843750165342,0.0,,,284.91270520550313,1894.5312500498017,1818.7500000478094,75.78125000199225,1894.5312500498017,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,1.0,0.0,0.15665303378534925,94.97090173736127,0.96,631.5104166998697,606.2500000318748,25.260416667994832,,,,649.3509519600543,1818.7500000478094,1682.34374999999,136.4062499999991,1818.749999999989,4.7820321924518794e-08,1.0,0.0,0.0,0.38597994729677154,216.45031732001416,0.925,606.2499999999901,560.7812499999909,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,1.0,1.0,0.0,0.38597994729677854,216.4503173200232,0.925,606.2500000000045,560.7812500000042,45.46875000000034,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.916718749999,1682.34374999999,1682.34374999999,0.0,52.15265624999969,0.0,,,212.18750004981166,-5.684341886080802e-14,91.240625021419,3.0,1104.1803759155564,0.0,-0.0,0.0,112.18472619302052
26,1,27,0.1016,0.0,1104.1803759155605,,,,0,0.0,1,1894.5312500498017,1894.5312500498017,-0.0,303.12500000796825,62.89843750165342,0.0,,,284.91270520550324,1894.5312500498017,1818.7500000478094,75.78125000199225,1894.5312500498017,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.15665303378534925,94.97090173736127,0.96,631.5104166998697,606.2500000318748,25.260416667994832,,,,649.3509519600577,1818.7500000478094,1682.3437499999952,136.40624999999943,1818.7499999999945,4.7814864956308156e-08,1.0,0.0,0.0,0.38597994729677154,216.45031732001416,0.925,606.2499999999901,560.7812499999909,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,1.0,0.0,0.0,0.3859799472967811,216.4503173200266,0.925,606.25000000001,560.7812500000093,45.46875000000068,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671874999952,1682.3437499999952,1682.3437499999952,0.0,52.15265624999985,0.0,,,212.18750004980654,0.0,91.24062502141682,3.0,1104.1803759155605,0.0,-0.0,0.0,112.18472619302094
27,1,28,0.1016,0.0,1104.1803759155605,,,,0,0.0,1,1894.5312500498017,1894.5312500498017,-0.0,303.12500000796825,62.89843750165342,0.0,,,284.91270520550324,1894.5312500498017,1818.7500000478094,75.78125000199225,1894.5312500498017,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.15665303378534925,94.97090173736127,0.96,631.5104166998697,606.2500000318748,25.260416667994832,,,,649.3509519600577,1818.7500000478094,1682.3437499999952,136.40624999999943,1818.7499999999945,4.7814864956308156e-08,1.0,0.0,0.0,0.38597994729677154,216.45031732001416,0.925,606.2499999999901,560.7812499999909,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,1.0,0.0,0.0,0.3859799472967811,216.4503173200266,0.925,606.25000000001,560.7812500000093,45.46875000000068,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671874999952,1682.3437499999952,1682.3437499999952,0.0,52.15265624999985,0.0,,,212.18750004980654,0.0,91.24062502141682,3.0,1104.1803759155605,0.0,-0.0,0.0,112.18472619302094
28,1,29,0.1016,0.0,1104.1803759155605,,,,0,0.0,1,1894.5312500498017,1894.5312500498017,-0.0,303.12500000796825,62.89843750165342,0.0,,,284.91270520550324,1894.5312500498017,1818.7500000478094,75.78125000199225,1894.5312500498017,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.15665303378534925,94.97090173736127,0.96,631.5104166998697,606.2500000318748,25.260416667994832,,,,649.3509519600577,1818.7500000478094,1682.3437499999952,136.40624999999943,1818.7499999999945,4.7814864956308156e-08,1.0,0.0,0.0,0.38597994729677154,216.45031732001416,0.925,606.2499999999901,560.7812499999909,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,1.0,0.0,0.0,0.3859799472967811,216.4503173200266,0.925,606.25000000001,560.7812500000093,45.46875000000068,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671874999952,1682.3437499999952,1682.3437499999952,0.0,52.15265624999985,0.0,,,212.18750004980654,0.0,91.24062502141682,3.0,1104.1803759155605,0.0,-0.0,0.0,112.18472619302094
29,1,30,0.1016,0.0,1104.1803759155605,,,,0,0.0,1,1894.5312500498017,1894.5312500498017,-0.0,303.12500000796825,62.89843750165342,0.0,,,284.91270520550324,1894.5312500498017,1818.7500000478094,75.78125000199225,1894.5312500498017,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.15665303378534925,94.97090173736127,0.96,631.5104166998697,606.2500000318748,25.260416667994832,,,,649.3509519600577,1818.7500000478094,1682.3437499999952,136.40624999999943,1818.7499999999945,4.7814864956308156e-08,1.0,0.0,0.0,0.38597994729677154,216.45031732001416,0.925,606.2499999999901,560.7812499999909,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,1.0,0.0,0.0,0.3859799472967811,216.4503173200266,0.925,606.25000000001,560.7812500000093,45.46875000000068,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671874999952,1682.3437499999952,1682.3437499999952,0.0,52.15265624999985,0.0,,,212.18750004980654,0.0,91.24062502141682,3.0,1104.1803759155605,0.0,-0.0,0.0,112.18472619302094
30,1,31,0.1016,0.0,1104.1803759155605,,,,0,0.0,1,1894.5312500498017,1894.5312500498017,-0.0,303.12500000796825,62.89843750165342,0.0,,,284.91270520550324,1894.5312500498017,1818.7500000478094,75.78125000199225,1894.5312500498017,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.15665303378534925,94.97090173736127,0.96,631.5104166998697,606.2500000318748,25.260416667994832,,,,649.3509519600577,1818.7500000478094,1682.3437499999952,136.40624999999943,1818.7499999999945,4.7814864956308156e-08,1.0,0.0,0.0,0.38597994729677154,216.45031732001416,0.925,606.2499999999901,560.7812499999909,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,1.0,0.0,0.0,0.3859799472967811,216.4503173200266,0.925,606.25000000001,560.7812500000093,45.46875000000068,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671874999952,1682.3437499999952,1682.3437499999952,0.0,52.15265624999985,0.0,,,212.18750004980654,0.0,91.24062502141682,3.0,1104.1803759155605,0.0,-0.0,0.0,112.18472619302094
31,1,32,0.1016,0.0,1104.1803759155569,,,,0,0.0,1,1894.5312500498017,1894.5312500498017,-0.0,303.12500000796825,62.89843750165342,0.0,,,284.91270520550324,1894.5312500498017,1818.7500000478094,75.78125000199225,1894.5312500498017,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.15665303378534925,94.97090173736127,0.96,631.5104166998697,606.2500000318748,25.260416667994832,,,,649.3509519600544,1818.7500000478094,1682.3437499999905,136.4062499999991,1818.7499999999895,4.781986717716791e-08,1.0,0.0,0.0,0.38597994729677165,216.4503173200143,0.925,606.2499999999903,560.7812499999911,45.468749999999204,1.0,0.0,0.0,0.38597994729677365,216.45031732001692,0.925,606.2499999999945,560.781249999995,45.468749999999545,1.0,0.0,0.0,0.38597994729677854,216.4503173200232,0.925,606.2500000000045,560.7812500000042,45.46875000000034,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671874999903,1682.3437499999905,1682.3437499999905,0.0,52.1526562499997,0.0,,,212.1875000498112,1.4210854715202004e-13,91.24062502141882,3.0,1104.1803759155569,0.0,-0.0,0.0,112.18472619302057
32,1,33,0.1016,0.0,1104.1803759155655,,,,0,0.0,1,1894.5312500498035,1894.5312500498035,-0.0,303.12500000796854,62.898437501653476,0.0,,,284.9127052055037,1894.5312500498035,1818.7500000478112,75.78125000199225,1894.5312500498035,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.1566530337853492,94.97090173736154,0.96,631.5104166998716,606.2500000318768,25.260416667994832,,,,649.3509519600617,1818.7500000478112,1682.343750000001,136.40625,1818.750000000001,4.781031748279929e-08,1.0,0.0,0.0,0.3859799472967763,216.45031732002033,0.925,606.25,560.78125,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671875000011,1682.343750000001,1682.343750000001,0.0,52.15265625000003,0.0,,,212.18750004980257,-2.842170943040401e-14,91.2406250214151,3.0,1104.1803759155655,0.0,-0.0,0.0,112.18472619302145
33,1,34,0.1016,0.0,1104.1803759155655,,,,0,0.0,1,1894.5312500498035,1894.5312500498035,-0.0,303.12500000796854,62.898437501653476,0.0,,,284.9127052055036,1894.5312500498035,1818.7500000478112,75.78125000199225,1894.5312500498035,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.1566530337853492,94.97090173736154,0.96,631.5104166998716,606.2500000318768,25.260416667994832,,,,649.3509519600617,1818.7500000478112,1682.343750000001,136.40625,1818.750000000001,4.781031748279929e-08,1.0,0.0,0.0,0.3859799472967763,216.45031732002033,0.925,606.25,560.78125,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671875000011,1682.343750000001,1682.343750000001,0.0,52.15265625000003,0.0,,,212.18750004980257,8.526512829121202e-14,91.2406250214151,3.0,1104.1803759155655,0.0,-0.0,0.0,112.18472619302145
34,1,35,0.1016,0.0,1104.180375915566,,,,0,0.0,1,1894.5312500498087,1894.5312500498087,-0.0,303.1250000079694,62.898437501653646,0.0,,,284.91270520550427,1894.5312500498087,1818.7500000478162,75.78125000199248,1894.5312500498087,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.15665303378534898,94.97090173736217,0.96,631.5104166998767,606.2500000318817,25.26041666799506,,,,649.3509519600617,1818.7500000478162,1682.343750000001,136.40625,1818.750000000001,4.781531970365904e-08,1.0,0.0,0.0,0.3859799472967763,216.45031732002033,0.925,606.25,560.78125,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671875000011,1682.343750000001,1682.343750000001,0.0,52.15265625000003,0.0,,,212.1875000498078,-1.4210854715202004e-13,91.24062502141734,3.0,1104.180375915566,0.0,-0.0,0.0,112.18472619302149
35,1,36,0.1016,0.0,1104.180375915566,,,,0,0.0,1,1894.5312500498087,1894.5312500498087,-0.0,303.1250000079694,62.898437501653646,0.0,,,284.91270520550427,1894.5312500498087,1818.7500000478162,75.78125000199248,1894.5312500498087,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.15665303378534898,94.97090173736217,0.96,631.5104166998767,606.2500000318817,25.26041666799506,,,,649.3509519600617,1818.7500000478162,1682.343750000001,136.40625,1818.750000000001,4.781531970365904e-08,1.0,0.0,0.0,0.3859799472967763,216.45031732002033,0.925,606.25,560.78125,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671875000011,1682.343750000001,1682.343750000001,0.0,52.15265625000003,0.0,,,212.1875000498078,-1.4210854715202004e-13,91.24062502141734,3.0,1104.180375915566,0.0,-0.0,0.0,112.18472619302149
36,1,37,0.1016,0.0,1104.1803759155662,,,,0,0.0,1,1894.5312500498087,1894.5312500498087,-0.0,303.1250000079694,62.898437501653646,0.0,,,284.9127052055044,1894.5312500498087,1818.7500000478162,75.78125000199248,1894.5312500498087,0.0,1.0,0.0,0.0,0.15665303378685033,94.97090173078062,0.96,631.5104166500603,606.2499999840578,25.26041666600247,1.0,0.0,0.0,0.15665303378534912,94.97090173736149,0.96,631.5104166998717,606.2500000318768,25.260416667994946,1.0,0.0,0.0,0.15665303378534898,94.97090173736217,0.96,631.5104166998767,606.2500000318817,25.26041666799506,,,,649.3509519600617,1818.7500000478162,1682.343750000001,136.40625,1818.750000000001,4.781531970365904e-08,1.0,0.0,0.0,0.3859799472967763,216.45031732002033,0.925,606.25,560.78125,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,1.0,0.0,0.0,0.38597994729677654,216.45031732002067,0.925,606.2500000000006,560.7812500000006,45.46875,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.91671875000011,1682.343750000001,1682.343750000001,0.0,52.15265625000003,0.0,,,212.1875000498078,-2.842170943040401e-14,91.24062502141734,3.0,1104.1803759155662,0.0,-0.0,0.0,112.18472619302152
