,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
25,1,26,0.1016,4.021027596597061e-05,1351.2646630789707,,,,0,1.2177293658915853e-13,1,2374.119368042506,2374.119368042506,1.7148011036031113e-13,379.85909888680095,78.82076301901121,0.3334074129550683,,,359.97661069976067,2374.11932783223,2279.1544302019643,94.96476792508204,2374.1191981270463,0.0001297051839001357,0.8445982115952123,0.05922931306963149,0.05044460289892544,0.15796933346959124,120.0982461389491,0.96,791.940669624872,760.2630428398771,31.677626784994942,0.8441748189001179,0.06089951954443451,0.0505897371901157,0.15794299265212983,119.99216628264146,0.96,791.3731263345544,759.7182012811721,31.654925053382247,0.843739763165966,0.06108182652076857,0.05072351209861287,0.15791679747949103,119.88619827817014,0.96,790.8054021676197,759.1731860809149,31.632216086704858,,,,778.357775057374,2279.1544302019643,2108.217671788352,170.93672185384722,2279.1543936421995,3.655976489371964e-05,1.0,2.8936440384061655e-13,8.147086483349375e-14,0.3829749801486137,212.553495162959,0.9249999416484135,600.0067595664021,555.0062175875757,45.00054197882646,0.999999999999735,2.353087614152351e-13,1.0484566839782108e-13,0.3829724305970885,212.55020231317263,0.9249999300474983,600.0014662145128,555.0013142768207,45.0001519376921,0.8666794152866889,0.0501971754263578,0.04638032486846969,0.35402470835046856,176.78893810962592,0.9249999394751074,539.8583328574795,499.36892521830094,40.48940763917856,0.8658104641352307,0.05048607163618544,0.046681286404153935,0.3537501198168052,176.4651394716165,0.9249999394147937,539.2878350038047,498.8412147056546,40.44662029815009,0.9999999999993392,,,0.101,212.92998485062355,2108.217671788352,2108.2176717875263,8.259946687080193e-10,65.35474782543892,6.131151459353557e-13,,,265.90156654979626,0.0002924712119997476,114.3376736164124,3.7324898794216548,1351.2646630789704,0.0,-0.0,0.0,137.2884897688234
26,1,27,0.1016,4.021027613453461e-05,1351.2647024243643,,,,0,1.2177294544035409e-13,1,2374.119457699698,2374.119457699698,1.7148006512238633e-13,379.8591132319517,78.82076599562998,0.3334074129550683,,,359.9766274448625,2374.119417489422,2279.154516272867,94.96477151136949,2374.1192877842363,0.00012970518565404328,0.8444692654695207,0.05016588004670965,0.050294826172401205,0.15796933474419966,120.0982512606153,0.96,791.9406970077482,760.2630691274383,31.67762788030991,0.8440354439926638,0.05029141049590359,0.05043078540335758,0.15794299403547513,119.99217186614811,0.96,791.3731562276845,759.7182299785771,31.654926249107397,0.843601277559225,0.05042778845160049,0.05056627405834153,0.1579167989691871,119.8862043180991,0.96,790.805434548804,759.1732171668518,31.632217381952184,,,,778.3578037575751,2279.154516272867,2108.217749483522,170.93673016981995,2279.1544796533417,3.6619525903965155e-05,1.0,2.904103102435205e-13,8.207643109745595e-14,0.3829748698677704,212.5533527229315,0.9249999410838617,600.0065306225765,555.0060054758155,45.00052514676102,0.9999999999997351,2.3599576116388095e-13,1.0516932000114928e-13,0.38297236922665484,212.55012287282145,0.9249999282363529,600.0013392883815,555.0011957834686,45.000143504912934,0.8661828185737975,0.04239144942964938,0.04288804614254081,0.35402481413395076,176.78906287168783,0.9249999390677441,539.8585527685859,499.36912841614253,40.4894243524434,0.8653141813850227,0.04265932338223091,0.043155606132438844,0.35375022659122846,176.46526529013434,0.9249999390072386,539.2880569737978,498.84141980809517,40.44663716570258,0.9999999999993447,,,0.101,212.92999269783573,2108.217749483522,2108.217749482703,8.190156891370831e-10,65.35475023398918,6.070789033794455e-13,,,265.9015785118106,0.00027852409069031023,114.33767876007857,3.7314969999585554,1351.2647024243643,0.0,-0.0,0.0,137.2884937663154
27,1,28,0.1016,4.021027680845238e-05,1351.2647046206584,,,,0,1.2177294027456746e-13,1,2374.1194808781597,2374.1194808781597,1.7148005268806996e-13,379.85911694050554,78.8207667651549,0.33340741295506826,,,359.9766317730905,2374.119440667883,2279.1545385241825,94.96477243850762,2374.11931096269,0.00012970519266613514,0.844468840063529,0.05029341567571579,0.050293841081707515,0.1579693350039905,120.09825230451378,0.96,791.9407025889282,760.2630744853711,31.67762810355711,0.8440346147483015,0.050428379962300394,0.05042920920666271,0.15794299439329393,119.99217331038865,0.96,791.3731639598984,759.7182374015024,31.65492655839594,0.8436003583384737,0.050563653141189616,0.05056457236194095,0.15791679942302914,119.88620615818809,0.96,790.8054444138634,759.1732266373089,31.632217776554576,,,,778.3578004551398,2279.1545385241825,2108.2177693484105,170.93673255567694,2279.1545019040873,3.6620095127848895e-05,1.0,2.9008031395865767e-13,8.183986728280696e-14,0.3829747734175224,212.55322818731543,0.9249999409391628,600.0063302794005,555.0058200715691,45.00051020783125,0.9999999999997351,2.356998453238902e-13,1.0503371377450544e-13,0.3829723263663838,212.55006742315223,0.9249999272325428,600.001250561314,555.0011131086501,45.00013745266393,0.8662809801707381,0.04366110280097395,0.04356294120403338,0.35402488862958004,176.78915075509386,0.924999939041857,539.8587075524495,499.3692715772314,40.48943597521804,0.8654124894974253,0.04393656668739953,0.043838258574996986,0.35375030193072554,176.46535408957826,0.9249999389813395,539.2882135109239,498.8415645909602,40.44664891996373,0.9999999999993442,,,0.101,212.92999470418948,2108.2177693484105,2108.217769347591,8.197816757416662e-10,65.35475084980072,6.077570623958642e-13,,,265.90158182537647,0.0002776882385958862,114.33768018491186,3.7316934696678987,1351.2647046206587,0.0,-0.0,0.0,137.28849398945889
28,1,29,0.1016,4.0210275937554676e-05,1351.2647052544025,,,,0,1.2177294436349291e-13,1,2374.1194965430213,2374.1194965430213,1.7148006525929828e-13,379.8591194468834,78.8207672852283,0.3334074129550683,,,359.97663469810954,2374.1194563327454,2279.154553562459,94.96477306510252,2374.119326627562,0.00012970518360447682,0.8444689006854769,0.05029397940073125,0.05029391877878336,0.1579693351649886,120.09825295144073,0.96,791.9407060477089,760.2630778058005,31.677628241908344,0.8440346899304877,0.050429378576977046,0.05042930339479092,0.15794299463514952,119.9921742865744,0.96,791.3731691862278,759.7182424187787,31.654926767449123,0.8436004367628156,0.050564746903318455,0.05056466847897647,0.1579167997441331,119.8862074600944,0.96,790.8054513936252,759.1732333378801,31.63221805574506,,,,778.3577970504509,2279.154553562459,2108.2177827722835,170.93673417137066,2279.154516943654,3.661880554061261e-05,1.0,2.9020713186225637e-13,8.194944701266948e-14,0.3829746965399432,212.55312892478804,0.9249999408326348,600.0061705890864,555.0056722941208,45.000498294965645,0.9999999999997351,2.3582740970863983e-13,1.0509948769908855e-13,0.38297229860835114,212.5500315067565,0.9249999265397456,600.0011931117712,555.001059552148,45.000133559623144,0.8662629503728873,0.04341886390343536,0.043436893701286186,0.3540249441581576,176.78921626386554,0.9249999390343255,539.8588229236092,499.36937829148127,40.489444632127906,0.8653944021146459,0.04369243707389729,0.04371052445667664,0.3537503581510005,176.46542035504078,0.9249999389738048,539.2883303191871,498.84167263453315,40.44665768465395,0.9999999999993444,,,0.101,212.92999606000066,2108.2177827722835,2108.217782771464,8.195440101633585e-10,65.35475126594079,6.075558166681674e-13,,,265.90158406637437,0.00027744584130584066,114.33768114854098,3.731657352487268,1351.2647052544023,0.0,-0.0,0.0,137.2884940538473
29,1,30,0.1016,4.021027686520127e-05,1351.2647056687583,,,,0,1.217729426367937e-13,1,2374.119508046609,2374.119508046609,1.7148005824629683e-13,379.8591212874574,78.82076766714742,0.33340741295506826,,,359.97663684607124,2374.119467836332,2279.1545646058935,94.96477352524569,2374.1193381311386,0.00012970519325660696,0.8444689014631289,0.050293917809203975,0.05029391703155189,0.1579693352795376,120.09825341172443,0.96,791.9407085086054,760.2630801682612,31.677628340344217,0.8440346916311107,0.05042930298861971,0.05042930128799677,0.1579429948127522,119.99217500342047,0.96,791.3731730240977,759.7182461031338,31.65492692096397,0.8436004395155886,0.05056466892093011,0.050564666168157114,0.15791679998358046,119.88620843092636,0.96,790.8054565984356,759.1732383344981,31.6322182639375,,,,778.357794478771,2279.1545646058935,2108.2177926421214,170.93673534594205,2279.1545279880634,3.6617830211500816e-05,1.0,2.901509734595149e-13,8.189703271274392e-14,0.3829746373135089,212.55305245272066,0.9249999407479889,600.006047564603,555.0055584456928,45.000489118910224,0.9999999999997351,2.357715154209511e-13,1.0506731645869031e-13,0.3829722803030938,212.55000781830097,0.9249999260562152,600.0011552347459,555.0010242257836,45.0001310089623,0.866266505598918,0.043464109351415446,0.04346055412538467,0.3540249852682173,176.78926476273037,0.9249999390293846,539.858908337358,499.36945729652615,40.489451040831774,0.865397976896276,0.04373812153699525,0.043734546755365186,0.35375039979937106,176.465469445019,0.9249999389688616,539.2884168513564,498.8417526741186,40.44666417723777,0.9999999999993443,,,0.101,212.92999705685426,2108.2177926421214,2108.2177926413015,8.196413678299679e-10,65.35475157190575,6.0762726638761e-13,,,265.9015857001146,0.0002772870617137918,114.3376818510493,3.731664482494929,1351.2647056687583,0.0,-0.0,0.0,137.28849409594585
30,1,31,0.1016,4.021027673971892e-05,1351.2647059568717,,,,0,1.2177294337923003e-13,1,2374.1195163462785,2374.1195163462785,1.714800613201534e-13,379.85912261540454,78.82076794269643,0.3334074129550683,,,359.97663839580144,2374.1194761360016,2279.154572573577,94.96477385723253,2374.1193464308094,0.0001297051919509681,0.8444689028551872,0.05029391815236134,0.05029391676030314,0.15796933536270827,120.09825374592317,0.96,791.9407102953918,760.2630818835761,31.677628411815707,0.8440346937711357,0.05042930302344717,0.050429300883422096,0.1579429949408701,119.99217552053426,0.96,791.3731757926355,759.71824876093,31.654927031705473,0.8436004423998436,0.050564668517032764,0.05056466563277791,0.15791680015583923,119.88620912934404,0.96,790.8054603427825,759.1732419290711,31.63221841371135,,,,778.3577926077895,2279.154572573577,2108.217799769905,170.93673618652804,2279.154535956433,3.6617144025729106e-05,1.0,2.9017750750575393e-13,8.192261523664334e-14,0.38297459337005824,212.55299571354976,0.9249999406833309,600.0059562863554,555.005473974524,45.00048231183137,0.9999999999997351,2.3579874004136233e-13,1.050827784628552e-13,0.38297226813897806,212.54999207548562,0.9249999257221388,600.001130068986,555.0010007470114,45.000129321974605,0.8662659566074611,0.043455540637581266,0.04345608962903823,0.3540250150164496,176.78929985769608,0.9249999390259411,539.8589701447678,499.3695144665176,40.48945567825018,0.8653974246147236,0.04372945328816067,0.04373000556971307,0.35375042993147876,176.465504961058,0.9249999389654167,539.2884794563239,498.84181058185203,40.4466688744719,0.9999999999993443,,,0.101,212.92999777676042,2108.217799769905,2108.2177997690856,8.195976287371202e-10,65.35475179286706,6.075970279761091e-13,,,265.90158687200113,0.000277176520016751,114.33768235496048,3.73166338122192,1351.2647059568717,0.0,-0.0,0.0,137.28849412521816
31,1,32,0.1016,4.021027584694599e-05,1351.2647061500022,,,,0,1.2177294308976005e-13,1,2374.119522053456,2374.119522053456,1.714800601865596e-13,379.8591235285529,78.82076813217473,0.33340741295506837,,,359.976639461505,2374.11948184318,2279.1545780524775,94.96477408551992,2374.1193521379973,0.00012970518266169846,0.8444689038792378,0.05029391757693542,0.05029391655288478,0.15796933542413824,120.09825399276241,0.96,791.9407116151118,760.2630831505074,31.677628464604464,0.8440346952410729,0.05042930211225383,0.050429300642316634,0.1579429950289346,119.99217587598314,0.96,791.3731776956471,759.7182505878212,31.6549271078259,0.8436004443139788,0.05056466727148488,0.05056466535734951,0.15791680027013658,119.88620959275943,0.96,790.8054628272386,759.173244314149,31.63221851308956,,,,778.3577913139758,2279.1545780524775,2108.21780467489,170.93673676090523,2279.1545414357956,3.661668191210689e-05,1.0,2.901626902684913e-13,8.190784168935012e-14,0.3829745625797632,212.5529559574378,0.9249999406370235,600.0058923298382,555.0054147869646,45.000477542873526,0.9999999999997351,2.3578415298900296e-13,1.0507369060295881e-13,0.38297226026624503,212.5499818859219,0.9249999255002315,600.0011137832853,555.0009855495948,45.00012823369051,0.8662661440920723,0.04345709671606648,0.04345690923145528,0.35402503553130704,176.78932405975385,0.9249999390236293,539.8590127681274,499.3695538918746,40.489458876252804,0.8653976139632936,0.04373103034750719,0.04373084099893722,0.3537504506748933,176.46552941086216,0.9249999389631038,539.2885225545447,498.84185044645625,40.4466721080884,0.9999999999993443,,,0.101,212.9299982721639,2108.21780467489,2108.2178046740705,8.196148606822946e-10,65.35475194492159,6.076089835830658e-13,,,265.9015876742027,0.00027710235739953037,114.33768269990716,3.731663758055101,1351.2647061500022,0.0,-0.0,0.0,137.28849414484023
32,1,33,0.1016,4.0210276849809194e-05,1351.2647062656938,,,,0,1.2177294317826055e-13,1,2374.119525571437,2374.119525571437,1.7148006025734713e-13,379.85912409143,78.82076824897172,0.33340741295506826,,,359.9766401185054,2374.11948536116,2279.154581429728,94.96477422623876,2374.119355655967,0.0001297051930964541,0.8444689046443253,0.05029391715946728,0.05029391639437975,0.15796933547018546,120.09825417779076,0.96,791.9407126043621,760.2630841001876,31.677628504174553,0.8440346961455903,0.050429301450494034,0.0504293005459766,0.1579429950831661,119.99217609487437,0.96,791.3731788675532,759.718251712851,31.654927154702108,0.8436004453595911,0.05056466636718511,0.05056466532157287,0.1579168003325568,119.88620984584023,0.96,790.8054641840517,759.1732456166895,31.6322185673621,,,,778.3577905114544,2279.154581429728,2108.2178077012545,170.9367371120685,2279.1545448133224,3.661640557599323e-05,1.0,2.9017576711634526e-13,8.192137768213091e-14,0.38297454326604735,212.55293101972043,0.9249999406075632,600.0058522121993,555.0053776604747,45.000474551724636,0.9999999999997351,2.357964055207788e-13,1.0508232970133256e-13,0.3829722556898115,212.5499759624628,0.9249999253691054,600.0011043170613,555.0009767146624,45.000127602398855,0.866266152267852,0.04345677937948205,0.04345677120370235,0.3540250482403319,176.78933905301673,0.9249999390222431,539.8590391734306,499.3695783160301,40.48946085740054,0.8653976220462395,0.04373070825203543,0.04373070016908954,0.35375046345649225,176.46554447625442,0.924999938961717,539.2885491106315,498.84187501008705,40.44667410054446,0.9999999999993443,,,0.101,212.92999857782672,2108.2178077012545,2108.217807700435,8.196116953806359e-10,65.35475203873888,6.076071570236606e-13,,,265.90158816580947,0.00027705790718424557,114.33768291129809,3.7316637743138266,1351.2647062656938,0.0,-0.0,0.0,137.28849415659448
33,1,34,0.1016,4.0210276004981493e-05,1351.2647063120173,,,,0,1.21772943218331e-13,1,2374.1195271364863,2374.1195271364863,1.7148006053601686e-13,379.85912434183786,78.82076830093136,0.3334074129550683,,,359.9766404109419,2374.1194869262104,2279.1545829321853,94.96477428884108,2374.1193572210263,0.00012970518430605236,0.8444689052127614,0.05029391684869367,0.05029391628025764,0.1579693355045776,120.09825431598621,0.96,791.940713343221,760.2630848094922,31.677628533728814,0.8440346965461607,0.050429300990601625,0.050429300590031194,0.15794299510720994,119.99217619192072,0.96,791.3731793871223,759.7182522116374,31.654927175484904,0.843600445597174,0.05056466575878455,0.05056466552120173,0.15791680034666344,119.88620990303497,0.96,790.8054644906831,759.1732459110558,31.63221857962737,,,,778.3577901466884,2279.1545829321853,2108.217809052305,170.93673726358801,2279.1545463158923,3.661629317904512e-05,1.0,2.9015647159451977e-13,8.190032424238572e-14,0.382974534275444,212.55291941112134,0.9249999405938187,600.0058335373058,555.0053603779526,45.00047315935322,0.9999999999997351,2.3577924257628094e-13,1.0506899791826986e-13,0.38297225396161966,212.5499737255432,0.9249999253191376,600.0011007424893,555.0009733782028,45.000127364286385,0.8662662248811442,0.0434567502114072,0.04345667759811489,0.3540250539982579,176.78934584584175,0.924999939021688,539.8590511365427,499.36958938160825,40.489461754934396,0.8653976948851422,0.043730678473418036,0.04373060563451531,0.35375046913057895,176.46555116418222,0.9249999389611615,539.288560899555,498.841885914541,40.446674985014,0.9999999999993443,,,0.101,212.9299987142828,2108.217809052305,2108.2178090514853,8.196036456489744e-10,65.35475208062145,6.076009872348313e-13,,,265.90158837981807,0.0002770401039585351,114.33768300332179,3.7316639197660213,1351.2647063120173,0.0,-0.0,0.0,137.28849416130095
34,1,35,0.1016,4.021027614221002e-05,1351.2647062895544,,,,0,1.217729429464501e-13,1,2374.1195268374354,2374.1195268374354,1.714800597899173e-13,379.8591242939897,78.82076829100285,0.3334074129550683,,,359.9766403554005,2374.1194866271594,2279.1545826450947,94.96477427687896,2374.1193569219736,0.00012970518573391014,0.844468905607132,0.0502939166112856,0.050293916216914966,0.15796933552871723,120.09825441298456,0.96,791.9407138618203,760.2630853073474,31.677628554472815,0.8440346964716159,0.05042930069979544,0.05042930077434027,0.15794299510243567,119.99217617265064,0.96,791.3731792839535,759.7182521125953,31.65492717135812,0.8436004450547365,0.05056466541402484,0.05056466595646225,0.15791680031379357,119.8862097697653,0.96,790.8054637762,759.173245225152,31.632218551048023,,,,778.3577901959123,2279.1545826450947,2108.217808806971,170.93673722177886,2279.1545460287493,3.661634549686239e-05,1.0,2.9019587134364556e-13,8.19444599399044e-14,0.38297453497224637,212.55292031085668,0.9249999405951361,600.005834984593,555.0053617174837,45.00047326710938,0.9999999999997351,2.358136965589957e-13,1.0509797721521859e-13,0.3829722550717119,212.54997516240047,0.9249999253511239,600.0011030386265,555.0009755213215,45.000127517305,0.8662659544593578,0.043457073360833896,0.04345734378262032,0.3540250531485361,176.78934484341164,0.9249999390219577,539.8590493710349,499.3695877486592,40.48946162237561,0.8653974219236493,0.043731007791395826,0.04373128075288869,0.3537504680404157,176.46554987924353,0.9249999389614313,539.288558634495,498.8418838195061,40.446674814988846,0.9999999999993443,,,0.101,212.92999868950403,2108.217808806971,2108.217808806151,8.19630659420525e-10,65.35475207301609,6.076210582017141e-13,,,265.9015883260992,0.0002770487373272338,114.33768298022267,3.731663376382742,1351.2647062895542,0.0,-0.0,0.0,137.2884941590187
35,1,36,0.1016,4.021027596765878e-05,1351.264706189579,,,,0,1.2177294347729604e-13,1,2374.1195246126554,2374.1195246126554,1.7148006219097469e-13,379.8591239380249,78.82076821714016,0.3334074129550683,,,359.97663994037276,2374.1194844023794,2279.154580509308,94.96477418788795,2374.1193546971954,0.00012970518391771077,0.8444689058076189,0.050293916426308045,0.050293916225821106,0.15796933554163714,120.09825446489985,0.96,791.9407141393845,760.263085573809,31.67762856557543,0.8440346953085124,0.05042930056478265,0.05042930172788616,0.15794299506789283,119.99217603322795,0.96,791.3731785375089,759.7182513960086,31.654927141500373,0.8436004431149944,0.050564665319354225,0.05056466725909635,0.15791680023301355,119.88620944224495,0.96,790.8054620203022,759.17324353949,31.632218480812163,,,,778.3577906633036,2279.154580509308,2108.217806918306,170.93673697442088,2279.1545438927265,3.6616581326875e-05,1.0,2.9010433676360723e-13,8.183537950762665e-14,0.38297454517963575,212.5529334906318,0.9249999406113522,600.0058561867462,555.0053813392036,45.00047484754253,0.9999999999997351,2.3573345503020715e-13,1.0503181902789107e-13,0.3829722595000917,212.5499808942281,0.9249999254780115,600.0011121986042,555.0009840704329,45.00012812817134,0.8662673517269579,0.04345522272156389,0.04345382545396378,0.35402504552630515,176.78933585124156,0.9249999390231565,539.8590335343503,499.36957310037417,40.489460433976085,0.8653988246381099,0.04372912636592418,0.04372772365146361,0.3537504600212046,176.46554042720211,0.9249999389626306,539.288541973026,498.84186840829506,40.446673564730936,0.9999999999993443,,,0.101,212.92999849874892,2108.217806918306,2108.217806917486,8.195644274805926e-10,65.35475201446748,6.075690025613602e-13,,,265.90158798998584,0.0002770871535085837,114.3376828356939,3.7316661763648025,1351.264706189579,0.0,-0.0,0.0,137.28849414886122
36,1,37,0.1016,4.0210275842051216e-05,1351.2647059889619,,,,0,1.2177294071924525e-13,1,2374.119520223604,2374.119520223604,1.7148005540577701e-13,379.8591232357766,78.82076807142364,0.3334074129550684,,,359.976639121302,2374.119480013328,2279.1545762958194,94.96477401232593,2374.1193503081454,0.00012970518261076836,0.8444689069036173,0.05029391628342825,0.050293915187429886,0.15796933553958478,120.0982544566527,0.96,791.9407140952909,760.2630855314792,31.677628563811677,0.8440347115215387,0.050429299814459566,0.05042928360143323,0.15794299499990205,119.9921757588009,0.96,791.3731770682734,759.7182499855425,31.654927082730943,0.843600459147144,0.050564664702002646,0.050564648669853024,0.1579168001007159,119.8862089058484,0.96,790.8054591445809,759.1732407787977,31.63221836578331,,,,778.3577915809461,2279.1545762958194,2108.2178031931953,170.93673648557737,2279.1545396787724,3.661704687105178e-05,1.0,2.903696608344202e-13,8.215133991839794e-14,0.3829745650514508,212.5529591490823,0.9249999406426922,600.0058974633158,555.0054195388324,45.00047792448342,0.9999999999997351,2.35966825600716e-13,1.052485084209314e-13,0.38297226845945037,212.54999249017155,0.9249999257303411,600.0011307321877,555.0010013653942,45.000129366793416,0.8662597289806792,0.04346505365571135,0.04347267640199019,0.3540250303954205,176.78931800089464,0.9249999390255601,539.8590020969531,499.3695440220813,40.48945807487171,0.8653911785844548,0.04373910323998384,0.04374674929363897,0.35375044433714,176.46552194079757,0.9249999389650353,539.2885093863159,498.8418382668871,40.44667111942882,0.9999999999993442,,,0.101,212.92999812251276,2108.2178031931953,2108.2178031923754,8.197737212833181e-10,65.35475189898906,6.077444446687826e-13,,,265.90158732604596,0.00027716420082266264,114.33768255019974,3.7316509075648687,1351.2647059889619,0.0,-0.0,0.0,137.2884941284785
37,1,38,0.1016,4.0210276699931146e-05,1351.2647055958253,,,,0,1.2177293919176722e-13,1,2374.119513121377,2374.119513121377,1.714800690410812e-13,379.85912209942035,78.82076783562972,0.3334074129550683,,,359.9766377956591,2374.1194729111003,2279.1545694776723,94.96477372823638,2374.119343205909,0.0001297051915369774,0.8444688477035835,0.050293917578958756,0.05029397677899252,0.15796933551393882,120.09825435360175,0.96,791.9407135443316,760.2630850025583,31.677628541773295,0.844035235514995,0.050429325374006094,0.05042880138054981,0.15794299488999572,119.99217531519346,0.96,791.3731746932765,759.7182477055454,31.65492698773105,0.8436009470137967,0.050564691607180356,0.050564203740527607,0.15791679990858604,119.88620812686389,0.96,790.8054549683004,759.1732367695683,31.63221819873204,,,,778.3577929698408,2279.1545694776723,2108.2177971811775,170.93673567874873,2279.1545328599263,3.661774579701183e-05,1.0,2.8951571414171154e-13,8.113333174411695e-14,0.3829745948042823,212.55299756594025,0.9249999406900862,600.0059592640029,555.0054767329009,45.000482531102,0.9999999999997348,2.3516659010435806e-13,1.0469996681278399e-13,0.3829722844320897,212.5500131617315,0.9249999261668492,600.0011637779141,555.0010321945942,45.0001315833199,0.8662998284812117,0.04341267946787231,0.0433725799673397,0.35402500628405476,176.78928955608833,0.9249999390302601,539.8589520005562,499.36949768545463,40.48945431510158,0.8654313133788161,0.043686052757937875,0.04364591796357658,0.3537504195170562,176.46549268608067,0.9249999389697373,539.2884578174531,498.8417905682279,40.44666724922524,0.9999999999993447,,,0.101,212.92999751529894,2108.2177971811775,2108.2177971803585,8.190153918930454e-10,65.35475171261649,6.071475442969892e-13,,,265.90158623582676,0.0002773150263148787,114.3376820814055,3.731731141859763,1351.2647055958253,0.0,-0.0,0.0,137.28849408853583
38,1,39,0.1016,4.021027595800105e-05,1351.264703545093,,,,0,1.2177290682616185e-13,1,2374.1195002124446,2374.1195002124446,1.7148005507520287e-13,379.85912003399113,78.82076740705317,0.3334074129550683,,,359.97663538563097,2374.119460002169,2279.1545570851054,94.96477321187939,2374.119330296985,0.00012970518381722075,0.8444692974931816,0.050293838282727994,0.05029338849312999,0.15796933541649638,120.09825396205589,0.96,791.9407114509403,760.2630829929027,31.67762845803758,0.8439581045301942,0.05042980919916667,0.0505069401839675,0.15794299469045553,119.99217450980255,0.96,791.3731703813529,759.7182435660987,31.65492681525412,0.8435242642273885,0.05056512742506242,0.050641810211470774,0.1579167996093876,119.88620691377253,0.96,790.8054484646917,759.173230526104,31.632217938587686,,,,778.3577936511493,2279.1545570851054,2108.217786236935,170.9367342318617,2279.154520468797,3.661630860078644e-05,1.0,2.9306356215043895e-13,8.492231875817253e-14,0.3829746339465355,212.55304810858527,0.9249999407709996,600.0060405618553,555.0055519819581,45.00048857989725,0.999999999999734,2.380995962495061e-13,1.076366342089258e-13,0.3829723119880331,212.5500488224704,0.9249999269047084,600.0012207931582,555.0010853764071,45.00013541675097,0.8660808982929817,0.04369098384400524,0.0439099140322352,0.3540249704513001,176.78924728475684,0.9249999390546138,539.8588775449654,499.3694288271852,40.48944871778019,0.8652125675066706,0.04396742173206371,0.04418616760420909,0.35375038282128624,176.46544943533678,0.9249999389941022,539.288381568818,498.84172005138475,40.44666151743328,0.999999999999342,,,0.101,212.92999640993045,2108.217786236935,2108.2177862361127,8.225341470495084e-10,65.35475137334498,6.09895650857195e-13,,,265.9015842711483,0.0002780983820188751,114.33768123659377,3.7312934657993866,1351.264703545093,0.0,-0.0,0.0,137.28849388018145
39,1,40,0.1016,4.0210276106416454e-05,1351.2646607923884,,,,0,1.217728532677797e-13,1,2374.1194175070455,2374.1194175070455,1.714800301815712e-13,379.8591068011273,78.82076466123392,0.3334074129550683,,,359.97661993903915,2374.1193772967695,2279.154477687921,94.96476990366345,2374.119247591584,0.00012970518536147254,0.8445991166727439,0.050294855159701994,0.05016503598013962,0.15796933425333293,120.09824928820149,0.96,791.9406864622813,760.26305900379,31.677627458491326,0.8471224721404085,0.05033373360342375,0.047169365993209506,0.15794299341421353,119.99216935859053,0.96,791.3731428026547,759.7182170905485,31.654925712106206,0.8466958746481485,0.05046982367439778,0.04729821325363767,0.15791679822288693,119.88620129224715,0.96,790.8054183266484,759.1732015935825,31.63221673306592,,,,778.3577584508604,2279.154477687921,2108.2177146160284,170.9367265206837,2279.1544411367117,3.65512091936923e-05,1.0,2.790402460189413e-13,7.112062273298751e-14,0.38297467333935536,212.55309902755843,0.9249999413060109,600.0061222348943,555.0056278505244,45.00049438436984,0.9999999999997248,2.2504985042874658e-13,1.0230244913022124e-13,0.38297235266129137,212.55010151881356,0.9249999285111941,600.00130478341,555.0011640312773,45.00014075213259,0.8671339283804345,0.04218971467694984,0.04113668458949719,0.3540249120646046,176.78917844155828,0.9249999394959364,539.8587560967476,499.36931672584296,40.48943937090458,0.8662624870735255,0.04245246375728856,0.04140254419043372,0.35375032342437385,176.4653794629302,0.9249999394356326,539.28825802166,498.8416060083833,40.44665201327668,0.9999999999993524,,,0.101,212.9299891762189,2108.2177146160284,2108.217714615219,8.094636995121537e-10,65.35474915309689,5.993613648110035e-13,,,265.9015731866421,0.00029322626980531226,114.3376764702561,3.7333964154536847,1351.2646607923884,0.0,-0.0,0.0,137.28848953650666
40,1,41,0.1016,4.021027598945567e-05,1351.2633637150939,,,,0,1.2177367335262053e-13,1,2374.1177053047754,2374.1177053047754,1.7149163113184016e-13,379.8588328487641,78.82070781611854,0.33340741295506837,,,359.9763001313733,2374.1176650944994,2279.152833973743,94.96470141557268,2374.1175353893154,0.0001297051841444113,0.8357064296441142,0.05044548761749784,0.059338174646127506,0.15796930780938662,120.09814303018453,0.96,791.9401183557386,760.2625136215089,31.677604734229618,0.8346818800113713,0.05467352897986301,0.06711412110890014,0.157942967002157,119.99206275308508,0.96,791.3725720548016,759.7176691726096,31.654902882192047,0.8342185245419891,0.05481660169131365,0.06729395179747306,0.15791677184610237,119.88609434810367,0.96,790.804844978775,759.1726511796239,31.63219379915102,,,,778.3567980344374,2279.152833973743,2108.21619921422,170.93659869701062,2279.1527979112307,3.606251229564567e-05,1.0,3.491167380582273e-13,1.2481495367280713e-13,0.38297452331225135,212.55290562786814,0.9249999437770522,600.0058097403985,555.0053402757733,45.00046946462522,0.9999999999997043,2.712231126091869e-13,1.4306181524139273e-13,0.38297223395747965,212.54994835932743,0.9249999292661121,600.0010579171408,555.0009361329476,45.000121784193205,0.8643448527468851,0.04971356250701981,0.052502638140569095,0.35402465213631085,176.78887200471763,0.9249999419473316,539.8582152727331,499.3688177870682,40.48939748566491,0.8634821567546144,0.05003118491517556,0.052811515234086684,0.3537500624293453,176.46507204252416,0.9249999418882453,539.2877149809583,498.84110501843105,40.4466099625273,0.999999999999297,,,0.101,212.92983612063625,2108.21619921422,2108.2161992133415,8.787483884306676e-10,65.35470217564082,6.553939966399243e-13,,,265.90137638625055,0.0004294286468146632,114.33759184608772,3.727827009501204,1351.2633637150939,0.0,-0.0,0.0,137.28835775345354
41,1,42,0.15246,4.021031962390905e-05,273.968303750099,,,,0,1.2173817385462077e-13,1,609.4929402922821,609.492940292282,1.7190161697634024e-13,97.51887044676513,20.235165617703764,0.33340741295506543,,,92.11779657258103,609.4929000819624,585.1130595616033,24.379710815066854,609.49277037667,0.00012970529231584683,0.7428499579268846,0.03844353060736269,0.13130000232459235,0.15743307793298497,92.11386714747556,0.96,609.4776663525006,585.0985596984005,24.379106654100074,2.26364643029644e-05,1.1316817630166705e-05,0.8346705603646986,0.27099698898571317,0.002359463516969782,0.96,0.009069379353779817,0.008706604179628624,0.00036277517415119387,1.5056803359733964e-05,7.527777670773287e-06,0.8342109955163002,0.27099799650662487,0.0015699615884947728,0.96,0.0060346448156935965,0.0057932590230658524,0.00024138579262774428,,,,127.18616935778361,585.1130595616033,541.2294764127066,43.883546309076024,585.1130227217822,3.683982108379788e-05,0.47795392104849177,2.3433417521824796e-13,0.5220460789513512,0.23499594221373166,63.59383384140708,0.9249998810410027,292.55866647429104,270.6167316862336,21.94193478805743,0.47795392104843903,2.0118516340914357e-13,0.5220460789512836,0.23499386764157593,63.592335516376274,0.9249998810393498,292.55435624749083,270.6127447264726,21.941611521018224,0.0,8.716889837849463e-14,0.8643448527469723,0.09151467357014631,1.3053859913998487e-13,0.9076835799277237,2.4538549174145916e-13,1.8326706009311617e-13,1.9637943610545287e-13,0.0,8.716883911665754e-14,0.8634821567547015,0.09152583568539978,1.2750684396870052e-13,0.9077560064126335,1.5074301394778377e-13,1.2317219462173343e-13,1.7540366898089748e-13,0.9999999999993113,,,0.101,54.664177117683366,541.2294764127066,541.2294764118457,8.608737169447667e-10,16.778113768793904,6.218232761322008e-13,,,68.26333417514464,0.00016070205090245945,29.35323369531219,0.9559078420969308,273.96830375009904,0.0,0.0,0.0,41.76920758974009
42,1,43,0.15246,4.0210318872890715e-05,273.9635044163594,,,,0,1.2171261605932827e-13,1,609.4849009921161,609.484900992116,1.7190300713797528e-13,97.51758415873859,20.234898712938257,0.33340741295506554,,,92.11624174356943,609.4848607817971,585.1053418334521,24.379389243060487,609.4847310765126,0.00012970528449536705,0.711084413967231,0.059106318790500385,0.09087186275015396,0.15743324226185587,92.11335263458251,0.96,609.473625873515,585.0946808385744,24.378945034940575,1.6820791199956658e-05,1.0455254601243868e-05,1.6270927704251606e-05,0.270997746598339,0.0017657920659230266,0.96,0.006787387564748704,0.006515892062158755,0.0002714955025899486,1.0706312975880923e-05,6.592253493208682e-06,1.0942743877061723e-05,0.2709985664897321,0.0011233169210048482,0.96,0.004317815433011593,0.004145102815691129,0.0001727126173204639,,,,127.18348800921586,585.1053418334521,541.2223414385307,43.882960793153906,585.1053022316842,3.960176791385952e-05,0.46071323646418655,3.641828427997115e-13,0.017240684584484595,0.23499312222835117,63.591797148735175,0.9249998921121635,292.5528039968927,270.6113121342367,21.94149186265602,0.460713236464174,3.2393929228417767e-13,0.01724068458446974,0.2349929750607968,63.59169086048043,0.9249998921120538,292.5524982347912,270.61102930429365,21.941468930497514,0.0,1.2259947279276366e-13,1.9818445423069846e-13,0.09151467590917292,1.3051541759454972e-13,0.9076835951047286,2.4538678035619453e-13,1.832663301900968e-13,1.9638222832359094e-13,0.0,1.2259959521662394e-13,1.981837540642582e-13,0.09152583723137393,1.274830836960117e-13,0.9077560164438393,1.5074434018780226e-13,1.231720373234374e-13,1.754059196744321e-13,0.9999999999992883,,,0.101,54.66345648529161,541.2223414385307,541.2223414376411,8.89564005223799e-10,16.777892584594454,6.406136261654068e-13,,,68.26242984919091,0.0003181782823988498,29.35284483515209,0.9214264729283606,273.9635044163594,0.0,0.0,0.0,41.76847588331816
43,1,44,0.15246,4.021338775971119e-05,273.96829089861404,,,,0,1.21711595639822e-13,1,609.4939637674873,609.4939637674872,1.7190285478926645e-13,97.51903420279798,20.23519959708058,0.3334074129548608,,,92.11734358181641,609.4939235540995,585.1140420642029,24.379751752675094,609.4937938168779,0.00012973722156417905,0.7114855318491524,0.08986486478327704,0.08946374690135558,0.1574328576983147,92.11455674463349,0.96,609.4830817308288,585.1037584615957,24.37932326923313,1.605418313615666e-05,1.0579408143283877e-05,1.1346016207083877e-05,0.2709978412922689,0.0016915890315582407,0.96,0.0065021621555014075,0.0062420756692813505,0.0002600864862200569,1.0392655250427618e-05,6.877293115125571e-06,7.190950840578874e-06,0.27099860230950323,0.0010952481513710882,0.96,0.004209923893661139,0.004041526937914693,0.00016839695574644568,,,,127.18651117510396,585.1140420642029,541.230385964319,43.88361945498644,585.1140054193052,3.664489774014195e-05,0.4608156150963541,0.00029717846641086354,0.00019479983424096293,0.23499627569779313,63.59407469542433,0.9249998819922041,292.55935903166994,270.6173725800096,21.941986451660387,0.46081561509635094,0.00029717846641319235,0.00019479983423863412,0.23499400743662324,63.59243647967937,0.9249998819904127,292.5546463876348,270.61301338430917,21.941633003325677,0.0,1.2259943216616041e-13,1.9818179254707804e-13,0.09151467598798614,1.3051442613147768e-13,0.9076835956161157,2.453865683874515e-13,1.8326611987952403e-13,1.9638210021723017e-13,0.0,1.2259943216620903e-13,1.9818179254714749e-13,0.09152583726662929,1.274820751028249e-13,0.9077560166725971,1.5074427065449838e-13,1.2317197601664516e-13,1.754057853022532e-13,0.999702821533225,,,0.101,54.66426898239623,541.230385964319,541.2303581324587,2.783186033541603e-05,16.77814196489389,0.0002971784667750464,,,68.26347589780754,0.0001671592973607661,29.35329463605724,0.921631230192705,273.96829089861404,0.0,0.0,0.0,41.7692056304027
44,1,45,0.15246,4.667240145543311e-05,273.9683816182508,,,,0,1.217200150595061e-13,1,615.3930719523954,615.3930719523953,1.7190360095269367e-13,98.46289151238328,20.431049988819527,0.33340741252406847,,,92.87183325765027,615.3930252799939,590.7770792591299,24.61571163579709,615.392790894927,0.00023438506693499063,0.7142934401342267,0.09101177257477204,0.08820386428969779,0.15720120762205883,92.86954004418297,0.96,615.3839762177242,590.7686171690153,24.615359048708985,1.3193121222900354e-05,8.387983751663165e-06,1.124904566491947e-05,0.27099822234127563,0.0013929953093140782,0.96,0.0053544143869260034,0.0051402378114489625,0.00021417657547704037,8.52574993216311e-06,5.418382747188279e-06,7.285288065452787e-06,0.27099885119560685,0.0009002181579805701,0.96,0.0034602628157252824,0.003321852303096271,0.00013841051262901153,,,,126.59155171369383,590.7770792591299,539.652372620951,51.124666857209526,590.7770394781603,3.978096961981016e-05,0.5680509922597127,0.5389893302235929,0.4317539530602353,0.23458024819846132,63.29608844679312,0.913462237366128,295.3893496965985,269.82701626798047,25.56233342861807,0.5680509922597059,0.538989330223592,0.4317539530602362,0.2345793743124012,63.295463266900455,0.9134617510719746,295.38768978156133,269.8253563529703,25.56233342859108,0.0,1.225994321596505e-13,1.9818179253763332e-13,0.0915146756225035,1.3052008750210244e-13,0.9076835932446456,2.4538709282021927e-13,1.8326667351723693e-13,1.9638262852206055e-13,0.0,1.2259943215981277e-13,1.9818179253786927e-13,0.09152583700955261,1.274877705113554e-13,0.9077560150045296,1.5074492634048664e-13,1.2317258713377348e-13,1.7540656395366485e-13,0.4607134913099962,,,0.101,54.504889634716065,539.652372620951,539.65234478805,2.7832901086664022e-05,16.729223551249483,0.5392865086900037,,,75.74049277927895,0.00010701219056441386,32.568411895089945,1.1361019845194185,273.9683816182508,0.0,0.0,0.0,41.769219461518524
45,1,46,0.15246,4.666833974031868e-05,273.9684355853755,,,,0,1.2177315428466016e-13,1,615.3946178044181,615.394617804418,1.7190111702943678e-13,98.46313884870689,20.43110131110668,0.33340741252433936,,,92.87149324550195,615.3945711360782,590.7785633792741,24.615773474136457,615.3943368534107,0.0002342826676290854,0.714893404757714,0.08960220373683182,0.08900223911334451,0.15720099418507597,92.87026506370806,0.96,615.3896159681327,590.7740313294074,24.61558463872534,7.223616517021772e-06,4.232263326927039e-06,1.020176803280562e-05,0.27099904569676736,0.0007478047242759164,0.96,0.002874413274966641,0.0027594367439679754,0.0001149765309986656,4.640488327181789e-06,2.7161179273621316e-06,6.601379532343453e-06,0.2709993869721099,0.00048037706961392545,0.96,0.0018464720029028599,0.0017726131227867455,7.385888011611438e-05,,,,126.59191225624697,590.7785633792741,539.6533280947805,51.125199859333364,590.7785279541133,3.542516073623782e-05,0.5680560684094894,5.076149866150099e-06,9.687585523737646e-14,0.23458009745728609,63.29598004505905,0.9134613286544345,295.3893274788226,269.8267275491452,25.56259992967744,0.5680560684094369,5.0761498585589e-06,1.1998395780737114e-13,0.23458003059443586,63.29593221118766,0.91346129144693,295.38920047529047,269.8266005456349,25.562599929655555,0.0,1.2259928188813103e-13,1.9818394420937203e-13,0.09151467037318578,1.305716271767737e-13,0.9076835591839302,2.453853105514784e-13,1.8326924769320386e-13,1.9637701806573512e-13,0.0,1.2259941205737193e-13,1.981832695630804e-13,0.0915258336351444,1.275404871802308e-13,0.9077559931093495,1.5074234915743502e-13,1.2317316357849534e-13,1.754021360067483e-13,0.46100559362654103,,,0.101,54.50498613757282,539.6533280947805,539.6533002618794,2.7832901084689724e-05,16.729253170938193,0.5389944063734591,,,75.74108325987156,4.394605361323128e-05,32.56866580174477,1.1361121368189262,273.96843558537546,0.0,0.0,0.0,41.76922768934635
46,1,47,0.1016,4.5225746079855524e-05,871.9571542574164,,,,0,1.2177063547030308e-13,1,1599.2445768037674,1599.2445768037671,1.7149002041155215e-13,255.8791322886028,53.09491994988508,0.333407412620555,,,249.2008820826375,1599.2445315780212,1535.2745564471738,63.96977318529899,1599.2443296324725,0.00020194554860312807,0.7151439138016784,0.08895733339851278,0.08870682435454837,0.1572004190691541,92.87221895302783,0.96,615.4048145392001,590.788621957632,24.616192581568058,0.6080902431917177,0.6080866313272748,3.611752074125508e-06,0.16534847034780736,78.36213915964217,0.96,493.66787681316026,473.92116174063386,19.74671507252642,0.6056852763144005,0.6056829560472246,2.320221151196818e-06,0.16568712424888257,77.96652396996748,0.96,490.17163828011235,470.56477274890784,19.606865531204512,,,,479.32291430367235,1535.2745564471738,1420.1273721100665,115.14714242892612,1535.2745145389924,4.1908181427337556e-05,1.0,0.43194393159048966,3.914547072541113e-14,0.3829694346020866,212.54626750789103,0.9249993544264064,599.9954259099607,554.9953816255104,45.00004428445027,0.9999999999997135,0.4319439315904295,9.276014219399253e-14,0.3829647280407377,212.54005523066897,0.924998183980201,599.9860221161672,554.9859808709592,45.00004124520792,0.27157578493236695,0.27157578493236695,1.2267304446746186e-13,0.17505301879655422,27.206228602335575,0.9249997711176761,168.01850382037324,155.41707757737962,12.60142624299361,0.27037814352376643,0.27037814352376643,1.226731694776138e-13,0.17469494946537706,27.03036296277673,0.9249997701124615,167.27456269249143,154.72893203621712,12.545630656274323,0.5680509922596443,,,0.101,143.43286458311673,1420.1273721100665,1420.127337556121,3.4553945639767554e-05,44.02394853541206,0.4319490077403558,,,179.11703730209842,0.0004932879897894738,77.02032603990232,2.541953928455847,871.9571542574165,0.0,0.0,0.0,88.5908468725535
47,1,48,0.1016,4.5225679159888926e-05,871.9654096471545,,,,0,1.217711875897151e-13,1,1599.2584870180542,1599.258487018054,1.7147407358719019e-13,255.88135792288867,53.095381768999395,0.3334074126205595,,,249.20251744055616,1599.258441792375,1535.2879102542342,63.970329593926394,1599.2582398481604,0.00020194421431487188,0.745764162636869,0.08964777499370193,0.05902752615851136,0.1572002684157985,92.87273085026781,0.96,615.4087963332411,590.7924444799115,24.61635185332962,0.6979858578238356,0.15123673486865205,0.061341120236534166,0.16534799365668382,78.36270123496845,0.96,493.6728410235402,473.9259273825986,19.7469136409416,0.6962709879591118,0.15206991402495165,0.06148420238024036,0.16568663926147398,77.96708535531988,0.96,490.17660249137924,470.56953839172405,19.607064099655176,,,,479.3282495893418,1535.2879102542342,1420.1400923689764,115.14777470614969,1535.2878670751259,4.31791081816594e-05,1.0,2.380250429655658e-13,7.764556766609265e-14,0.3829705993131862,212.5478034070345,0.9249996316993523,599.9977569850862,554.9977042316423,45.000052753443946,0.9999999999997271,2.1695119218550286e-13,9.93211002122097e-14,0.38296613959614795,212.54191787567188,0.9249985308610995,599.9888437580457,554.988799009242,45.00004474880363,0.27231507022486856,0.067522377636134,0.06678309234363239,0.17505498970198644,27.207198330733657,0.9249997552965016,168.02260373084303,155.42086733531087,12.601736395532173,0.27110620075832614,0.06783569596339747,0.06710763872883778,0.17469692035938095,27.031329975901762,0.9249997542227864,167.27866260115113,154.73272179278118,12.545940808369942,0.5680560684092723,,,0.101,143.43414932926663,1420.1400923689764,1420.1400556834155,3.668556101839725e-05,44.02434286343827,0.43194393159072764,,,179.11822939042463,0.0004932879897837808,77.02083863788259,2.543421270982922,871.9654096471544,0.0,0.0,0.0,88.5916856201509
48,1,49,0.1016,4.021027641428998e-05,1351.2634803591623,,,,0,1.2177286376685276e-13,1,2374.117778191406,2374.117778191406,1.714793265606715e-13,379.85884451062503,78.82071023595469,0.3334074129550683,,,359.97631374508086,2374.1177379811297,2279.1529039449033,94.96470433103778,2374.117608275941,0.0001297051885647996,0.8358135014243236,0.12863564001520916,0.038586301227754506,0.15796930892044614,120.0981474946934,0.96,791.940142225169,760.2625365361623,31.67760568900677,0.8338650365459827,0.17258492065745593,0.03670574193530889,0.15794296812762754,119.99206729576893,0.96,791.3725963755793,759.717692520556,31.654903855023232,0.8333814487443548,0.1738911165203917,0.036780655735148736,0.15791677298225415,119.8860989546185,0.96,790.8048696751928,759.172674888185,31.632194787007776,,,,778.3568984961533,2279.1529039449033,2108.2162658807024,170.936602025284,2279.152867905986,3.603891704695171e-05,1.0,2.9671584305631277e-13,8.355173944235017e-14,0.3829749353061689,212.5534375679833,0.9249999442038913,600.0066655813962,555.0061321847544,45.000533396641806,0.9999999999997351,2.420998792748317e-13,1.0536175088641991e-13,0.38297235667035334,212.5501071156903,0.924999932130796,600.0013119538281,555.0011728356795,45.00013911814852,0.8628625643994589,0.613829147172509,0.023281652997918678,0.354024401825275,176.78857669824913,0.9249999418976925,539.8576952308099,499.3683367215214,40.48935850928854,0.8620056789110337,0.6143200042411653,0.023420526088457714,0.3537498122150098,176.46477711423063,0.9249999418385806,539.2871951399524,498.84062413874716,40.44657100120516,0.9999999999993846,,,0.101,212.92984285395096,2108.2162658807024,2108.2162658799334,7.69198370542883e-10,65.35470424230178,5.642934830686184e-13,,,265.90138260628464,0.00042526397676054977,114.3375945207024,3.724868243310228,1351.263480359162,0.0,-0.0,0.0,137.28836960449087
49,1,50,0.1016,4.021027597424317e-05,1351.2646630789911,,,,0,1.2177293643929147e-13,1,2374.1193680425413,2374.1193680425413,1.714801103618028e-13,379.85909888680663,78.82076301901238,0.3334074129550683,,,359.9766106997669,2374.1193278322653,2279.1544302019984,94.96476792508338,2374.1191981270813,0.00012970518398621134,0.8445982115949,0.059229313069642325,0.05044460289906592,0.15796933346957076,120.09824613886697,0.96,791.9406696244332,760.2630428394558,31.677626784977328,0.844174818900151,0.060899519544318215,0.05058973719014989,0.15794299265213033,119.99216628264361,0.96,791.373126334566,759.7182012811833,31.654925053382684,0.8437397631663448,0.06108182652053133,0.050723512098541326,0.15791679747951226,119.88619827825637,0.96,790.8054021680822,759.1731860813588,31.63221608672336,,,,778.3577750573919,2279.1544302019984,2108.217671788383,170.93672185385049,2279.1543936422336,3.655976492774687e-05,1.0,2.89402071382253e-13,8.149280011839193e-14,0.3829749801486166,212.5534951629627,0.9249999416484133,600.0067595664083,555.0062175875811,45.00054197882711,0.999999999999735,2.3534238080736623e-13,1.0486144030203958e-13,0.38297243059707486,212.55020231315495,0.9249999300474977,600.0014662144847,555.0013142767943,45.00015193769031,0.86667941530072,0.0501971758725528,0.046380324971291666,0.35402470835036914,176.78893810950865,0.9249999394751073,539.858332857273,499.36892521810984,40.489407639163154,0.8658104641353436,0.05048607162626104,0.04668128640195124,0.3537501198169317,176.4651394717656,0.9249999394147935,539.2878350040676,498.8412147058977,40.44662029816992,0.9999999999993392,,,0.101,212.9299848506267,2108.217671788383,2108.2176717875573,8.259897535785761e-10,65.35474782543989,6.131040300508898e-13,,,265.9015665498009,0.0002924712051985215,114.3376736164144,3.7324898794357986,1351.264663078991,0.0,-0.0,0.0,137.28848976882549
