,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
50,1,51,0.1016,4.0210276105732187e-05,1351.2647024243631,,,,0,1.2177294543900914e-13,1,2374.119457699697,2374.119457699697,1.714800651186201e-13,379.8591132319515,78.82076599562993,0.33340741295506837,,,359.976627444862,2374.119417489421,2279.1545162728657,94.96477151136952,2374.1192877842354,0.0001297051853543552,0.8444692654691766,0.05016588004678637,0.05029482617250981,0.15796933474417865,120.09825126053097,0.96,791.9406970072976,760.2630691270056,31.677627880291972,0.8440354439926641,0.050291410495872,0.050430785403358894,0.1579429940354751,119.992171866148,0.96,791.3731562276839,759.7182299785765,31.654926249107405,0.8436012775595696,0.05042778845146031,0.05056627405823545,0.1579167989692078,119.88620431818303,0.96,790.8054345492538,759.1732171672837,31.63221738197014,,,,778.3578037575742,2279.1545162728657,2108.21774948352,170.93673016981978,2279.15447965334,3.6619525885872456e-05,1.0,2.903955376962053e-13,8.206323306992708e-14,0.3829748698677777,212.55335272294093,0.9249999410838617,600.0065306225916,555.0060054758295,45.00052514676212,0.9999999999997351,2.359798645845446e-13,1.0516106748757783e-13,0.3829723692266494,212.55012287281443,0.9249999282363528,600.0013392883701,555.001195783458,45.00014350491213,0.8661828185704216,0.04239144939169646,0.04288804612199483,0.3540248141338366,176.78906287155309,0.9249999390677441,539.8585527683485,499.36912841592294,40.48942435242558,0.8653141813854367,0.04265932338285835,0.043155606132765215,0.35375022659134003,176.46526529026582,0.9249999390072386,539.2880569740294,498.84141980830947,40.446637165719956,0.9999999999993447,,,0.101,212.92999269783553,2108.21774948352,2108.217749482701,8.190494947530353e-10,65.35475023398911,6.071028573580599e-13,,,265.9015785118105,0.0002785240911555079,114.33767876007853,3.7314969999555934,1351.264702424363,0.0,-0.0,0.0,137.2884937663153
51,1,52,0.1016,4.0210276796322614e-05,1351.2647046206578,,,,0,1.2177294028023507e-13,1,2374.119480878156,2374.119480878156,1.714800526854682e-13,379.859116940505,78.82076676515477,0.33340741295506826,,,359.9766317730897,2374.119440667879,2279.1545385241793,94.96477243850764,2374.1193109626865,0.0001297051925399253,0.8444688400631842,0.05029341567582253,0.05029384108181491,0.15796933500396956,120.09825230442948,0.96,791.9407025884774,760.2630744849382,31.677628103539174,0.8440346147483009,0.05042837996229969,0.05042920920666291,0.1579429943932939,119.99217331038844,0.96,791.3731639598972,759.7182374015013,31.65492655839594,0.8436003583388171,0.05056365314108148,0.050564572361834,0.15791679942304981,119.8862061582718,0.96,790.8054444143122,759.1732266377396,31.632217776572524,,,,778.3578004551397,2279.1545385241793,2108.2177693484073,170.93673255567654,2279.154501904084,3.6620095119956174e-05,1.0,2.900868516454138e-13,8.184622860594492e-14,0.38297477341753955,212.55322818733757,0.9249999409391628,600.006330279436,555.0058200716021,45.00051020783393,0.9999999999997351,2.357066501742364e-13,1.0503761644254848e-13,0.3829723263663873,212.55006742315678,0.9249999272325429,600.0012505613213,555.0011131086569,45.00013745266441,0.8662809801708984,0.043661102808470076,0.04356294120799334,0.3540248886294559,176.78915075494746,0.924999939041857,539.8587075521916,499.36927157699296,40.48943597519869,0.8654124894977355,0.04393656668712501,0.04383825857482613,0.3537503019308271,176.46535408969794,0.9249999389813395,539.2882135111348,498.8415645911553,40.44664891997951,0.9999999999993442,,,0.101,212.92999470418917,2108.2177693484073,2108.2177693475874,8.197714524329182e-10,65.35475084980062,6.077484348408573e-13,,,265.901581825376,0.00027768823893985776,114.33768018491168,3.731693469668369,1351.2647046206575,0.0,-0.0,0.0,137.28849398945883
52,1,53,0.1016,4.0210276000270974e-05,1351.264705254404,,,,0,1.217729443603345e-13,1,2374.119496543019,2374.119496543019,1.7148006525045748e-13,379.8591194468831,78.82076728522824,0.3334074129550683,,,359.9766346981087,2374.119456332743,2279.1545535624564,94.96477306510255,2374.119326627559,0.0001297051842570377,0.8444689006851277,0.05029397940083905,0.05029391877889561,0.15796933516496764,120.0982529513565,0.96,791.9407060472587,760.2630778053683,31.677628241890414,0.8440346899304823,0.05042937857697747,0.05042930339479605,0.15794299463514938,119.99217428657411,0.96,791.3731691862268,759.7182424187777,31.654926767449126,0.8436004367631541,0.050564746903211465,0.05056466847887449,0.15791679974415374,119.88620746017806,0.96,790.8054513940738,759.1732333383108,31.63221805576302,,,,778.3577970504538,2279.1545535624564,2108.2177827722803,170.93673417137023,2279.1545169436513,3.661880557797905e-05,1.0,2.9020422236653166e-13,8.19464691986128e-14,0.38297469653997146,212.55312892482453,0.9249999408326348,600.0061705891451,555.005672294175,45.00049829497,0.9999999999997351,2.358243345474172e-13,1.0509774475836478e-13,0.3829722986083639,212.55003150677305,0.9249999265397458,600.0011931117976,555.0010595521727,45.00013355962492,0.866262950372357,0.043418863902175205,0.043436893700716524,0.35402494415802366,176.78921626370754,0.9249999390343255,539.858822923331,499.3693782912239,40.48944463210707,0.8653944021149351,0.04369243707381728,0.04371052445661776,0.35375035815109196,176.4654203551486,0.9249999389738048,539.2883303193772,498.84167263470897,40.44665768466824,0.9999999999993443,,,0.101,212.92999606000032,2108.2177827722803,2108.217782771461,8.195509373818452e-10,65.35475126594069,6.075595822922085e-13,,,265.9015840663741,0.000277445840805798,114.33768114854085,3.7316573524870273,1351.2647052544037,0.0,-0.0,0.0,137.28849405384744
53,1,54,0.1016,4.0210275814948195e-05,1351.2647056686853,,,,0,1.217729426472736e-13,1,2374.119508046467,2374.119508046467,1.7148005825279599e-13,379.8591212874348,78.8207676671427,0.33340741295506837,,,359.9766368460469,2374.1194678361917,2279.154564605769,94.96477352524047,2374.119338131009,0.0001297051823287616,0.8444689014627584,0.05029391780930502,0.05029391703167424,0.15796933527951468,120.09825341163238,0.96,791.9407085081133,760.2630801677888,31.677628340324574,0.8440346916310836,0.050429302988613395,0.050429301288012096,0.15794299481275023,119.99217500341241,0.96,791.3731730240545,759.7182461030923,31.65492692096215,0.8436004395159054,0.05056466892081655,0.05056466616806533,0.15791679998359917,119.88620843100209,0.96,790.8054565988416,759.1732383348879,31.632218263953746,,,,778.3577944787056,2279.154564605769,2108.2177926420086,170.9367353459301,2279.154527987939,3.6617829511833495e-05,1.0,2.901525110326828e-13,8.189840379375591e-14,0.38297463731353415,212.55305245275346,0.9249999407479899,600.0060475646553,555.0055584457418,45.00048911891351,0.9999999999997351,2.3577302061214566e-13,1.0506815027999388e-13,0.3829722803031051,212.55000781831572,0.9249999260562168,600.0011552347688,555.0010242258058,45.00013100896303,0.8662665055984315,0.043464109351778364,0.04346055412570387,0.35402498526805676,176.78926476254105,0.9249999390293854,539.8589083370241,499.36945729621794,40.489451040806216,0.8653979768964821,0.04373812153686877,0.04373454675532177,0.35375039979943584,176.46546944509538,0.9249999389688625,539.2884168514906,498.84175267424325,40.446664177247335,0.9999999999993443,,,0.101,212.9299970568429,2108.2177926420086,2108.217792641189,8.196390827046391e-10,65.35475157190227,6.076258718992847e-13,,,265.9015857000957,0.0002772870896990479,114.33768185104117,3.7316644824946485,1351.264705668685,0.0,-0.0,0.0,137.28849409593843
54,1,55,0.1016,4.021027605553256e-05,1351.264705956823,,,,0,1.2177294337551087e-13,1,2374.119516346182,2374.119516346182,1.7148006132081393e-13,379.8591226153892,78.82076794269325,0.3334074129550683,,,359.97663839578473,2374.119476135906,2279.1545725734923,94.96477385722892,2374.119346430721,0.0001297051848320337,0.8444689028548229,0.050293918152475824,0.05029391676041139,0.15796933536268604,120.09825374583366,0.96,791.940710294913,760.2630818831165,31.677628411796526,0.8440346937711152,0.05042930302345455,0.05042930088342294,0.15794299494086875,119.99217552052875,0.96,791.3731757926059,759.7182487609017,31.654927031704222,0.843600442400167,0.05056466851693309,0.05056466563267139,0.15791680015585846,119.88620912942234,0.96,790.8054603432025,759.1732419294743,31.63221841372816,,,,778.3577926077465,2279.1545725734923,2108.2177997698286,170.93673618652005,2279.1545359563493,3.661714356815953e-05,1.0,2.9017711227374473e-13,8.192203900459642e-14,0.3829745933700837,212.55299571358267,0.9249999406833316,600.005956286408,555.0054739745731,45.00048231183499,0.9999999999997351,2.3579829111726045e-13,1.0508247418282471e-13,0.3829722681389907,212.54999207550202,0.9249999257221401,600.0011300690117,555.001000747036,45.00012932197577,0.8662659566069774,0.043455540637688875,0.043456089629143005,0.3540250150162978,176.78929985751705,0.9249999390259418,539.8589701444523,499.36951446622606,40.48945567822619,0.865397424614957,0.043729453288093384,0.043730005569618494,0.3537504299315524,176.46550496114486,0.9249999389654173,539.2884794564768,498.8418105819937,40.446668874483095,0.9999999999993443,,,0.101,212.9299977767527,2108.2177997698286,2108.217799769009,8.195998535722636e-10,65.35475179286469,6.075982087205602e-13,,,265.90158687198834,0.00027717653872061344,114.33768235495498,3.7316633812216695,1351.2647059568228,0.0,-0.0,0.0,137.28849412521322
55,1,56,0.1016,4.021027603586595e-05,1351.264706150013,,,,0,1.2177294309787442e-13,1,2374.119522053472,2374.119522053472,1.7148006021113703e-13,379.85912352855553,78.82076813217526,0.33340741295506837,,,359.97663946150726,2374.119481843196,2279.154578052491,94.96477408552057,2374.119352138011,0.00012970518462740368,0.8444689038788924,0.0502939175770564,0.050293916552986866,0.15796933542411748,120.09825399267903,0.96,791.940711614666,760.2630831500794,31.67762846458663,0.844034695241072,0.05042930211226784,0.05042930064231097,0.15794299502893472,119.9921758759839,0.96,791.3731776956516,759.7182505878255,31.65492710782611,0.8436004443143227,0.05056466727139185,0.050564665357236166,0.15791680027015753,119.88620959284431,0.96,790.8054628276938,759.1732443145859,31.63221851310783,,,,778.357791313987,2279.154578052491,2108.2178046749027,170.9367367609064,2279.1545414358093,3.661668203491449e-05,1.0,2.901630571161039e-13,8.190813330488718e-14,0.3829745625797849,212.55295595746574,0.9249999406370234,600.0058923298832,555.0054147870061,45.00047754287704,0.9999999999997351,2.357844724316658e-13,1.0507387450906952e-13,0.3829722602662564,212.54998188593663,0.9249999255002316,600.0011137833088,555.0009855496168,45.000128233692166,0.8662661440916719,0.043457096716255895,0.04345690923156138,0.3540250355311809,176.789324059605,0.9249999390236292,539.8590127678654,499.36955389163205,40.48945887623322,0.8653976139636068,0.04373103034746269,0.043730840998812824,0.353750450674993,176.46552941097966,0.9249999389631037,539.2885225547518,498.8418504466478,40.44667210810398,0.9999999999993443,,,0.101,212.92999827216516,2108.2178046749027,2108.217804674083,8.196148038332518e-10,65.35475194492197,6.076089664582781e-13,,,265.90158767420485,0.000277102353266595,114.3376826999081,3.7316637580550136,1351.264706150013,0.0,-0.0,0.0,137.2884941448413
56,1,57,0.1016,4.0210276849806416e-05,1351.2647062656943,,,,0,1.2177294317511094e-13,1,2374.119525571436,2374.119525571436,1.7148006026145623e-13,379.8591240914298,78.82076824897167,0.33340741295506826,,,359.97664011850503,2374.119485361159,2279.154581429728,94.96477422623872,2374.119355655966,0.00012970519309642514,0.8444689046439805,0.050293917159576575,0.05029391639448852,0.1579693354701645,120.09825417770635,0.96,791.9407126039106,760.2630840997541,31.67762850415649,0.8440346961455907,0.050429301450496164,0.05042930054597748,0.1579429950831661,119.99217609487431,0.96,791.3731788675527,759.7182517128506,31.65492715470209,0.8436004453599368,0.050564666367080006,0.05056466532146583,0.15791680033257752,119.88620984592434,0.96,790.8054641845029,759.1732456171227,31.63221856738014,,,,778.3577905114552,2279.154581429728,2108.217807701254,170.93673711206822,2279.1545448133224,3.661640557690743e-05,1.0,2.9017576216970115e-13,8.192126980022959e-14,0.38297454326605423,212.5529310197294,0.9249999406075632,600.0058522122138,555.0053776604882,45.000474551725645,0.9999999999997351,2.357963846836796e-13,1.050822850811006e-13,0.38297225568981474,212.54997596246704,0.9249999253691055,600.0011043170681,555.0009767146688,45.00012760239926,0.8662661522674782,0.04345677937962011,0.04345677120381385,0.3540250482402136,176.78933905287715,0.9249999390222431,539.8590391731848,499.36957831580264,40.48946085738208,0.8653976220465811,0.04373070825195026,0.04373070016897597,0.35375046345660005,176.46554447638152,0.924999938961717,539.2885491108556,498.8418750102943,40.446674100561225,0.9999999999993443,,,0.101,212.92999857782667,2108.217807701254,2108.217807700434,8.196121403975311e-10,65.35475203873887,6.076075324977711e-13,,,265.90158816580913,0.00027705790705564906,114.33768291129793,3.7316637743137946,1351.2647062656938,0.0,-0.0,0.0,137.28849415659454
57,1,58,0.1016,4.021027600111043e-05,1351.264706312017,,,,0,1.2177294322344189e-13,1,2374.119527136488,2374.119527136488,1.7148006052324645e-13,379.8591243418381,78.8207683009314,0.3334074129550683,,,359.97664041094197,2374.119486926212,2279.154582932187,94.96477428884107,2374.1193572210277,0.00012970518426577406,0.8444689052124158,0.050293916848800684,0.05029391628036537,0.15796933550455666,120.09825431590178,0.96,791.9407133427693,760.2630848090586,31.677628533710763,0.844034696546161,0.050429300990601195,0.050429300590030854,0.1579429951072099,119.99217619192078,0.96,791.3731793871227,759.7182522116377,31.654927175484897,0.8436004455975202,0.05056466575867668,0.05056466552109327,0.15791680034668423,119.88620990311941,0.96,790.8054644911359,759.1732459114905,31.63221857964542,,,,778.357790146688,2279.154582932187,2108.2178090523057,170.93673726358813,2279.154546315894,3.661629317630763e-05,1.0,2.9015655733515775e-13,8.19003930757691e-14,0.3829745342754383,212.552919411114,0.9249999405938186,600.005833537294,555.0053603779417,45.000473159352424,0.9999999999997351,2.357793049843676e-13,1.0506904262372609e-13,0.38297225396161766,212.54997372554067,0.9249999253191376,600.0011007424852,555.0009733781991,45.00012736428605,0.8662662248807989,0.043456750211533876,0.04345667759821319,0.3540250539981487,176.78934584571294,0.924999939021688,539.8590511363158,499.3695893813984,40.48946175491736,0.8653976948855134,0.043730678473319184,0.04373060563438687,0.35375046913069624,176.46555116432046,0.9249999389611615,539.2885608997988,498.8418859147665,40.4466749850323,0.9999999999993443,,,0.101,212.9299987142829,2108.2178090523057,2108.2178090514863,8.196038223632511e-10,65.35475208062148,6.076010752758088e-13,,,265.9015883798182,0.0002770401040270996,114.33768300332181,3.7316639197660475,1351.264706312017,0.0,-0.0,0.0,137.28849416130092
58,1,59,0.1016,4.021027614602051e-05,1351.2647062895553,,,,0,1.217729429436646e-13,1,2374.119526837441,2374.119526837441,1.7148005979306612e-13,379.85912429399053,78.82076829100303,0.3334074129550683,,,359.97664035540123,2374.119486627165,2279.1545826450997,94.96477427687917,2374.119356921979,0.0001297051857735582,0.8444689056067872,0.050293916611393416,0.05029391621702203,0.15796933552869627,120.09825441290015,0.96,791.9407138613689,760.263085306914,31.677628554454767,0.8440346964716177,0.05042930069979563,0.050429300774338964,0.15794299510243576,119.99217617265093,0.96,791.3731792839551,759.7182521125968,31.654927171358224,0.843600445055085,0.05056466541391738,0.05056466595635267,0.15791680031381453,119.8862097698502,0.96,790.8054637766548,759.1732452255887,31.632218551066178,,,,778.3577901959122,2279.1545826450997,2108.217808806975,170.93673722177948,2279.1545460287543,3.6616345499808284e-05,1.0,2.9019588193834863e-13,8.194443051367245e-14,0.3829745349722283,212.55292031083326,0.9249999405951361,600.0058349845553,555.0053617174487,45.000473267106614,0.9999999999997351,2.358137064001947e-13,1.0509796678180446e-13,0.38297225507170424,212.54997516239055,0.9249999253511236,600.0011030386107,555.0009755213067,45.00012751730398,0.8662659544590438,0.04345707336095362,0.04345734378270872,0.35402505314843685,176.78934484329451,0.9249999390219577,539.8590493708285,499.36958774846835,40.48946162236013,0.8653974219240531,0.043731007791290064,0.04373128075275038,0.35375046804054333,176.46554987939388,0.9249999389614313,539.28855863476,498.8418838197513,40.44667481500876,0.9999999999993443,,,0.101,212.9299986895045,2108.217808806975,2108.2178088061555,8.196308874013714e-10,65.35475207301623,6.076211581087407e-13,,,265.9015883261001,0.00027704873700374824,114.33768298022305,3.731663376382832,1351.264706289555,0.0,-0.0,0.0,137.28849415901882
59,1,60,0.1016,4.021027609867079e-05,1351.264706189591,,,,0,1.2177294348071404e-13,1,2374.1195246126836,2374.1195246126836,1.714800621926886e-13,379.85912393802937,78.8207682171411,0.3334074129550683,,,359.97663994037754,2374.119484402407,2279.1545805093333,94.96477418788898,2374.119354697222,0.00012970518528088594,0.8444689058072814,0.05029391642641661,0.050293916225922435,0.1579693355416165,120.09825446481662,0.96,791.9407141389391,760.2630855733815,31.677628565557608,0.8440346953085222,0.05042930056478337,0.05042930172787893,0.15794299506789333,119.99217603322965,0.96,791.3731785375177,759.718251396017,31.65492714150071,0.8436004431153515,0.05056466531924715,0.050564667258980595,0.15791680023303475,119.88620944233125,0.96,790.8054620207652,759.1732435399346,31.63221848083066,,,,778.3577906633128,2279.1545805093333,2108.2178069183287,170.93673697442335,2279.154543892752,3.6616581417946255e-05,1.0,2.901043665886769e-13,8.183541135276456e-14,0.3829745451796068,212.55293349059443,0.9249999406113519,600.0058561866861,555.005381339148,45.0004748475381,0.9999999999997351,2.357334760445878e-13,1.0503184052521394e-13,0.3829722595000784,212.54998089421093,0.9249999254780109,600.001112198577,555.0009840704073,45.0001281281696,0.866267351726687,0.04345522272167363,0.043453825454030384,0.3540250455262186,176.78933585113947,0.9249999390231562,539.8590335341706,499.3695731002079,40.48946043396273,0.8653988246385574,0.0437291263658077,0.04372772365130337,0.3537504600213453,176.46554042736804,0.9249999389626304,539.2885419733185,498.8418684085656,40.44667356475291,0.9999999999993443,,,0.101,212.92999849875125,2108.2178069183287,2108.2178069175093,8.195644731414178e-10,65.35475201446819,6.075690454980168e-13,,,265.9015879899896,0.00027708714899091214,114.33768283569553,3.731666176364979,1351.2647061895907,0.0,-0.0,0.0,137.28849414886244
60,1,61,0.1016,4.021027689397331e-05,1351.264705989034,,,,0,1.2177294071516976e-13,1,2374.119520223745,2374.119520223745,1.7148005539398934e-13,379.8591232357992,78.82076807142833,0.33340741295506826,,,359.9766391213259,2374.119480013468,2279.1545762959436,94.96477401233105,2374.1193503082745,0.00012970519355597973,0.8444689069032945,0.05029391628354042,0.05029391518752728,0.15796933553956558,120.09825445657566,0.96,791.9407140948792,760.2630855310839,31.677628563795228,0.8440347115215638,0.0504292998144637,0.05042928360142201,0.15794299499990402,119.9921757588089,0.96,791.3731770683164,759.7182499855838,31.654927082732645,0.843600459147517,0.0505646647018987,0.05056464866973321,0.15791680010073883,119.88620890594132,0.96,790.805459145079,759.1732407792758,31.63221836580317,,,,778.3577915810105,2279.1545762959436,2108.2178031933067,170.93673648558914,2279.154539678896,3.661704756977374e-05,1.0,2.9036963952400887e-13,8.215130745945002e-14,0.38297456505142263,212.5529591490458,0.9249999406426912,600.0058974632575,555.0054195387779,45.00047792447966,0.9999999999997351,2.3596680659494495e-13,1.0524849040462449e-13,0.38297226845943994,212.5499924901579,0.9249999257303395,600.0011307321665,555.0010013653738,45.00012936679274,0.8662597289804704,0.043465053655825356,0.04347267640204192,0.35402503039535543,176.7893180008178,0.9249999390255592,539.8590020968181,499.3695440219561,40.489458074862064,0.8653911785849663,0.043739103239871735,0.04374674929346291,0.35375044433730246,176.46552194098905,0.9249999389650344,539.2885093866538,498.8418382671992,40.44667111945468,0.9999999999993442,,,0.101,212.929998122524,2108.2178031933067,2108.217803192487,8.197737627628223e-10,65.35475189899252,6.077444534290806e-13,,,265.9015873260646,0.0002771641732287853,114.33768255020777,3.7316509075651716,1351.2647059890337,0.0,-0.0,0.0,137.28849412848584
61,1,62,0.1016,4.021027675002357e-05,1351.2647055958314,,,,0,1.2177293919383668e-13,1,2374.119513121396,2374.119513121396,1.7148006905790464e-13,379.85912209942336,78.82076783563033,0.3334074129550683,,,359.9766377956623,2374.119472911119,2279.154569477689,94.96477372823728,2374.119343205927,0.00012970519205818726,0.8444688477032438,0.050293917579055214,0.05029397677910588,0.15796933551391792,120.0982543535178,0.96,791.9407135438829,760.2630850021276,31.677628541755357,0.8440352355150033,0.05042932537399413,0.05042880138055469,0.15794299488999602,119.99217531519457,0.96,791.3731746932824,759.7182477055511,31.65492698773138,0.8436009470141531,0.05056469160706003,0.050564203740424,0.1579167999086073,119.88620812694994,0.96,790.8054549687615,759.1732367700109,31.632218198750532,,,,778.3577929698445,2279.154569477689,2108.2177971811934,170.9367356787504,2279.154532859943,3.661774583411433e-05,1.0,2.895157702366308e-13,8.113338005559039e-14,0.3829745948042459,212.5529975658932,0.9249999406900861,600.0059592639273,555.0054767328309,45.00048253109634,0.9999999999997348,2.3516663896762947e-13,1.0470000767097932e-13,0.3829722844320745,212.55001316171183,0.9249999261668488,600.0011637778828,555.0010321945649,45.00013158331783,0.8662998284809491,0.04341267946792586,0.04337257996744719,0.3540250062839709,176.7892895559894,0.92499993903026,539.858952000382,499.3694976852934,40.48945431508857,0.8654313133792733,0.04368605275776479,0.043645917963457834,0.3537504195171999,176.46549268625006,0.9249999389697372,539.2884578177518,498.8417905685041,40.446667249247675,0.9999999999993447,,,0.101,212.92999751530056,2108.2177971811934,2108.2177971803744,8.190154618372508e-10,65.354751712617,6.071475795703612e-13,,,265.9015862358294,0.00027731502390989965,114.33768208140667,3.731731141859957,1351.2647055958314,0.0,-0.0,0.0,137.28849408853645
62,1,63,0.1016,4.021027592743634e-05,1351.2647035450914,,,,0,1.2177290680506566e-13,1,2374.1195002124477,2374.1195002124477,1.714800550538544e-13,379.85912003399164,78.82076740705327,0.33340741295506837,,,359.9766353856313,2374.1194600021718,2279.154557085109,94.96477321187973,2374.119330296988,0.000129705183499196,0.8444692974928351,0.0502938382828299,0.050293388493238646,0.15796933541647523,120.098253961971,0.96,791.9407114504867,760.2630829924672,31.677628458019544,0.8439581045301938,0.05042980919916009,0.05050694018396955,0.1579429946904556,119.99217450980277,0.96,791.373170381354,759.7182435660998,31.654926815254235,0.8435242642277363,0.05056512742494739,0.050641810211364206,0.1579167996094085,119.88620691385755,0.96,790.8054484651478,759.1732305265419,31.632217938605958,,,,778.3577936511464,2279.154557085109,2108.2177862369385,170.93673423186206,2279.1545204688005,3.661630858036816e-05,1.0,2.9306353342421035e-13,8.492228701540195e-14,0.38297463394650255,212.55304810854264,0.9249999407709996,600.0060405617866,555.0055519818945,45.00048857989205,0.999999999999734,2.380995602158859e-13,1.0763663419201419e-13,0.38297231198802184,212.5500488224558,0.9249999269047082,600.0012207931347,555.0010853763854,45.00013541674941,0.8660808982926951,0.04369098384407545,0.0439099140323295,0.35402497045120945,176.78924728464986,0.9249999390546138,539.8588775447769,499.3694288270107,40.489448717766074,0.8652125675071033,0.04396742173190465,0.04418616760407464,0.3537503828214231,176.4654494354981,0.9249999389941022,539.2883815691023,498.8417200516477,40.44666151745454,0.999999999999342,,,0.101,212.92999640993082,2108.2177862369385,2108.217786236116,8.225340445692092e-10,65.3547513733451,6.098956838580994e-13,,,265.90158427114903,0.0002780983826352192,114.33768123659408,3.7312934657995322,1351.2647035450912,0.0,-0.0,0.0,137.28849388018128
63,1,64,0.1016,4.0210276119405236e-05,1351.2646607923891,,,,0,1.2177285326542797e-13,1,2374.1194175070523,2374.1194175070523,1.71480030181287e-13,379.85910680112835,78.82076466123414,0.3334074129550683,,,359.9766199390402,2374.1193772967763,2279.154477687927,94.96476990366367,2374.1192475915905,0.00012970518549662032,0.8445991166723952,0.05029485515980998,0.05016503598024987,0.15796933425331186,120.09824928811683,0.96,791.9406864618287,760.2630590033555,31.677627458473165,0.8471224721404674,0.050333733603420965,0.047169365993147326,0.1579429934142136,119.9921693585909,0.96,791.3731428026566,759.7182170905503,31.654925712106312,0.8466958746485331,0.05046982367428657,0.04729821325348965,0.15791679822290797,119.88620129233242,0.96,790.8054183271054,759.1732015940212,31.63221673308419,,,,778.3577584508597,2279.154477687927,2108.217714616034,170.93672652068435,2279.154441136718,3.655120920072531e-05,1.0,2.7904025385906613e-13,7.112062866259389e-14,0.38297467333932583,212.5530990275203,0.9249999413060108,600.006122234833,555.0056278504677,45.00049438436533,0.9999999999997248,2.2504981880675268e-13,1.0230248899418682e-13,0.38297235266128343,212.5501015188033,0.9249999285111938,600.0013047833935,555.0011640312621,45.00014075213143,0.8671339283801375,0.04218971467703405,0.04113668458959156,0.3540249120645112,176.78917844144797,0.9249999394959364,539.8587560965533,499.3693167256632,40.48943937089002,0.8662624870739507,0.04245246375715519,0.041402544190307776,0.35375032342450785,176.46537946308814,0.9249999394356326,539.2882580219384,498.84160600864084,40.446652013297566,0.9999999999993524,,,0.101,212.92998917621944,2108.217714616034,2108.2177146152244,8.094637320636153e-10,65.35474915309706,5.993613278572819e-13,,,265.90157318664296,0.00029322626962550785,114.33767647025647,3.733396415453813,1351.264660792389,0.0,-0.0,0.0,137.28848953650672
64,1,65,0.1016,4.021027596694104e-05,1351.263363715072,,,,0,1.217736739891054e-13,1,2374.117705304754,2374.117705304754,1.7149163114740357e-13,379.85883284876064,78.82070781611785,0.3334074129550683,,,359.97630013136904,2374.117665094478,2279.1528339737224,94.9647014155719,2374.117535389294,0.0001297051839101474,0.8357064296437842,0.05044548761760276,0.05933817464621376,0.1579693078093651,120.09814303009816,0.96,791.9401183552768,760.2625136210656,31.67760473421113,0.8346818800113752,0.054673528979943216,0.06711412110903545,0.15794296700215665,119.99206275308373,0.96,791.3725720547944,759.7176691726027,31.65490288219182,0.8342185245423621,0.05481660169125639,0.06729395179742749,0.15791677184612296,119.88609434818719,0.96,790.8048449792227,759.1726511800538,31.632193799168945,,,,778.356798034421,2279.1528339737224,2108.2161992142005,170.93659869700915,2279.15279791121,3.606251228148375e-05,1.0,3.491183441643061e-13,1.2481519768653812e-13,0.3829745233122204,212.55290562782824,0.9249999437770522,600.0058097403343,555.0053402757139,45.00046946462035,0.9999999999997043,2.7122428141489846e-13,1.430619148785308e-13,0.3829722339574709,212.5499483593161,0.9249999292661119,600.0010579171226,555.0009361329306,45.00012178419195,0.8643448527465748,0.04971356250712255,0.052502638140685294,0.3540246521362119,176.78887200460093,0.9249999419473316,539.8582152725277,499.3688177868781,40.48939748564953,0.8634821567550187,0.05003118491501515,0.052811515233947066,0.3537500624294739,176.4650720426757,0.9249999418882453,539.2877149812256,498.8411050186782,40.446609962547306,0.999999999999297,,,0.101,212.9298361206343,2108.2161992142005,2108.216199213322,8.787510499902949e-10,65.35470217564021,6.553956824488556e-13,,,265.9013763862482,0.00042942864754229635,114.33759184608672,3.7278270095012975,1351.2633637150718,0.0,-0.0,0.0,137.28835775345132
65,1,66,0.15246,4.0210319677615504e-05,273.96830375011695,,,,0,1.2173817416751282e-13,1,609.4929402926609,609.4929402926608,1.7190161695858236e-13,97.51887044682574,20.235165617716344,0.33340741295506543,,,92.11779657244873,609.4929000823411,585.1130595619662,24.379710815081957,609.4927703770483,0.00012970529287465997,0.7428499579280374,0.03844353060750838,0.13130000232325517,0.15743307793291433,92.11386714769667,0.96,609.477666354237,585.0985597000675,24.379106654169515,2.2636462349477417e-05,1.131681665366736e-05,0.8346705603656794,0.2709969889859757,0.0023594633112599193,0.96,0.009069378563057052,0.008706603420534769,0.0003627751425222832,1.505680195780705e-05,7.527776969926031e-06,0.8342109955173741,0.2709979965068133,0.0015699614408089964,0.96,0.006034644248012324,0.005793258478091831,0.00024138576992049294,,,,127.18616935790938,585.1130595619662,541.2294764130412,43.88354630910409,585.113022722145,3.683982123293465e-05,0.47795389312719094,2.3433437626193115e-13,0.5220461068726521,0.23499594221344627,63.593833841201,0.9249998810410013,292.55866647369874,270.6167316856853,21.941934788013423,0.4779538931271382,2.011846230871185e-13,0.5220461068725845,0.23499386764203542,63.592335516708125,0.9249998810393485,292.5543562484459,270.6127447273556,21.941611521090294,0.0,8.716889811692883e-14,0.864344852746662,0.09151467357016425,1.3053859942691345e-13,0.9076835799278403,2.4538549153101006e-13,1.8326705985933165e-13,1.963794360740783e-13,0.0,8.716883887107387e-14,0.8634821567551059,0.09152583568540222,1.2750684427434787e-13,0.9077560064126494,1.5074301386235195e-13,1.2317219450851137e-13,1.754036689410628e-13,0.9999999999993113,,,0.101,54.664177117717166,541.2294764130412,541.2294764121802,8.608780467841404e-10,16.778113768804275,6.218253147837337e-13,,,68.263334175188,0.0001607020415235844,29.35323369533084,0.9559077862543292,273.9683037501169,0.0,0.0,0.0,41.769207589742834
66,1,67,0.15246,4.0210319976957524e-05,273.96350441877223,,,,0,1.2171261507488414e-13,1,609.4849009964431,609.484900996443,1.719030074008694e-13,97.51758415943091,20.23489871308191,0.33340741295506543,,,92.11624174416087,609.484860786123,585.1053418375939,24.379389243233124,609.484731080827,0.00012970529598313552,0.7110844139692749,0.05910631879070606,0.09087186274946855,0.15743324226169328,92.11335263509157,0.96,609.4736258775126,585.094680842412,24.37894503510055,1.6820791629111884e-05,1.0455255122219244e-05,1.6270925842584776e-05,0.27099774659827874,0.0017657921130823618,0.96,0.006787387746022227,0.006515892236181338,0.000271495509840889,1.0706313297404306e-05,6.5922538623769476e-06,1.0942742522779691e-05,0.2709985664896871,0.0011233169562206765,0.96,0.004317815568375219,0.004145102945640211,0.00017271262273500876,,,,127.18348801065535,585.1053418375939,541.2223414423611,43.88296079346465,585.1053022358252,3.9601768617917755e-05,0.4607132364674541,3.6418140205990083e-13,0.017240656659916122,0.23499312222935015,63.59179714945663,0.9249998921121633,292.55280399896816,270.6113121361564,21.941491862811755,0.4607132364674416,3.2393787416597366e-13,0.01724065665990128,0.23499297506179104,63.59169086119847,0.9249998921120537,292.5524982368568,270.61102930620433,21.941468930652515,0.0,1.2259947263253914e-13,1.9818445380891266e-13,0.09151467590888696,1.305154168490003e-13,0.9076835951028729,2.4538678183142077e-13,1.8326633191461964e-13,1.9638222832357986e-13,0.0,1.2259959506960604e-13,1.9818375366730352e-13,0.09152583723122634,1.274830828267967e-13,0.9077560164428815,1.5074434088967808e-13,1.2317203827004634e-13,1.7540591976179557e-13,0.9999999999992883,,,0.101,54.663456485678466,541.2223414423611,541.2223414414715,8.895610826835214e-10,16.777892584713193,6.406123089175016e-13,,,68.2624298496761,0.00031817827742743743,29.35284483536072,0.9214264729348958,273.96350441877223,0.0,0.0,0.0,41.768475883686015
67,1,68,0.15246,4.0213387146958815e-05,273.96829089860785,,,,0,1.2171569908221618e-13,1,609.4939637674626,609.4939637674624,1.7190286640439798e-13,97.51903420279402,20.23519959707976,0.33340741295486087,,,92.11734358181455,609.4939235540753,585.1140420641857,24.379751752674412,609.4937938168601,0.00012973721518635034,0.7114855318495769,0.08986486478220224,0.08946374690190034,0.15743285769831553,92.11455674463078,0.96,609.4830817308076,585.1037584615754,24.379323269232312,1.6054183157078285e-05,1.057940809388547e-05,1.1346016565919068e-05,0.27099784129226673,0.0016915890332398758,0.96,0.00650216216196536,0.006242075675486745,0.0002600864864786144,1.039265524660158e-05,6.877293060749021e-06,7.190951111551748e-06,0.2709986023095043,0.0010952481505433118,0.96,0.004209923890479309,0.0040415269348601365,0.00016839695561917273,,,,127.18651117509815,585.1140420641857,541.2303859643037,43.883619454984924,585.1140054192883,3.664489735265254e-05,0.4608156150966653,0.000297178464859332,0.00019479983564584799,0.2349962756973726,63.594074695120646,0.9249998819922045,292.55935903079626,270.6173725792015,21.94198645159474,0.4608156150966621,0.00029717846486165865,0.00019479983564352134,0.23499400743703566,63.592436479977245,0.9249998819904132,292.5546463884916,270.61301338510185,21.941633003389814,0.0,1.2259943216616041e-13,1.9818179254707804e-13,0.09151467565795728,1.3051829309812143e-13,0.9076835934746911,2.453864754551179e-13,1.8326624202627118e-13,1.9638189899219544e-13,0.0,1.2259943216620903e-13,1.9818179254714749e-13,0.09152583705643204,1.274860428887286e-13,0.9077560153087116,1.5074413151375147e-13,1.2317198593421021e-13,1.7540565209475848e-13,0.9997028215347765,,,0.101,54.664268982394674,541.2303859643037,541.2303581324434,2.7831860335410587e-05,16.778141964893415,0.0002971784652235134,,,68.26347589780435,0.00016715930035772754,29.35329463605587,0.9216312301933274,273.96829089860785,0.0,0.0,0.0,41.76920563040176
68,1,69,0.15246,4.667240141363545e-05,273.9683816182489,,,,0,1.2172026398728486e-13,1,615.3930719522915,615.3930719522914,1.7190361260944625e-13,98.46289151236665,20.431049988816078,0.3334074125240685,,,92.87183325764788,615.39302527989,590.7770792590312,24.615711635792955,615.3927908948241,0.000234385065880867,0.7142934401341451,0.09101177257433171,0.08820386428976348,0.15720120762206582,92.86954004415912,0.96,615.383976217539,590.7686171688374,24.615359048701553,1.3193121344118034e-05,8.387983844020597e-06,1.124904565698085e-05,0.27099822234125914,0.0013929953222376382,0.96,0.005354414436602085,0.005140237859138003,0.00021417657746408336,8.525750012064631e-06,5.418382810156866e-06,7.2852880446938155e-06,0.27099885119559597,0.0009002181665160167,0.96,0.0034602628485340113,0.0033218523345926506,0.00013841051394136058,,,,126.59155171369277,590.7770792590312,539.6523726209485,51.12466685711343,590.7770394780615,3.978096966410095e-05,0.5680509922586499,0.5389893302218769,0.4317539530598932,0.23458024819851256,63.296088446829856,0.9134622373663052,295.3893496966482,269.8270162680781,25.562333428570025,0.5680509922586431,0.538989330221876,0.4317539530598941,0.23457937431234824,63.295463266862654,0.9134617510720938,295.38768978141303,269.82535635287,25.562333428543035,0.0,1.225994321596505e-13,1.9818179253763334e-13,0.09151467553500825,1.3052035947569277e-13,0.9076835926769242,2.4538731386151156e-13,1.832669717773013e-13,1.9638257964299455e-13,0.0,1.2259943215981277e-13,1.9818179253786925e-13,0.0915258369568493,1.274880275979016e-13,0.9077560146625591,1.5074502066141708e-13,1.2317275084817887e-13,1.7540653372041281e-13,0.4607134913132638,,,0.101,54.50488963471581,539.6523726209485,539.6523447880475,2.7832901086664022e-05,16.729223551249405,0.5392865086867362,,,75.74049277917872,0.00010701219233703605,32.56841189504684,1.136101984517293,273.96838161824894,0.0,0.0,0.0,41.769219461518226
69,1,70,0.15246,4.666834021965151e-05,273.96843558537535,,,,0,1.217558869285557e-13,1,615.3946178044206,615.3946178044205,1.7190205463297788e-13,98.4631388487073,20.431101311106765,0.33340741252433936,,,92.87149324550523,615.3945711360802,590.7785633792646,24.615773474136073,615.3943368534005,0.00023428267970924905,0.7148934047576704,0.0896022037368568,0.08900223911333145,0.15720099418507766,92.8702650637023,0.96,615.3896159680879,590.7740313293643,24.61558463872357,7.2236165706248074e-06,4.232263357067998e-06,1.0201768130561223e-05,0.27099904569676037,0.0007478047298168347,0.96,0.0028744132962649086,0.0027594367644143123,0.00011497653185059626,4.640488361058735e-06,2.7161179462447927e-06,6.601379597250689e-06,0.27099938697210546,0.00048037707311522496,0.96,0.0018464720163611755,0.0017726131357067283,7.385888065444714e-05,,,,126.59191225624416,590.7785633792646,539.6533280947729,51.12519985933096,590.7785279541035,3.5425161047646634e-05,0.5680560684094746,5.076150914227654e-06,9.695774679875547e-14,0.23458009745728498,63.29598004505828,0.9134613286544377,295.3893274788194,269.8267275491432,25.562599929676235,0.568056068409422,5.076150906648404e-06,1.2010234083144293e-13,0.23458003059443303,63.29593221118562,0.913461291446932,295.3892004752838,269.82660054562945,25.56259992965435,0.0,1.225992742670359e-13,1.981839784066421e-13,0.09151467113201299,1.3055553010240693e-13,0.9076835641076554,2.453884744986374e-13,1.832719969224439e-13,1.963779426648863e-13,0.0,1.2259940656662896e-13,1.9818328982559527e-13,0.09152583419769782,1.275237598926444e-13,0.9077559967595328,1.5074416190715952e-13,1.2317481662940267e-13,1.754029213891294e-13,0.4610055936272089,,,0.101,54.50498613757207,539.6533280947729,539.6533002618718,2.7832901084689724e-05,16.72925317093796,0.5389944063727912,,,75.74108325986954,4.394605379644259e-05,32.568665801743904,1.1361121368188967,273.96843558537535,0.0,0.0,0.0,41.76922768934633
70,1,71,0.1016,4.5225745608658516e-05,871.9571542560636,,,,0,1.2177055829628412e-13,1,1599.24457680077,1599.2445768007697,1.7149002018001658e-13,255.87913228812317,53.09491994978556,0.3334074126205551,,,249.20088208229865,1599.244531575024,1535.2745564443053,63.96977318517949,1599.2443296294848,0.00020194553920806725,0.7151439138017368,0.0889573333985414,0.08870682435447501,0.1572004190691558,92.87221895302203,0.96,615.4048145391552,590.7886219575889,24.616192581566285,0.6080902431908107,0.608086631326341,3.611752100895802e-06,0.16534847034794606,78.36213915947867,0.96,493.6678768117162,473.92116173924757,19.74671507246865,0.6056852763132226,0.6056829560460297,2.32022116817397e-06,0.165687124249029,77.96652396979795,0.96,490.1716382786134,470.5647727474688,19.606865531144564,,,,479.322914302927,1535.2745564443053,1420.1273721074067,115.1471424287174,1535.2745145361243,4.190818111063492e-05,1.0,0.43194393159050437,3.9179334299936027e-14,0.3829694346020181,212.5462675078006,0.9249993544263898,599.9954259098236,554.9953816253736,45.00004428444994,0.9999999999997135,0.43194393159044425,9.274100621485658e-14,0.3829647280407582,212.54005523069608,0.9249981839802063,599.986022116208,554.9859808710003,45.00004124520774,0.2715757589309964,0.2715757589309964,1.2267306136108604e-13,0.17505301877647872,27.206228592461617,0.924999771117677,168.0185037786631,155.4170775387979,12.601426239865184,0.2703781382818735,0.2703781382818735,1.226731784910752e-13,0.17469494948411868,27.030362971968703,0.9249997701124625,167.2745627314295,154.72893207223498,12.545630659194526,0.5680509922585814,,,0.101,143.4328645828481,1420.1273721074067,1420.1273375534613,3.455394551573529e-05,44.02394853532961,0.4319490077414186,,,179.1170373017693,0.0004932879897894738,77.0203260397608,2.5419538972125832,871.9571542560636,0.0,0.0,0.0,88.59084687241607
71,1,72,0.1016,4.5225679259529925e-05,871.9654096474151,,,,0,1.21770550111205e-13,1,1599.2584870179503,1599.2584870179503,1.714740736883008e-13,255.88135792287207,53.09538176899595,0.3334074126205595,,,249.20251744055534,1599.258441792271,1535.2879102541326,63.97032959392223,1599.2582398480547,0.00020194421630156473,0.7457641626367421,0.08964777499381082,0.059027526158805535,0.15720026841577103,92.87273085036108,0.96,615.4087963339666,590.792444480608,24.61635185335865,0.6979858578235236,0.15123673486915537,0.06134112023644245,0.16534799365672112,78.36270123492449,0.96,493.67284102315193,473.92592738222584,19.746913640926117,0.6962709879591501,0.15206991402561876,0.061484202379691294,0.16568663926151725,77.96708535526977,0.96,490.1766024909361,470.56953839129864,19.607064099637466,,,,479.32824958960714,1535.2879102541326,1420.1400923689378,115.14777470608627,1535.2878670750242,4.3179108165062845e-05,1.0,2.3828692098074473e-13,7.768433110938797e-14,0.3829705993132883,212.5478034071692,0.9249996316993769,599.9977569852905,554.997704231846,45.00005275344451,0.9999999999997272,2.172128673806485e-13,9.937651159215582e-14,0.3829661395964188,212.54191787602946,0.9249985308611673,599.9888437585868,554.9887990097832,45.00004474880353,0.27231507004248373,0.06752239581527995,0.0667830847037926,0.17505498968237573,27.20719832108816,0.9249997552965026,168.02260369009863,155.42086729762244,12.601736392476175,0.27110620079971204,0.0678356996773505,0.06710763715951198,0.1746969203785842,27.031329985320312,0.9249997542227875,167.27866264104838,154.7327218296863,12.545940811362055,0.5680560684092573,,,0.101,143.4341493292627,1420.1400923689378,1420.1400556833769,3.668556088161124e-05,44.02434286343707,0.4319439315907427,,,179.11822939035696,0.0004932879897837808,77.02083863785349,2.543421270841923,871.9654096474151,0.0,0.0,0.0,88.59168562017737
72,1,73,0.1016,4.021027688360312e-05,1351.2634803596632,,,,0,1.2177286245804114e-13,1,2374.117778192044,2374.117778192044,1.71479326679381e-13,379.8588445107271,78.82071023597587,0.33340741295506826,,,359.97631374519824,2374.1177379817673,2279.152903945511,94.96470433106299,2374.117608276574,0.00012970519344798602,0.8358135014231812,0.12863564001456643,0.03858630122812724,0.1579693089203777,120.09814749441834,0.96,791.9401422236984,760.2625365347504,31.677605688947985,0.8338650365461353,0.17258492065788536,0.03670574193527365,0.15794296812763733,119.9920672958081,0.96,791.3725963757886,759.717692520757,31.654903855031552,0.8333814487458547,0.17389111652147435,0.0367806557347697,0.1579167729823413,119.88609895497183,0.96,790.804869677087,759.1726748900035,31.632194787083456,,,,778.3568984964993,2279.152903945511,2108.2162658812636,170.93660202532988,2279.1528679065937,3.603891732893374e-05,1.0,2.967783174764999e-13,8.35687620950549e-14,0.3829749353061651,212.5534375679784,0.9249999442038911,600.0066655813882,555.0061321847469,45.00053339664132,0.9999999999997351,2.4211493106852926e-13,1.0538391596421155e-13,0.38297235667037327,212.5501071157161,0.924999932130796,600.0013119538696,555.001172835718,45.000139118151615,0.862862564753881,0.613829148997986,0.02328165428658876,0.3540244018250119,176.7885766979387,0.9249999418976923,539.8576952302634,499.3683367210157,40.48935850924766,0.86200567898498,0.6143200045378695,0.02342052635260147,0.3537498122155489,176.4647771148661,0.9249999418385804,539.2871951410726,498.8406241397833,40.44657100128931,0.9999999999993843,,,0.101,212.92984285400763,2108.2162658812636,2108.216265880494,7.696953241644483e-10,65.35470424231917,5.646433678802931e-13,,,265.901382606357,0.0004252639577097985,114.3375945207335,3.7248682437385963,1351.2634803596632,0.0,-0.0,0.0,137.28836960454177
73,1,74,0.1016,4.021027603433602e-05,1351.2646630790127,,,,0,1.2177293672579184e-13,1,2374.119368042593,2374.119368042593,1.7148011036025565e-13,379.8590988868149,78.8207630190141,0.3334074129550683,,,359.97661069977573,2374.119327832317,2279.154430202047,94.96476792508537,2374.1191981271327,0.00012970518461147528,0.8445982115936427,0.05922931306995037,0.05044460289948889,0.1579693334694933,120.09824613855568,0.96,791.940669622769,760.2630428378582,31.677626784910803,0.844174818900182,0.060899519544223964,0.05058973719017733,0.15794299265213108,119.99216628264651,0.96,791.3731263345813,759.718201281198,31.654925053383266,0.8437397631676677,0.061081826519986206,0.050723512098173204,0.15791679747959053,119.88619827857353,0.96,790.8054021697822,759.1731860829909,31.632216086791303,,,,778.3577750574078,2279.154430202047,2108.217671788427,170.93672185385503,2279.1543936422822,3.655976498969824e-05,1.0,2.893565938276697e-13,8.146669753616739e-14,0.3829749801485484,212.55349516287464,0.924999941648413,600.0067595662667,555.0062175874501,45.00054197881662,0.999999999999735,2.353017124900125e-13,1.0484281477173382e-13,0.38297243059704295,212.5502023131136,0.9249999300474968,600.0014662144184,555.0013142767326,45.000151937685864,0.8666794152841862,0.05019717539130539,0.046380324861000174,0.35402470835002986,176.7889381091083,0.9249999394751071,539.858332856568,499.3689252174577,40.489407639110425,0.8658104641336583,0.0504860715273494,0.04668128637867112,0.3537501198173945,176.46513947231114,0.9249999394147933,539.2878350050293,498.8412147067871,40.44662029824212,0.9999999999993392,,,0.101,212.92998485063114,2108.217671788427,2108.2176717876014,8.259961411403723e-10,65.35474782544125,6.131188781200304e-13,,,265.9015665498076,0.00029247119795909057,114.33767361641728,3.7324898794175794,1351.2646630790127,0.0,-0.0,0.0,137.2884897688277
74,1,75,0.1016,4.0210275992324e-05,1351.2647024243565,,,,0,1.217729454298925e-13,1,2374.1194576996995,2374.1194576996995,1.7148006509472783e-13,379.85911323195194,78.82076599563003,0.3334074129550683,,,359.9766274448619,2374.1194174894235,2279.15451627287,94.9647715113697,2374.1192877842395,0.0001297051841743471,0.8444692654678934,0.05016588004716258,0.05029482617291198,0.1579693347441005,120.09825126021684,0.96,791.940697005618,760.2630691253931,31.67762788022477,0.8440354439926655,0.05029141049584371,0.05043078540336017,0.1579429940354751,119.99217186614796,0.96,791.3731562276836,759.7182299785762,31.654926249107426,0.843601277560859,0.05042778845102628,0.050566274057834995,0.15791679896928526,119.88620431849711,0.96,790.8054345509378,759.1732171689004,31.632217382037513,,,,778.3578037575649,2279.15451627287,2108.2177494835237,170.93673016982024,2279.154479653344,3.6619525810829606e-05,1.0,2.9041297858168773e-13,8.207876674910366e-14,0.38297486986770624,212.55335272284864,0.9249999410838617,600.006530622443,555.0060054756922,45.00052514675091,0.9999999999997351,2.3599876309042737e-13,1.0517072902864994e-13,0.38297236922662115,212.55012287277785,0.9249999282363524,600.0013392883116,555.0011957834035,45.00014350490805,0.866182818572565,0.04239144943300191,0.042888046144623264,0.3540248141334864,176.78906287114,0.9249999390677442,539.8585527676211,499.3691284152501,40.48942435237097,0.8653141813875315,0.042659323390802556,0.04315560613692936,0.3537502265917919,176.46526529079838,0.9249999390072388,539.2880569749682,498.84141980917786,40.44663716579032,0.9999999999993447,,,0.101,212.9299926978359,2108.2177494835237,2108.2177494827047,8.190089216102245e-10,65.35475023398922,6.070735217989985e-13,,,265.90157851181095,0.00027852409361736895,114.3376787600787,3.7314969999598313,1351.2647024243563,0.0,-0.0,0.0,137.28849376631462
