,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
100,1,101,0.1016,4.33913818669575e-05,1022.4768756861317,,,,0,1.2189152975680316e-13,1,1952.5594708340736,1952.5594708340734,1.7190028319548568e-13,312.4095153334518,64.82497443169125,0.33340741274290037,,,292.97741686824594,1952.5594274426917,1874.4568872621708,78.10237030259049,1952.5592575647615,0.00016987793018165205,0.7608693067825562,0.09504645683206907,0.06766722319034084,0.15571621401701835,102.71365986908381,0.96,687.105041516543,659.6208398558813,27.484201660661707,0.727239652048551,0.08666299180938225,0.08492590375496273,0.15659555046642942,95.2272588916544,0.96,633.4475088850363,608.1096085296349,25.33790035540142,0.7262633747819579,0.08683693426916292,0.08526420950264615,0.1566381354394832,95.03649810750774,0.96,632.0067071631821,606.7264388766548,25.280268286527363,,,,554.377846951814,1874.4568872621708,1733.8724611704813,140.58438704578063,1874.4568482162615,3.904590934944199e-05,0.7379758988656688,0.28554537555657067,0.26201820822171623,0.3197340908512224,138.59463584702775,0.9249999341522117,468.6145572425891,433.46843459216285,35.14612265042631,0.7379758988656687,0.2855453755565708,0.2620182082217162,0.31973399082592635,138.5945310264677,0.9249999341521834,468.61434942540393,433.4682423612669,35.14610706413703,0.7548695191034109,0.0928262648868248,0.06988140046284158,0.31973389861079526,138.59443439049272,0.9249999341514797,468.614157835196,433.46806514000735,35.14609269518861,0.7548689391432299,0.09282612734802115,0.0698816227329174,0.31973371854062393,138.59424568782583,0.9249999341514286,468.61378371307273,433.467719077044,35.146064636028676,0.7144505263814446,,,0.101,175.1211185782186,1733.8724611704813,1733.8724333375794,2.783290175323202e-05,53.750046296284914,0.2855494736185553,,,218.68686761856424,0.0004932878530413831,94.03535307598263,2.9856902559779783,1022.4768756861317,0.0,0.0,0.0,103.88365056971098
101,1,102,0.1016,4.339140199957888e-05,1022.477109630187,,,,0,1.218915280674197e-13,1,1952.5597986842797,1952.5597986842797,1.7190028306702257e-13,312.40956778948475,64.82498531631809,0.33340741274289903,,,292.9774645156393,1952.5597552928778,1874.4572019980533,78.10238341658572,1952.559585414639,0.0001698782387617673,0.7660322207630507,0.07920789793999557,0.07404498395950114,0.15571621299167376,102.71370220291674,0.96,687.1053292339311,659.6211160645738,27.4842131693573,0.7276083844012878,0.08573385151652119,0.08536511916378434,0.15659554987616084,95.22726157035676,0.96,633.4475290913522,608.109627927698,25.337901163654124,0.7265940144071662,0.08598827830252667,0.08565763867731843,0.1566381348436749,95.03650074236579,0.96,632.0067270893558,606.7264580057814,25.280269083574304,,,,554.3780041343999,1874.4572019980533,1733.8727494286597,140.58441041809417,1874.4571598467542,4.215129899668256e-05,0.7379755320673088,5.786883758953277e-06,6.1536821189667e-06,0.3197340224420635,138.59456415829453,0.9249999341521923,468.61441511255396,433.4683031218805,35.14611199067344,0.7379755320673088,5.7868837589640245e-06,6.1536821189559485e-06,0.31973398686507065,138.5945268757274,0.9249999341521823,468.6143411961469,433.4682347492041,35.146106446942746,0.7552843817581022,0.07922275461897066,0.07880789196427943,0.3197339534626183,138.59449187191453,0.9249999341514674,468.61427179789143,433.46817055548746,35.14610124240397,0.7552841477351112,0.0792230618681776,0.07880785327629626,0.31973388605088876,138.59442122846346,0.9249999341514483,468.6141317401617,433.4680410020877,35.146090738074015,0.7144488375596704,,,0.101,175.12114769229464,1733.8727494286597,1733.8727215957579,2.7832901754516978e-05,53.750055232288446,0.28555116244032963,,,218.6869072102828,0.0004932878530410925,94.0353701004216,2.9865195936278313,1022.477109630187,0.0,0.0,0.0,103.883674338427
102,1,103,0.1016,4.3110396572342055e-05,1022.5085862664029,,,,0,1.2189152874263161e-13,1,1952.6038268236834,1952.6038268236834,1.719002831006314e-13,312.41661229178936,64.82644705054629,0.33340741276164104,,,292.9836687589304,1952.603783713287,1874.4994733398323,78.10414472249306,1952.6036180623253,0.00016565096165364773,0.7661025796744076,0.07422505986020038,0.07415470094884337,0.15571612265409682,102.71743854372295,0.96,687.1307221928379,659.6454933051243,27.485228887713564,0.7276216779361554,0.08539134422780242,0.08537805069293487,0.15659527759997655,95.2284972935294,0.96,633.4568504727928,608.1185764538811,25.33827401891168,0.726606489991474,0.08568163730546302,0.08566916172115516,0.15663785623972834,95.03773292167803,0.96,632.0160453966946,606.7354035808268,25.28064181586782,,,,554.399327041382,1874.4994733398323,1733.911853249876,140.58758099823044,1874.4994342481061,3.9091726037017855e-05,0.7379925990391597,0.2620180175998193,0.2620009506279684,0.31973920110075527,138.59999113571334,0.9249999341536821,468.62517453356173,433.4782555863024,35.14691894725934,0.7379925990391597,0.2620180175998193,0.2620009506279684,0.3197391097958512,138.59989545181043,0.9249999341536562,468.6249848342666,433.47808011445477,35.146904719811864,0.7552218261061615,0.07699667406516672,0.07705922971710742,0.3197390253924296,138.5998070003762,0.9249999341529324,468.62480947403503,433.4779179059129,35.14689156812212,0.7552212934601273,0.07699664040433297,0.07705949467931691,0.3197388597878251,138.59963345348197,0.9249999341528854,468.624465406243,433.4775996432059,35.14686576303711,0.7379761955164217,,,0.101,175.12509717823747,1733.911853249876,1733.911825416982,2.7832893807737137e-05,53.751267450746155,0.26202380448357826,,,218.6918357557401,0.0004932878530019997,94.03748937496825,2.9864283176446085,1022.508586266403,0.0,0.0,0.0,103.88687236466653
103,1,104,0.1016,4.311040337149145e-05,1022.5090539604377,,,,0,1.2189152846116556e-13,1,1952.6044754268917,1952.6044754268914,1.7190028311409068e-13,312.41671606830266,64.8264685841728,0.3334074127616406,,,292.9837657949028,1952.604432316488,1874.5000959988088,78.10417066661712,1952.604266665426,0.00016565106204100417,0.7661052723328888,0.074150889037086,0.07414819637860477,0.15571611996593296,102.71754992425967,0.96,687.1314791376708,659.6462199721639,27.485259165506857,0.7276230052767217,0.08537972946191137,0.08537840212134502,0.15659527917870258,95.22849012789217,0.96,633.4567964209701,608.1185245641313,25.338271856838816,0.7266078537635354,0.08567090885635066,0.08566954508428924,0.15663785786279807,95.03772574275096,0.96,632.015991106785,606.7353514625136,25.28063964427146,,,,554.3996397746754,1874.5000959988088,1733.9124267624388,140.58762749925145,1874.5000542616906,4.173711820737403e-05,0.7379924290719928,6.340397432987934e-06,6.510364599924638e-06,0.3197391859192386,138.59997522608637,0.9249999341536778,468.62514299174006,433.47822641011743,35.14691658162267,0.7379924290719928,6.340397432988236e-06,6.510364599924333e-06,0.31973914910129075,138.59993664234167,0.9249999341536673,468.6250664970672,433.4781556525452,35.146910844522026,0.7552389186678817,0.07743437355909359,0.0774172809973733,0.3197391145561684,138.59990044039384,0.9249999341529566,468.6249947247465,433.4780892628201,35.146905461926366,0.7552386784803046,0.0774346286642195,0.07741724364404222,0.31973904492130767,138.59982746585354,0.9249999341529368,468.6248500481365,433.47795543695617,35.14689461118039,0.7379756420027477,,,0.101,175.12515510300634,1733.9124267624388,1733.9123989295451,2.7832893807860347e-05,53.751285229635606,0.26202435799725227,,,218.69191084628417,0.0004932878530014188,94.0375216639022,2.986462455292172,1022.5090539604378,0.0,0.0,0.0,103.88691988238047
104,1,105,0.1016,4.311019803199012e-05,1022.5461177189998,,,,0,1.2189152858536092e-13,1,1952.6561198112797,1952.6561198112795,1.7190028307529723e-13,312.42497916980477,64.82818317773447,0.3334074127616543,,,292.9911885963374,1952.6560767010815,1874.549674610929,78.10623644212204,1952.655911053051,0.0001656480303146263,0.7661253807950972,0.07415818467204652,0.07413807620983819,0.15571597949589064,102.72338623814989,0.96,687.1711411880498,659.6842955405277,27.486845647521978,0.7276258769085344,0.08537985914894898,0.08537698751713631,0.15659510418159034,95.2292844603232,0.96,633.4627881965794,608.1242766687162,25.33851152786316,0.7266107235772452,0.08567100665071677,0.085668136837007,0.15663767877541016,95.03851789786431,0.96,632.0219816684219,606.741102401685,25.280879266736903,,,,554.4246486213843,1874.549674610929,1733.9582892418316,140.59134607876092,1874.5496353205922,3.929033683481471e-05,0.7380123109282147,0.2620007890049338,0.26198090714871186,0.319745230574986,138.60630985548565,0.9249999341553926,468.6377016483237,433.4898431674339,35.147858480889774,0.7380123109282147,0.2620007890049338,0.26198090714871186,0.31974514619245664,138.60622142399902,0.9249999341553686,468.6375263312745,433.4896809991638,35.14784533211072,0.7552544984020284,0.07735031528423121,0.07733473555008456,0.3197450679826803,138.60613946144068,0.9249999341546458,468.63736383924737,433.4895306937106,35.147833145536794,0.7552540016749181,0.077350300427694,0.07733497723308053,0.31974491379979453,138.60597788045908,0.924999934154602,468.63704350174686,433.48923438152326,35.14780912022363,0.7379928705976332,,,0.101,175.129787213425,1733.9582892418316,1733.958261408938,2.7832893807782504e-05,53.75270696649678,0.26200712940236676,,,218.69769275431182,0.0004932878529553783,94.04000788435407,2.986533121933376,1022.5461177189999,0.0,0.0,0.0,103.89068556025038
105,1,106,0.1016,4.3110202776183444e-05,1022.5473425319813,,,,0,1.2189152850727359e-13,1,1952.6578237423057,1952.6578237423055,1.7190028305871913e-13,312.4252517987689,64.82823974824456,0.3334074127616539,,,292.99143680588367,1952.6577806321027,1874.5513103846422,78.10630459936006,1952.6576149840023,0.0001656481003594952,0.7661373899081024,0.07414869980992424,0.074136690696919,0.15571597408509166,102.72361168493266,0.96,687.1726731987831,659.6857662708318,27.486906927951296,0.7276270391636578,0.08537849847391976,0.08537733621879641,0.15659510166827528,95.22929586918407,0.96,633.4628742549648,608.1243592847663,25.33851497019859,0.726611885083707,0.08566964637681605,0.08566848487035428,0.1566376762087019,95.0385292517669,0.96,632.0220675302543,606.7411848290442,25.280882701210167,,,,554.4254726085534,1874.5513103846422,1733.9598002939733,140.59146859650548,1874.5512688904792,4.149416311890421e-05,0.7380126018716986,6.6680940322959754e-06,6.377150548374777e-06,0.3197453505779836,138.60643561667737,0.9249999341554267,468.6379509721062,433.4900737919323,35.14787718017388,0.7380126018716986,6.668094032295738e-06,6.377150548375012e-06,0.3197453125018468,138.60639571349864,0.9249999341554158,468.6378718633618,433.4900006163439,35.14787124701792,0.7552567955987552,0.07735575429065801,0.07735345709393114,0.31974527680087966,138.60635829942598,0.9249999341547049,468.63779768960444,433.48993200529003,35.14786568431439,0.755256549652068,0.07735598387800813,0.07735343590085822,0.31974520492907044,138.60628297895133,0.9249999341546845,468.6376483654066,433.4897938804073,35.147854484999286,0.7379925429010339,,,0.101,175.12993982969132,1733.9598002939733,1733.9597724610796,2.7832893807924575e-05,53.75275380911317,0.2620074570989661,,,218.6978856331254,0.0004932878529538568,94.04009082224391,2.98653854899422,1022.5473425319815,0.0,0.0,0.0,103.89081000124929
106,1,107,0.1016,4.310996459687169e-05,1022.5966012079336,,,,0,1.2189152859321575e-13,1,1952.7263004074116,1952.7263004074116,1.7190028313571728e-13,312.4362080651859,64.83051317352607,0.33340741276166985,,,293.00139362698803,1952.726257297447,1874.6170479867485,78.10904366611456,1952.726091652863,0.00016564458387279994,0.7661682112668168,0.0741524741219153,0.07412165276320097,0.15571576199900283,102.73248618778324,0.96,687.2329754664967,659.7436564478368,27.48931901865989,0.7276290457565079,0.0853784003212858,0.08537639372843568,0.15659498229852745,95.22983775285196,0.96,633.4669617324066,608.1282832631103,25.338678469296234,0.7266138889781166,0.08566954839707355,0.08566754450266387,0.1566375540404374,95.03906968635282,0.96,632.0261544539599,606.7451082758015,25.28104617815843,,,,554.4586327416149,1874.6170479867485,1734.020609420571,140.59639906636144,1874.617008486932,3.949981637343329e-05,0.7380387898601888,0.2619807703162425,0.2619545823277523,0.31975332766045,138.61479559362712,0.9249999341576896,468.65452452789185,433.5054043310032,35.14912019688862,0.7380387898601888,0.2619807703162425,0.2619545823277523,0.3197532493485312,138.61471352160126,0.9249999341576672,468.6543618234245,433.50525382937127,35.14910799405323,0.7552811034176394,0.07736325708111451,0.0773389492622304,0.31975317659819213,138.61463727817392,0.924999934156946,468.6542106741767,433.50511401598897,35.14909665818774,0.7552806385574294,0.07736325703790323,0.07733916813254173,0.319753032582948,138.61448634821255,0.9249999341569052,468.65391146143907,433.50483724420724,35.14907421723186,0.7380125615897252,,,0.101,175.13608155147767,1734.020609420571,1734.020581587677,2.783289380827798e-05,53.7546388920377,0.2619874384102748,,,218.70555317515095,0.0004932878528926534,94.0433878653149,2.9866393216954465,1022.5966012079336,0.0,0.0,0.0,103.89581468272605
107,1,108,0.1016,4.3109962601780515e-05,1022.5986971987405,,,,0,1.2189152843158108e-13,1,1952.7292168686374,1952.7292168686372,1.7190028314336865e-13,312.436674698982,64.83061000003876,0.33340741276166996,,,293.00181680831145,1952.7291737586747,1874.6198477895553,78.10916032456488,1952.7290081141202,0.0001656445544179657,0.7661867359045412,0.07413781781552359,0.07411929317779915,0.15571575322054843,102.73285511110606,0.96,687.2354821362663,659.7460628508157,27.489419285450666,0.7276299124501082,0.08537746316297244,0.08537659646937204,0.1565949763127355,95.22986492664786,0.96,633.4671667060245,608.1284800377836,25.338686668241003,0.7266147545485684,0.08566861298151389,0.08566774741106216,0.15663754791813442,95.03909677055752,0.96,632.0263592718293,606.7453049009561,25.28105437087321,,,,554.4600441435942,1874.6198477895553,1734.023197613681,140.5966089198628,1874.6198065335436,4.12560114835555e-05,0.738039595666606,6.509867511487658e-06,5.704061094311998e-06,0.31975359988452673,138.61508088858847,0.9249999341577667,468.6550901132347,433.50592749744436,35.14916261579036,0.738039595666606,6.509867511487801e-06,5.704061094311852e-06,0.3197535604305555,138.61503954021055,0.9249999341577555,468.65500814183775,433.50585167390227,35.14915646793548,0.7552862740057704,0.07733479744197973,0.07732962685384874,0.31975352346501523,138.61500079971395,0.9249999341570442,468.65493134074467,433.50578063256285,35.14915070818179,0.7552860216502222,0.07733500380382767,0.07732962071103497,0.31975344914869935,138.61492291508125,0.9249999341570231,468.6547769377267,433.50563780977154,35.14913912795515,0.7380127198162459,,,0.101,175.1363429589818,1734.023197613681,1734.0231697807874,2.7832893808405138e-05,53.75471912602411,0.261987280183754,,,218.70588144329574,0.0004932878528900489,94.04352902061717,2.9866514869892047,1022.5986971987405,0.0,0.0,0.0,103.89602763539203
108,1,109,0.1016,4.310965120119094e-05,1022.6758093000842,,,,0,1.2189152869182157e-13,1,1952.8362650699585,1952.8362650699582,1.7190028311105683e-13,312.45380241119335,64.83416400032263,0.3334074127616907,,,293.01748806228596,1952.836221960307,1874.7226140675361,78.11344225281407,1952.83605632035,0.0001656399570599937,0.7662447310666937,0.07414383970532815,0.07408584454317563,0.15571540108293647,102.7477612264382,0.96,687.3367515343019,659.8432814729298,27.493470061372072,0.7276309961429687,0.08537736135183151,0.08537627765897109,0.15659489193229384,95.2302480006457,0.96,633.4700562488962,608.1312539989403,25.338802249955908,0.7266158294122692,0.08566851056917203,0.08566743570547122,0.15663746155594332,95.03947883520205,0.96,632.0292485371521,606.748078595666,25.281169941486088,,,,554.5118839082268,1874.7226140675361,1734.1182578387982,140.6043165058883,1874.7225743446863,3.9722849870972625e-05,0.7380803040591445,0.26195446872195804,0.2619137603294196,0.3197660201025997,138.62809776847263,0.9249999341612897,468.6808949332262,433.52979695588857,35.15109797733767,0.7380803040591445,0.26195446872195804,0.2619137603294196,0.31976594801353503,138.6280222145703,0.9249999341612691,468.6807451576486,433.52965841347947,35.151086744169085,0.7553115928914705,0.07740971821250808,0.07738439932680793,0.31976588089445934,138.6279518695103,0.9249999341605505,468.6806057081741,433.52952942238795,35.151076285786154,0.7553111611569986,0.07740973527945752,0.07738459577268116,0.31976574749228304,138.6278120556735,0.9249999341605126,468.6803285456375,433.5292730470421,35.15105549859539,0.7380390214105305,,,0.101,175.14594404171862,1734.1182578387982,1734.1182300059043,2.783289380976539e-05,53.757665993002746,0.2619609785894695,,,218.71786942409744,0.0004932878527942046,94.0486838523619,2.9867833621667583,1022.6758093000842,0.0,0.0,0.0,103.90386222488856
109,1,110,0.1016,4.310964222732804e-05,1022.6792181814346,,,,0,1.2189152794825926e-13,1,1952.841006960013,1952.8410069600127,1.7190028305558838e-13,312.45456111360204,64.83432143107244,0.33340741276169134,,,293.0181760772837,1952.8409638503706,1874.7271662821238,78.11363192842194,1952.840798210546,0.0001656398245775032,0.7671598317086551,0.07413470100763815,0.07321960036567678,0.15571538705328808,102.7483595036917,0.96,687.3408156706556,659.8471830438293,27.493632626826273,0.7276296212051565,0.08537625957470746,0.08537763451251956,0.15659488203498895,95.23029293417619,0.96,633.4703951833909,608.1315793760552,25.33881580733571,0.7266145537630471,0.0856674039874173,0.08566867963663939,0.156637451428654,95.03952363941585,0.96,632.0295873564995,606.7484038622396,25.281183494259956,,,,554.514179605613,1874.7271662821238,1734.1224674325242,140.60465782431237,1874.7271252568364,4.102528740983322e-05,0.7380818588066429,5.8129120053569195e-06,4.258164506949595e-06,0.31976651591305305,138.62861740974918,0.9249999341614302,468.68192505197493,433.53074981572917,35.151175236245734,0.7380818588066429,5.812912005357269e-06,4.258164506949249e-06,0.31976647492185284,138.62857444829643,0.9249999341614187,468.6818398867599,433.53067103790545,35.151168848854475,0.7553813545952713,0.07708070864746552,0.07701094694366473,0.31976643655056786,138.6285342326528,0.9249999341607035,468.6817601650275,433.53059729497306,35.15116287005446,0.7553810959113266,0.07708088649050078,0.07701095173617273,0.3197663595345934,138.62845351491464,0.9249999341606816,468.6816001530741,433.53044928391637,35.15115086915769,0.7380397183660367,,,0.101,175.14636921068495,1734.1224674325242,1734.1224395996303,2.7832893809901276e-05,53.757796490408246,0.2619602816339634,,,218.7184017205579,0.0004932878527899668,94.0489127398399,2.9869261681198838,1022.6792181814346,0.0,0.0,0.0,103.90420856723375
110,1,111,0.1016,4.310915851243073e-05,1028.3196164848616,,,,0,1.218915286493006e-13,1,1960.6404794608882,1960.6404794608882,1.7190028324402228e-13,313.70247671374216,65.09326391810148,0.3334074127617236,,,294.1757614969561,1960.6404363517297,1882.2146598902832,78.4256108287619,1960.640270719045,0.00016563268456451012,0.77108743295068,0.07525624959086416,0.0713286483488392,0.1557030080066569,103.90538971870428,0.96,695.136094945296,667.3306511474841,27.80544379781189,0.7278079332861177,0.0853762432324796,0.08519793115151846,0.156594820810309,95.23057089891901,0.96,633.4724918723336,608.1335921974403,25.33889967489332,0.7267961290791762,0.08566757823809644,0.08548600292196724,0.15663738876427627,95.03980087933282,0.96,632.0316839014152,606.7504165453586,25.281267356056688,,,,558.2974732998919,1882.2146598902832,1741.0484000016604,141.16621993953254,1882.2146199411927,3.994909048898676e-05,0.741029881183265,0.2619136725245512,0.2589656501479293,0.32066751656089404,139.57448509573794,0.9249999344159595,470.5538857049445,435.26231341624856,35.29157228869593,0.741029881183265,0.2619136725245512,0.2589656501479293,0.3206674507405303,139.57441588376042,0.924999934415941,470.5537489535101,435.262186921172,35.291562032338085,0.7581868895110678,0.07859040893068504,0.07578487401488858,0.32066738914902254,139.57435111852146,0.9249999344152389,470.55362098836156,435.2620685530876,35.29155243527393,0.7581864833156158,0.07859046593285504,0.07578507852856586,0.3206672655986443,139.57422120187204,0.9249999344152041,470.5533642943766,435.261831111152,35.29153318322458,0.7380805145634434,,,0.101,175.84588840016772,1741.0484000016604,1741.048372168766,2.783289424066447e-05,53.97250040005147,0.2619194854365566,,,219.59194165943782,0.0004932878456704202,94.42453491355826,2.9984331351932134,1028.3196164848616,0.0,0.0,0.0,104.47727303486194
111,1,112,0.1016,4.310914043771479e-05,1028.3260753014783,,,,0,1.2189152411622547e-13,1,1960.6494089536768,1960.6494089536766,1.7190028420553495e-13,313.7039054325883,65.09356037726207,0.33340741276172486,,,294.17708050651487,1960.6493658445363,1882.2232322036336,78.42596800848474,1960.6492002121186,0.00016563241774215906,0.7719446938573704,0.07325909996496542,0.07240183905827507,0.15570301020075922,103.90657539277694,0.96,695.1440174122907,667.3382567157992,27.80576069649162,0.7322989248030389,0.08563880060160989,0.08114780908468867,0.15659480610678264,95.23063765563086,0.96,633.4729954172657,608.134075600575,25.338919816690613,0.731293235378984,0.08593423489424186,0.08143712859443406,0.15663737371586184,95.03986745810707,0.96,632.032187382562,606.7508998872595,25.281287495302514,,,,558.301812183457,1882.2232322036336,1741.0563299372357,141.1668629073245,1882.2231928445601,3.935907338773508e-05,0.741033462298817,4.339936482763064e-06,7.588209308182777e-07,0.32066859282955107,139.57561682509035,0.9249999344162624,470.55612181052686,435.2643818139081,35.29173999661878,0.741033462298817,4.339936482762626e-06,7.588209308187239e-07,0.3206684998966595,139.57551910314191,0.9249999344162362,470.5559287288495,435.2642032133569,35.29172551549262,0.7585600942472109,0.07550549035028832,0.07513228561414524,0.3206684134745608,139.57542822749332,0.9249999344155023,470.55574917452384,435.26403712527207,35.291712049251764,0.7585595361213877,0.07550551748988936,0.07513246468411745,0.32066824210570677,139.57524802773133,0.924999934415454,470.5553931306599,435.2637077846986,35.29168534596131,0.738081987538966,,,0.101,175.8466893236608,1741.0563299372357,1741.0563021043413,2.783289424093106e-05,53.9727462280543,0.261918012461034,,,219.59294121691747,0.0004932878456621422,94.42496472327451,2.9991865549662324,1028.3260753014783,0.0,0.0,0.0,104.4779292506302
112,1,113,0.1016,4.307418863463341e-05,1028.322159131558,,,,0,1.2189147348414328e-13,1,1960.6438554700758,1960.6438554700756,1.7190029704186587e-13,313.70301687521214,65.09337600160652,0.333407412764056,,,294.17636055082664,1960.643812395887,1882.2179013871194,78.42574589113009,1960.6436472782495,0.00016511763743623303,0.7719509769734562,0.07242242588754909,0.07241614277146326,0.15570301044784962,103.90670791228624,0.96,695.1449028761729,667.339106761126,27.805796115046938,0.7095521086819544,0.0904503489148082,0.11319716503589265,0.1565949001085173,95.23021088099246,0.96,633.4697762544764,608.1309852042974,25.338791050179104,0.708453073590824,0.09073791804961505,0.11357807983777518,0.15663746993681124,95.03944175754793,0.96,632.0289681476002,606.7478094216962,25.28115872590404,,,,558.2991140271256,1882.2179013871194,1741.0513986708904,141.16646307476978,1882.2178617456602,3.964145927086472e-05,0.7410312193502213,0.25896562011870167,0.25896786306729724,0.32066792032678865,139.57490966738172,0.9249999344160744,470.55472458765706,435.26308938275673,35.29163520490034,0.7410312193502213,0.25896562011870167,0.25896786306729724,0.3206678464209269,139.57483195316033,0.9249999344160537,470.55457103741753,435.2629473487855,35.29162368863206,0.7564508324692442,0.08213317626687158,0.08424243804483827,0.3206677772403226,139.57475920767504,0.9249999344154571,470.55442730477637,435.2628143958211,35.29161290895524,0.7564503362033081,0.08213343715111247,0.08424263706919201,0.320667638386578,139.57461319890848,0.9249999344154181,470.5541388158092,435.2625475435271,35.29159127228213,0.7410300399448155,,,0.101,175.84619126575996,1741.0513986708904,1741.0513708379967,2.7832893735599397e-05,53.9725933587976,0.2589699600551844,,,219.59231951444167,0.0004932878456671614,94.4246973912099,2.994963607372995,1028.322159131558,0.0,0.0,0.0,104.47753136776629
113,1,114,0.15246,4.307417966419475e-05,273.9683878588584,,,,0,1.2192986802214555e-13,1,695.1604322045587,695.1604322045586,1.7189182556205613e-13,111.22566915272938,23.079326349191348,0.33340741276405655,,,103.91079462167033,695.1603891303789,667.3538150527679,27.80640896053199,695.1602240133,0.0001651170789038886,0.7719497573670294,0.07241435008696917,0.07241556969339596,0.15570301019328134,103.90657137911018,0.96,695.1439905938967,667.3382309701408,27.805759623755865,2.45475868567626e-05,1.2272880601235793e-05,0.709539833975699,0.2709967416924577,0.00255324423856083,0.96,0.009814248682686474,0.009421678735379014,0.0003925699473074595,1.6056561752460246e-05,8.027891973739419e-06,0.7084450449210453,0.27099786884516897,0.0016699983216109163,0.96,0.006419170720509457,0.006162403891689078,0.0002567668288203786,,,,107.70998061439484,667.3538150527679,617.3020934416134,50.051684728589194,667.3537781702026,3.688256531034474e-05,0.2697881146411887,4.5882428737360804e-07,0.47124356353332,0.1744862513052744,26.928088164088763,0.9249997731889033,166.84096073054178,154.32785083436988,12.513109896171924,0.2697881146411887,4.5882428737359025e-07,0.47124356353332,0.17448548556269988,26.927713212179643,0.9249997731868629,166.83936978890705,154.32637921337817,12.51299057552888,0.2702262710235006,0.04167813001983263,0.5279026914655762,0.1744847817176515,26.927368570900782,0.9249997731836991,166.83790744880315,154.3250265485859,12.51288090021725,0.2702224570880955,0.04167770428432328,0.527905583399536,0.1744836423284639,26.926810667225638,0.9249997731806737,166.83554020195066,154.3228368452795,12.51270335667114,0.741033921057011,,,0.101,62.347511437602954,617.3020934416134,617.3020656087139,2.7832899450462665e-05,19.136364896690015,0.258966078942989,,,77.85820147876578,0.0001011851901685013,33.47902663586928,1.0800249573939735,273.9683878588584,0.0,0.0,0.0,41.76922041296156
114,1,115,0.15246,4.3074209009152916e-05,273.9682210949707,,,,0,1.2173466444941516e-13,1,695.1599196147698,695.1599196147697,1.7190144004042095e-13,111.22558713836317,23.079309331210357,0.3334074127640546,,,103.91068804243866,695.1598765405606,667.3533229661285,27.806388456922033,695.1597114230506,0.0001651175101087384,0.771949153630494,0.0724152212590457,0.07241582499558112,0.15570301012573334,103.9065351151541,0.96,695.1437482864511,667.337998354993,27.805749931458053,2.3641710452408214e-05,1.561414027887212e-05,1.652001668322658e-05,0.27099680398662684,0.002504430106436254,0.96,0.009626613017177259,0.009241548496490169,0.00038506452068709014,1.555642899105578e-05,1.0289456020569038e-05,1.078958878197361e-05,0.2709978962837669,0.001648497178140619,0.96,0.006336523582327179,0.0060830626390340915,0.00025346094329308736,,,,107.70987063742761,667.3533229661285,617.3016569764577,50.051627932612355,667.3532849090701,3.805705848009367e-05,0.26273960139464275,0.2589680965105579,0.2660166097571038,0.1744855613008321,26.927749628128453,0.9249998028618945,166.8395176440313,154.32652093030256,12.512996713728759,0.26273960139464275,0.2589680965105579,0.2660166097571038,0.17448540379472274,26.92767250424758,0.9249998028615181,166.83919040215392,154.32621823156762,12.512972170586282,0.26989997512506236,0.10034035722776503,0.10066665312620325,0.17448498090169778,26.927465432612074,0.9249998028522609,166.83831178295554,154.32540550743795,12.512906275517606,0.26989649213050454,0.10034343970447639,0.10066940466206738,0.17448399579480028,26.9269830724395,0.924999802849908,166.83626507992932,154.3235123071496,12.512752772779704,0.7410314446651548,,,0.101,62.34746735462224,617.3016569764577,617.3016291435583,2.7832899450495598e-05,19.13635136627019,0.25896855533484525,,,77.85812535370148,0.00019506048206613828,33.47899390209164,1.0652756700448525,273.96822109497066,0.0,0.0,0.0,41.76919498813924
115,1,116,0.15246,4.793262150614922e-05,273.96841092431214,,,,0,1.2169390144744626e-13,1,695.1476400965303,695.1476400965302,1.7190073991386638e-13,111.22362241544485,23.07890165120481,0.3334074124400165,,,103.9078044513896,695.1475921639087,667.3414292394273,27.80589288497619,695.1473221244036,0.00027003950517568906,0.7719519125831529,0.07241497357588332,0.07241221462322445,0.1557030092714876,103.90607519702448,0.96,695.1406752080072,667.3350481996869,27.805627008320336,1.017573345642024e-05,5.749974096313844e-06,1.92159510923019e-05,0.27099864580618,0.001061163669286731,0.96,0.004078909025118348,0.003915752664113614,0.00016315636100473364,6.4095336112995094e-06,3.60139639771987e-06,1.2748291777476272e-05,0.2709991474231289,0.0006680906958323841,0.96,0.0025680073711528517,0.002465287076306738,0.00010272029484611407,,,,108.08444335006396,667.3414292394273,613.6246180038906,53.716770327547685,667.3413883314383,4.0907988884722826e-05,0.36854611395084264,0.36854533640265635,0.26273882384645636,0.18748206277911827,33.788849350515214,0.9157324460366041,196.8090554404588,180.22443774043447,16.58461770002435,0.36854611395084264,0.36854533640265635,0.26273882384645636,0.18734918473464882,33.71942220566188,0.915628379070295,196.56630404883379,179.98168635585733,16.58461769297646,0.22202395002232414,0.11117765883522011,0.15905368393795835,0.16018714594601888,20.319342415441344,0.9249996981831455,137.1325002587859,126.8475213504771,10.284978908308812,0.22154038464881007,0.11090352341295909,0.15925963089465356,0.16004324664032682,20.256829378445534,0.9249996975705699,136.83352858335988,126.5709725571218,10.262556026238062,0.3724865670867859,,,0.101,61.97608641839296,613.6246180038906,613.6245901709896,2.7832901063263775e-05,19.022363158120612,0.6275134329132143,,,81.52277988603551,7.670446552610761e-05,35.05479535099526,1.1806565625728194,273.9684109243122,0.0,0.0,0.0,41.769223929520635
116,1,117,0.15246,4.959851300608914e-05,273.96841060821185,,,,0,1.217680650034732e-13,1,695.1573210384464,695.1573210384463,1.7190082532684552e-13,111.22517136615141,23.07922305847642,0.33340741232890764,,,103.90948732555789,695.1572714399333,667.3506608421845,27.806277535091052,695.1569383772755,0.00033306265770415754,0.7720115133229736,0.07242158972328712,0.07236198898346645,0.15570301133920195,103.90718430430415,0.96,695.1480860006485,667.3421625606225,27.80592344002597,1.336247218550187e-05,9.545816040218186e-06,6.359077311136675e-06,0.2709982189353422,0.0013956642335251608,0.96,0.00536467330166812,0.0051500863696013945,0.00021458693206672505,8.685638336549638e-06,6.2541454896845315e-06,3.9780407644346125e-06,0.2709988420854032,0.0009073570202099589,0.96,0.003487703325392239,0.0033481951923765496,0.00013950813301568947,,,,108.08325228553245,667.3506608421845,613.6197417981402,53.73087872037108,667.3506205185114,4.032367317185416e-05,0.3687156887003396,0.36871474498001927,0.36854517023052225,0.18748277468223373,33.78983772141259,0.9156989071491709,196.821273660273,180.22902519420842,16.592248466064568,0.3687156887003396,0.36871474498001927,0.36854517023052225,0.1873499835712761,33.720457032780295,0.9155948776366011,196.57869089307354,179.98644243398644,16.59224845908711,0.22196224105941967,0.12302748895288305,0.12308919791578753,0.1601834486599223,20.317735220382513,0.9249996987992785,137.1248184084256,126.84041572569943,10.284402682726174,0.2214787070743649,0.12283845025079775,0.12290012782524291,0.16003954493770337,20.255222310957063,0.9249996981875754,136.8258375567392,126.56385844424597,10.261979112493226,0.2627399186173245,,,0.101,61.975593921612166,613.6197417981402,613.6197139652236,2.783291661389539e-05,19.022211995742346,0.7372600813826756,,,81.5372740105651,7.707550923079443e-05,35.06102782454299,1.1808723255344638,273.9684106082119,0.0,0.0,0.0,41.76922388132798
117,1,118,0.15246,4.799043091974978e-05,273.9684024095932,,,,0,1.217879801330145e-13,1,695.9078530971359,695.9078530971358,1.7189954314616645e-13,111.34525649554176,23.104140722824912,0.3334074124361608,,,104.02622791634121,695.9078051067049,668.0712318931759,27.836301328882342,695.9075332220583,0.00027188464660471884,0.7691639657020466,0.07246515554649717,0.07531270316742408,0.1557033320826631,104.01374401910932,0.96,695.8595462965664,668.0251644447037,27.834381851862666,7.122894460315639e-05,6.489062725729774e-05,7.024154839643051e-06,0.2709904593711757,0.007476066143749929,0.96,0.028737428313196645,0.027587931180668778,0.0011494971325278678,4.770872611754579e-05,4.358170195364452e-05,4.558614172648075e-06,0.2709936092554965,0.005007831088136948,0.96,0.019249497178699476,0.018479517291551496,0.0007699798871479802,,,,107.98684345761149,668.0712318931759,613.4182643967721,54.65293102850776,668.0711954252798,3.646789608675096e-05,0.37896373339348655,0.26273477221848757,0.2524867275253407,0.1872541483129874,33.70745701188557,0.9134619485530793,197.0625420623067,180.00913365905782,17.053408403248856,0.37896373339348655,0.26273477221848757,0.2524867275253407,0.18725358513604307,33.707163543342006,0.9134614980649994,197.0615162258503,180.00810782262542,17.0534084032249,0.22205609337862503,0.11370670702325436,0.113612854704049,0.1601826043203903,20.31736786027122,0.9249997121493216,137.12305989477545,126.83879093170148,10.284268963073957,0.22157217408303206,0.1135629818868154,0.11346951487814824,0.1600386997346204,20.254855042112688,0.9249997115581936,136.82407724234733,126.56223198338728,10.261845258960044,0.36855048280149316,,,0.101,61.95524470407399,613.4182643967721,613.4182365638712,2.7832900919532583e-05,19.015966196299935,0.6314495171985068,,,82.4893446486182,8.633156641664198e-05,35.470418198905826,1.2015557342486303,273.96840240959324,0.0,0.0,0.0,41.76922263136658
118,1,119,0.1016,4.558454716407367e-05,742.5410896454631,,,,0,1.2189061200183676e-13,1,1522.503209325454,1522.5032093254538,1.719002964750078e-13,243.60051349207262,50.547106549605076,0.3334074125966244,,,240.87963854234138,1522.5031637409068,1461.6028362615473,60.90011817756453,1522.5029544391116,0.00020930179510307014,0.7532185050997754,0.06824811484219975,0.08419357544447098,0.15592988728477214,99.35774823710803,0.96,663.7448164420088,637.1950237843284,26.54979265768039,0.6489169057795673,0.6488812851240364,3.5608289072219614e-05,0.16056199941806584,85.08107153025392,0.96,551.9744179728704,529.8954412539555,22.07897671891482,0.4950538780837555,0.4950300219282527,2.3852570614736503e-05,0.19164158891033778,56.44081877497943,0.96,306.7837200242325,294.51237122326313,12.271348800969319,,,,365.1107317238306,1461.6028362615473,1351.982436546761,109.62035697563492,1461.6027935223958,4.27391513558398e-05,0.5754354249911785,0.19647219334308122,5.017453893192403e-07,0.2700561010301975,91.27791984486026,0.9249998991108512,365.40127273968477,337.99614041918505,27.4051323204997,0.5754354249911785,0.19647219334308122,5.017453893177988e-07,0.2700559368956364,91.27777918223427,0.9249998991107595,365.4009317261373,337.99582498165455,27.405106744482737,0.5899316482210557,0.42975075066797175,0.061875195825541095,0.2700557835491999,91.27764776504411,0.9249998991088021,365.40061312709537,337.99553027685766,27.405082850237726,0.5899306807637796,0.4301757398743431,0.06181723319359558,0.27005547685712855,91.27738493169196,0.9249998991086308,365.39997592947844,337.99494086906367,27.40503506041477,0.5407930344384313,,,0.101,136.55022609122284,1351.982436546761,1351.982403701819,3.284494184640199e-05,41.91145553294958,0.4592069655615688,,,170.52059632183997,0.0004932880680748813,73.32385641839119,2.3307331789671926,742.5410896454631,0.0,0.0,0.0,75.44217470797905
119,1,120,0.1016,4.495885513137501e-05,825.8064774046104,,,,0,1.2189049529274226e-13,1,1657.1195106453758,1657.1195106453758,1.7190029590771052e-13,265.1391217032601,55.01636775342648,0.33340741263835566,,,256.9067450675102,1657.1194656865207,1590.8344981975467,66.28477075823126,1657.1192689557781,0.0001967307425654909,0.7491978484468925,0.0752267683348333,0.0792474249877162,0.15593054089573738,99.35152717223785,0.96,663.7004755017615,637.152456481691,26.548019020070537,0.6768374633159538,0.13337787768521964,0.10545732014883302,0.1605590928844522,85.08610554088537,0.96,552.0170695172402,529.9363867365505,22.080682780689653,0.5954263480675414,0.2072359324513187,0.10686346246753282,0.1710203078256499,72.46911235438698,0.96,441.4017239367764,423.74565497930536,17.65606895747107,,,,420.2755442748428,1590.8344981975467,1471.521730437994,119.3127254714187,1590.8344559094126,4.2288134289509274e-05,0.6263136137001402,0.21491903259376988,0.16404084388480827,0.2856062582301903,105.06905494041592,0.9249999111931886,397.70899668773825,367.88078661688996,29.828210070848257,0.6263136137001402,0.21491903259376988,0.16404084388480827,0.2856061488627562,105.06895467615996,0.9249999111931392,397.7087694609004,367.88057643206554,29.82819302883488,0.6420241741932685,0.1545101506154364,0.10241762464322354,0.2856060466842675,105.06886100247868,0.9249999111916537,397.70855717060886,367.8803800629739,29.828177107634932,0.6420236335000917,0.15451804451275478,0.10242509177644266,0.28560584232780084,105.06867365578825,0.9249999111915614,397.7081325901651,367.8799873260645,29.82814526410062,0.5886087740631488,,,0.101,148.6236947742374,1471.521730437994,1471.5216988885306,3.15494632936757e-05,45.617173643577814,0.4113912259368511,,,185.59761502610286,0.0004932880198817594,79.80697446122423,2.5366750350936407,825.8064774046104,0.0,0.0,0.0,83.90193810430841
120,1,121,0.1016,4.49502697303038e-05,826.9797884695818,,,,0,1.2189151841974876e-13,1,1658.9926521118905,1658.9926521118905,1.719002832462459e-13,265.4388243379025,55.07855605011476,0.3334074126389283,,,257.1182322631215,1658.9926071616208,1592.632714171355,66.35969642380654,1658.9924105951613,0.00019656645922901955,0.7491365763353637,0.07908186872763256,0.07914314083916138,0.155930719841086,99.3498256241808,0.96,663.6883469615505,637.1408130830883,26.547533878462083,0.6723016360178227,0.09684552774978211,0.10138135504791328,0.16055397794479132,85.09496863178573,0.96,552.0921590323751,530.0084726710801,22.083686361295005,0.6156726216268661,0.12726034632897582,0.10701407276965112,0.17080204105114602,72.67343800715497,0.96,443.2119046012358,425.48342841718636,17.728476184049452,,,,421.06936981913026,1592.632714171355,1473.1850801911944,119.44759169549722,1592.6326718866915,4.22846634688829e-05,0.6270215723106763,0.19580685353894134,0.19509889492840518,0.285822634715617,105.26751139155334,0.9249999112773049,398.1585504824933,368.29662387060665,29.861926611886652,0.6270215723106763,0.19580685353894134,0.19509889492840518,0.28582252540517805,105.26741108863789,0.9249999112772557,398.15832337407136,368.2964137953169,29.861909578754496,0.6431822307066598,0.1068569357520547,0.1056988792386634,0.2858224232799858,105.26731737887978,0.9249999112757022,398.15811119453275,368.29621752864404,29.861893665888722,0.6431815278478885,0.1068557994940467,0.10569790514624985,0.28582221903013266,105.26712996005925,0.9249999112756103,398.1576868355942,368.29582499662683,29.861861838967343,0.5892741138672888,,,0.101,148.79169309931063,1473.1850801911944,1473.185048637472,3.155372241452462e-05,45.66873748592702,0.4107258861327112,,,185.80740690795955,0.000493288019154551,79.8971849704226,2.540406903175901,826.9797884695816,0.0,0.0,0.0,84.0211465085095
121,1,122,0.1016,4.4477447513612716e-05,893.5401343153669,,,,0,1.2189152184304022e-13,1,1763.2711738994542,1763.2711738994542,1.719002831719172e-13,282.1233878239127,58.54060297346189,0.3334074126704638,,,268.99799277508475,1763.2711294220067,1692.7401039239635,70.53083766349856,1763.2709415874624,0.00018783454434560584,0.7491357248957826,0.0791471473206031,0.07914799876018418,0.1559308170883864,99.34890122043771,0.96,663.6817577415043,637.134487431844,26.5472703096602,0.6725080562167112,0.100651608861587,0.10044518866269855,0.16052206004218608,85.15039706293511,0.96,552.5616245554016,530.4591595731856,22.102464982216073,0.6595787054288267,0.13491525391962225,0.09100917011766166,0.1609050073144197,84.49869449171197,0.96,547.0275592905563,525.146456918934,21.881102371622294,,,,466.397421245292,1692.7401039239635,1565.7844258120347,126.95563630194884,1692.7400621139834,4.180998022561977e-05,0.6664335929388574,0.17787919844607633,0.13846717781789528,0.2978683305834516,116.59946102511202,0.9249999222311469,423.18524339087264,391.44631722592624,31.73892616494643,0.6664335929388574,0.17787919844607633,0.13846717781789528,0.2978682654669441,116.59939825954895,0.9249999222311227,423.18510810180436,391.44619208353834,31.738916018266035,0.6825625081198102,0.1259923512654604,0.08661207385231001,0.2978682046308348,116.59933961982149,0.9249999222300628,423.18498170622144,391.44607516718537,31.738906539036066,0.6825621098605469,0.12599291633669119,0.08661233432403286,0.29786808295895006,116.59922234080955,0.9249999222300176,423.1847289150851,391.4458413353848,31.738887579700304,0.6263139480149824,,,0.101,158.1442270070155,1565.7844258120347,1565.7843962420732,2.9569961434688533e-05,48.53931720017307,0.37368605198501764,,,197.48658982283675,0.0004932879744499848,84.91923362381979,2.6979918038580717,893.5401343153668,0.0,0.0,0.0,90.78367764644128
122,1,123,0.1016,4.4468505896199113e-05,894.8414878710081,,,,0,1.2189152800869562e-13,1,1765.2643008350194,1765.2643008350192,1.7190028327432865e-13,282.44228813360314,58.60677478772264,0.33340741267106017,,,269.23248212367554,1765.2642563665133,1694.6535059436849,70.61056274765363,1765.2640686913385,0.00018767517494172297,0.7491324856906566,0.07914553235904591,0.07914877156417187,0.15593088507252018,99.34825510785639,0.96,663.6771521512267,637.1300660651775,26.547086086049056,0.6794475328775686,0.10143536936903065,0.09449589270817312,0.16048150637453287,85.22112718778041,0.96,553.1603578052892,531.0339434930777,22.126414312211605,0.6761292731969587,0.11081899928136346,0.09426843151323136,0.16080681648783487,84.66309982803871,0.96,548.4265587348225,526.4894963854294,21.93706234939297,,,,467.28552587014195,1694.6535059436849,1567.5543226655147,127.09914147257435,1694.6534641380892,4.180559572590685e-05,0.6671869007178465,0.1950988951028478,0.1943455873238588,0.2980985673009561,116.82148725614148,0.9249999223078954,423.66359384899096,391.8887913950004,31.774802453990603,0.6671869007178465,0.1950988951028478,0.1943455873238588,0.2980985021981192,116.82142444614279,0.9249999223078712,423.6634585883252,391.88866627888484,31.774792309440382,0.6841359699247687,0.09668988141143015,0.09511641960647178,0.298098441374802,116.82136576491658,0.9249999223067222,423.6633322193485,391.8885493871044,31.774782832244114,0.6841355647757302,0.09668995686071936,0.09511650194553596,0.2980983197285292,116.82124840294114,0.9249999223066772,423.66307948142446,391.88831560452525,31.774763876899257,0.6270219064510759,,,0.101,158.322986589217,1567.5543226655147,1567.554293092587,2.9572927855660327e-05,48.59418400263096,0.37297809354892414,,,197.70982006725762,0.0004932879734940976,85.01522262892077,2.7026453361361917,894.8414878710082,0.0,0.0,0.0,90.91589516769442
123,1,124,0.1016,4.397640359579834e-05,969.0476729138617,,,,0,1.2189152770436846e-13,1,1876.220244670228,1876.220244670228,1.7190028318104758e-13,300.1952391472365,62.29051212305158,0.3334074127038816,,,282.7615592945834,1876.2202006938244,1801.1712206229581,75.04880085928997,1876.2200214822483,0.00017921157626212664,0.7491299838201249,0.0791467369135706,0.07914923878410239,0.15593093471906447,99.34778333796727,0.96,663.6737892762083,637.1268377051599,26.546951571048353,0.7040177318774173,0.10885930961217137,0.08428911061232273,0.15753289900470233,91.80628907032317,0.96,607.0576477618291,582.775341851356,24.28230591047317,0.7026654194571801,0.11081971720150038,0.084283570941279,0.15759911575219065,91.6074868862929,0.96,605.4885844442108,581.2690410664424,24.219543377768446,,,,518.0112156579398,1801.1712206229581,1666.0832145883867,135.08796475317226,1801.1711793415589,4.1281399261841714e-05,0.7091229225678081,0.13846731291040285,0.09653129106044124,0.3109156625832728,129.50289577334024,0.924999929877965,450.2929830419757,416.52097773836715,33.7720053036085,0.7091229225678081,0.13846731291040285,0.09653129106044124,0.3109156087992267,129.5028412338604,0.9249999298779481,450.2928712977524,416.5208743749609,33.77199692279154,0.7256891318264214,0.11533156477211765,0.07377840287046485,0.3109155585506939,129.50279027952456,0.9249999298771377,450.29276689932976,416.52077780606237,33.77198909326739,0.7256888006467657,0.1153317176437895,0.0737784817727541,0.31091545805388143,129.50268837121467,0.9249999298771061,450.29255810250106,416.5205846689962,33.77197343350484,0.6664337919867492,,,0.101,168.27440467342706,1666.0832145883867,1666.0831861435913,2.844479532921909e-05,51.64857965223998,0.33356620801325065,,,210.13687931506058,0.00049328791132978,90.35885810547606,2.869623777608803,969.0476729138618,0.0,0.0,0.0,98.45524356804835
124,1,125,0.1016,4.396710380748299e-05,970.5009448133785,,,,0,1.21891528664121e-13,1,1878.3410510783326,1878.3410510783324,1.7190028304885196e-13,300.5345681725332,62.36092289580064,0.3334074127045018,,,283.0304524974124,1878.3410071112287,1803.2071949318338,75.13363312215975,1878.3408280539938,0.00017905723483496069,0.7491279340974849,0.0791476587463259,0.07914970846896588,0.15593097663130798,99.34738510624483,0.96,663.6709505793829,637.1241125562076,26.546838023175308,0.7111869268148409,0.09572525039538538,0.08855605545796189,0.1574888097264273,91.94093525889805,0.96,608.1181750476482,583.7934480457423,24.32472700190589,0.7101089265929538,0.09627439571194674,0.08883088857617315,0.15755412207848352,91.7421321322695,0.96,606.5517024269626,582.289634329884,24.26206809707854,,,,519.0053834565446,1803.2071949318338,1667.9664908070445,135.2406628470855,1803.20715365413,4.127770395055376e-05,0.7099244872882213,0.19434558736587199,0.1935440226454588,0.3111606482644963,129.75143781509036,0.9249999299458126,450.80197663402544,416.99179680590737,33.8101798281181,0.7099244872882213,0.19434558736587199,0.1935440226454588,0.3111605944764659,129.75138322092138,0.9249999299457956,450.8018648815242,416.9916934348439,33.810171446680265,0.7271526044515226,0.08804851527112369,0.08658504264602246,0.31116054422421985,129.75133221549808,0.9249999299449342,450.801760475403,416.9915968588008,33.810163616602246,0.7271522720107383,0.08804861214202857,0.08658514077805596,0.31116044371999657,129.75123020503472,0.9249999299449027,450.8015516631773,416.99140370749245,33.81014795568488,0.6671870997237251,,,0.101,168.4646155715115,1667.9664908070445,1667.966462358909,2.844813541138329e-05,51.70696121501838,0.3328129002762748,,,210.37440966218855,0.0004932879099268411,90.46099615474107,2.8741538510387037,970.5009448133785,0.0,0.0,0.0,98.60289599303925
