,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
125,1,126,0.1016,4.345552069368388e-05,989.0114282091641,,,,0,1.2189152837934534e-13,1,1905.1790623506206,1905.1790623506204,1.719002831327602e-13,304.8286499760993,63.2519448700406,0.33340741273862257,,,286.47333783956475,1905.1790188950997,1828.9716941086497,76.2071539211938,1905.1788480298437,0.00017086525613553094,0.7491260952847537,0.07914837719793343,0.07915021601066465,0.15593101174771642,99.3470514754491,0.96,663.6685723621514,637.1218294676653,26.546742894486094,0.717739939888372,0.09259105453735983,0.08603804146382867,0.15697993308511154,93.65509154853873,0.96,621.4640630327989,596.6055005114869,24.858562521311985,0.7167331283305073,0.09292717131807073,0.08630296958051721,0.1570299534918506,93.47119481557688,0.96,620.0462126348932,595.2443641294975,24.801848505395718,,,,531.6659328083019,1828.9716941086497,1691.798656172338,137.17299736010278,1828.971653532441,4.057620880776004e-05,0.7200679911385942,0.09653132565950602,0.08638782180913314,0.31426085138414867,132.91657622378116,0.9249999325607714,457.24310158588946,422.9498381308257,34.29326345506376,0.7200679911385942,0.09653132565950602,0.08638782180913314,0.31426079760118825,132.91652099387585,0.9249999325607553,457.2429898439216,422.9497347695056,34.293255074416,0.7370492536331349,0.0888017286637175,0.07890507948210525,0.3142607473536828,132.9164693945135,0.9249999325599937,457.24288544761754,422.9496382025831,34.29324724503439,0.737048922543482,0.08880182441132993,0.07890517387858624,0.3142606468589034,132.91636619613138,0.9249999325599638,457.24267665501253,422.94944506942386,34.293231585588636,0.7091230869746219,,,0.101,170.87166427340614,1691.798656172338,1691.7986283394414,2.7832896675821613e-05,52.44575834134248,0.290876913025378,,,213.38026314592292,0.0004932878912529863,91.75351315274686,2.914234158453805,989.0114282091643,0.0,0.0,0.0,100.48356110605107
126,1,127,0.1016,4.344585809633416e-05,989.0310129268133,,,,0,1.2189152861369284e-13,1,1905.2073333800688,1905.2073333800688,1.719002831248951e-13,304.833173340811,63.25288346821829,0.33340741273926705,,,286.4769724417826,1905.2072899342106,1828.9988344495143,76.20828476872985,1905.2071192182439,0.00017071596691931886,0.7491239048349565,0.07914883167077967,0.0791510221205768,0.15593105675556312,99.34662390880759,0.96,663.6655245266433,637.1189035455775,26.546620981065804,0.7191729937797593,0.08914639065079924,0.08771333675941193,0.1569793863316503,93.65712380301215,0.96,621.4797129816748,596.6205244624078,24.85918851926696,0.7181809878196702,0.08944162101490123,0.0879937615257382,0.15702939545081993,93.47322472996287,0.96,620.0618817099258,595.2594064415288,24.802475268397092,,,,531.6793473393573,1828.9988344495143,1691.8237609681394,137.17503288415236,1828.9987938522918,4.0597222361831975e-05,0.7200786763371677,0.19354402263356815,0.19353333743499468,0.31426411714464614,132.91992986519693,0.9249999325617452,457.2498866810535,422.9561143438401,34.29377233721342,0.7200786763371677,0.19354402263356815,0.19353333743499468,0.3142640633573269,132.9198746301403,0.9249999325617292,457.2497749300294,422.956010974143,34.2937639558864,0.7372302158248965,0.08352529604823807,0.0833443338564765,0.314264013105762,132.919823025978,0.9249999325609549,457.24967052529547,422.95591439941717,34.2937561258783,0.737229884254221,0.08352539170254446,0.08334442999180545,0.3142639126029076,132.91971981804207,0.9249999325609249,457.2494617159135,422.95572125073926,34.293740465174245,0.7099246517069258,,,0.101,170.8741998577821,1691.8237609681394,1691.823733135243,2.783289644475757e-05,52.44653659001232,0.2900753482930742,,,213.3834295288593,0.0004932878912323915,91.7548746974095,2.914617452753453,989.0310129268132,0.0,0.0,0.0,100.48555091336424
127,1,128,0.1016,4.332395448668885e-05,989.0394939686704,,,,0,1.2189152849219963e-13,1,1905.2196103385186,1905.2196103385184,1.7190028315848116e-13,304.83513765416296,63.25329106323881,0.3334074127473975,,,286.47852582094737,1905.2195670145638,1829.0106222388436,76.20877592661853,1905.2193981654623,0.00016884910158556588,0.7491212650119976,0.07914930509461027,0.07915194491756923,0.15593111157515252,99.34610319276632,0.96,663.6618126669078,637.1153401602315,26.54647250667633,0.7192198251939721,0.08782682707789329,0.08777999566368043,0.1569791072413249,93.65816135577371,0.96,621.48770279079,596.6281946791584,24.859508111631595,0.7182288538842247,0.08810981013362007,0.0880619440690656,0.1570291105472219,93.47426127240736,0.96,620.0698827077645,595.2670873994539,24.802795308310614,,,,531.6851737220082,1829.0106222388436,1691.8346647309259,137.17591697303635,1829.0105817039623,4.053488137085498e-05,0.7200833171890191,0.08638782182430482,0.08638318097245348,0.31426553555121806,132.9213864535561,0.9249999325621737,457.25283362819596,422.9588402699441,34.293993358251846,0.7200833171890191,0.08638782182430482,0.08638318097245348,0.31426548176844027,132.92133122287,0.9249999325621577,457.25272188660745,422.9587369089749,34.29398497763251,0.7372012222811365,0.0824400735786112,0.08246906712237115,0.3142654315210891,132.921279622761,0.924999932561386,457.2526174906274,422.9586403423476,34.293977148279815,0.7372008908288349,0.08244016960866232,0.08246916303404837,0.3142653310265547,132.92117642282108,0.924999932561356,457.25240869853127,422.9584472096591,34.2939614888722,0.720068155542127,,,0.101,170.87530113782353,1691.8346647309259,1691.8346368980315,2.7832894221911058e-05,52.446874606658696,0.279931844457873,,,213.38480459138515,0.0004932878912234725,91.75546597429562,2.9145687474880093,989.0394939686705,0.0,0.0,0.0,100.4864125872169
128,1,129,0.1016,4.33238258570431e-05,989.0445011270946,,,,0,1.2189152857401243e-13,1,1905.2268894873653,1905.226889487365,1.719002831413377e-13,304.83630231797844,63.25353273098053,0.3334074127474061,,,286.47942616588443,1905.2268461635392,1829.0176102237358,76.20906709265574,1905.2266773163915,0.0001688471477930129,0.7491182915156663,0.07914994945225805,0.07915292294858925,0.15593117276088264,99.34552208487796,0.96,663.657670279352,637.111363468178,26.546306811174105,0.7192227307483878,0.08778151704926167,0.08777861149484596,0.1569789079453327,93.65890234120273,0.96,621.493408779206,596.6336724280377,24.859736351168277,0.7182317643371277,0.08806349783067847,0.0880605873777756,0.15702890704374686,93.47500173980374,0.96,620.0755982578335,595.2725743275201,24.80302393031336,,,,531.6886276838994,1829.0176102237358,1691.8411286081118,137.17644107120117,1829.0175696793128,4.0544423041952194e-05,0.7200860683924988,0.1935333374219748,0.19353058621849503,0.31426637641060584,132.92224995151105,0.9249999325624243,457.2545806365789,422.9604562526951,34.2941243838838,0.7200860683924988,0.1935333374219748,0.19353058621849503,0.31426632262361354,132.92219471632316,0.9249999325624083,457.2544688862342,422.9603528836264,34.294116002607765,0.7372107962824117,0.08265415346983841,0.08264457946856317,0.31426627237237564,132.92214311206033,0.924999932561636,457.2543644821789,422.96025630952926,34.29410817264968,0.7372104647869608,0.08265424937172433,0.08264467541359839,0.3142661718702548,132.92203990400492,0.9249999325616062,457.25415567432094,422.960063162261,34.29409251205994,0.7200788407537204,,,0.101,170.87595398941932,1691.8411286081118,1691.8411007752177,2.783289422050653e-05,52.44707498685146,0.2799211592462796,,,213.38561986500022,0.0004932878912182067,91.7558165419501,2.91459339785437,989.0445011270945,0.0,0.0,0.0,100.4869213145128
129,1,130,0.1016,4.332376962979627e-05,989.0473993489575,,,,0,1.218915285233681e-13,1,1905.2311355789632,1905.231135578963,1.7190028314789527e-13,304.8369816926341,63.25367370122158,0.3334074127474098,,,286.47992878414965,1905.2310922551933,1829.0216864725437,76.20923693635608,1905.2309234088996,0.00016884629375194484,0.7491150168252341,0.07915071266595732,0.0791539873563896,0.15593124000723005,99.34488351193407,0.96,663.6531182171476,637.1069934884616,26.546124728685978,0.7192257335712922,0.08778087377381037,0.08777787095090607,0.1569787544570942,93.65947305701745,0.96,621.4978035622534,596.6378914197632,24.85991214249011,0.7182347669549557,0.0880628458851587,0.08805984326733064,0.15702875027133492,93.47557221519811,0.96,620.0800016294988,595.2768015643188,24.803200065179993,,,,531.6906424641754,1829.0216864725437,1691.844899136051,137.17674678969075,1829.0216459257417,4.0546801818364425e-05,0.7200876731825939,0.08638318098610495,0.0863815761960098,0.3142668668922963,132.92275363975915,0.9249999325625705,457.2555996840409,422.9613988715956,34.294200812445325,0.7200876731825939,0.08638318098610495,0.0863815761960098,0.3142668131094267,132.9226984087036,0.9249999325625544,457.25548794226177,422.96129551045004,34.29419243181172,0.7372110571984083,0.08260956598698578,0.08260930507098924,0.31426676286197014,132.9226468082291,0.9249999325617824,457.2553835460625,422.96119894361976,34.29418460244274,0.7372107257297748,0.08260966194014112,0.0826094009973272,0.31426666236715184,132.92254360748345,0.9249999325617524,457.2551747533767,422.96100581038576,34.29416894299096,0.7200834815919203,,,0.101,170.87633481274116,1691.844899136051,1691.8448713031569,2.7832894219956326e-05,52.447191873217584,0.27991651840807974,,,213.3860954295127,0.0004932878912151586,91.75602103469046,2.914597129293371,989.0473993489575,0.0,0.0,0.0,100.48721577385407
130,1,131,0.1016,4.332373728970867e-05,989.0487284540952,,,,0,1.2189152855697624e-13,1,1905.233127115509,1905.233127115509,1.7190028315254458e-13,304.8373003384815,63.2537398202349,0.333407412747412,,,286.48013427975286,1905.2330837917716,1829.0235983481302,76.20931659783881,1905.232914945969,0.0001688458025380905,0.7491114137004089,0.07915155940836695,0.07915516253319213,0.1559313138328082,99.3441825773283,0.96,663.6481215633625,637.1021967008279,26.54592486253452,0.719228197067783,0.08777984127181841,0.08777737777532763,0.1569786325698522,93.6599262982021,0.96,621.5012937116973,596.6412419632294,24.86005174846793,0.7182372334987828,0.08806181621459616,0.08805934967076909,0.15702862573783136,93.47602540422247,0.96,620.0834996709092,595.2801596840729,24.803339986836345,,,,531.6915874564166,1829.0235983481302,1691.8466676241023,137.17689018061765,1829.02355780472,4.0543410335810464e-05,0.7200884259215119,0.19353058620574498,0.19352983346682703,0.31426709695241245,132.9229898947211,0.924999932562639,457.2560776675864,422.96184100637424,34.29423666121215,0.7200884259215119,0.19353058620574498,0.19352983346682703,0.3142670431655048,132.9229346594712,0.924999932562623,457.2559659174176,422.96173763746833,34.29422827994926,0.7372120888052053,0.08261744640227892,0.08261641479548198,0.31426699291435817,132.92288305516286,0.9249999325618509,457.2558615135518,422.96164106354644,34.29422045000534,0.7372117573138632,0.08261754232644894,0.08261651074236041,0.3142668924124636,132.9227798470615,0.9249999325618209,457.255652706164,422.9614479167131,34.2942047894509,0.7200862328081501,,,0.101,170.87651343003435,1691.8466676241023,1691.8466397912082,2.783289421960127e-05,52.44724669634717,0.2799137671918499,,,213.38631847849848,0.0004932878912137607,91.75611694575434,2.9146006979620926,989.0487284540952,0.0,0.0,0.0,100.48735081093606
131,1,132,0.1016,4.33237186051376e-05,989.0486900754415,,,,0,1.2189152853484992e-13,1,1905.2331563888185,1905.2331563888183,1.7190028316050279e-13,304.837305022211,63.25374079210877,0.33340741274741326,,,286.4800793815507,1905.2331130650998,1829.0236264507973,76.20931776878331,1905.232944219581,0.00016884551873880572,0.7491074004068902,0.07915247945478202,0.07915649274830076,0.15593139589371954,99.34340359363914,0.96,663.6425684744058,637.0968657354296,26.545702738976306,0.7192301610332068,0.08777895056224695,0.08777698659682308,0.15697853522518743,93.66028829457395,0.96,621.504081222668,596.6439179737613,24.860163248906733,0.7182392007478898,0.08806092538587211,0.08805895813676498,0.15702852624273775,93.47638749333763,0.96,620.086294522507,595.2828427416068,24.80345178090028,,,,531.6916013498962,1829.0236264507973,1691.8466936247835,137.1768922887811,1829.0235859135646,4.05372328205083e-05,0.7200884369595517,0.08638157620857126,0.08638156517053136,0.3142671003285583,132.92299336177817,0.92499993256264,457.25608468202324,422.9618474947283,34.29423718729495,0.7200884369595517,0.08638157620857126,0.08638156517053136,0.31426704654539844,132.92293813037625,0.924999932562624,457.25597293964097,422.9617441330249,34.29422880661604,0.7372120456338644,0.08261521770626815,0.0826152608776089,0.3142669962976678,132.92288652957527,0.9249999325618519,457.2558685428725,422.9616475656681,34.29422097720444,0.7372117141627735,0.0826153136530473,0.08261535680413697,0.3142668958022917,132.92278332816664,0.924999932561822,457.2556597490278,422.96145443136214,34.29420531766568,0.7200878375856838,,,0.101,170.87651605610313,1691.8466936247835,1691.8466657918893,2.7832894219331907e-05,52.447247502368285,0.27991216241431627,,,213.38632175141024,0.0004932878912138011,91.7561183531064,2.9146006337157413,989.0486900754414,0.0,0.0,0.0,100.48734691166486
132,1,133,0.1016,4.332370961065433e-05,989.0473075394754,,,,0,1.218915285497581e-13,1,1905.231260057763,1905.231260057763,1.719002831497793e-13,304.83700160924207,63.253677833917735,0.33340741274741387,,,286.4797667338637,1905.2312167340533,1829.0218059731242,76.20924191554697,1905.2310478886711,0.00016884538212192185,0.7491028260287541,0.07915347505688165,0.07915804943501764,0.15593148914716848,99.34251854212752,0.96,663.6362591931843,637.0908088254569,26.54545036772739,0.7192317104476168,0.08777823622924143,0.08777668681483146,0.15697845829473758,93.66057438741441,0.96,621.5062842380868,596.6460328685633,24.860251369523535,0.7182407535380461,0.08806021062789872,0.08805865783774254,0.15702844757298257,93.47667380432178,0.96,620.0885044574001,595.2849642791041,24.80354017829605,,,,531.690701538977,1829.0218059731242,1691.8450096905278,137.17675575356762,1829.0217654440958,4.052902846291651e-05,0.7200877202692305,0.19352983345446753,0.19353055014478868,0.3142668812807412,132.9227684156368,0.9249999325625747,457.2556295781399,422.96142652363704,34.29420305450286,0.7200877202692305,0.19352983345446753,0.19353055014478868,0.31426682749363827,132.92271318023091,0.9249999325625587,457.25551782756537,422.9613231543558,34.29419467320955,0.7372113332217294,0.08261530594185669,0.08261601835399175,0.3142667772423026,132.92266157577015,0.9249999325617866,457.25541342330683,422.9612265800707,34.29418684323613,0.7372110017291359,0.08261540186793238,0.08261611430157006,0.31426667674000597,132.9225583673392,0.9249999325617567,457.25520461508364,422.9610334324646,34.29417118261905,0.7200885903369613,,,0.101,170.87634597874333,1691.8450096905278,1691.8449818576337,2.783289421910051e-05,52.447195300406364,0.2799114096630388,,,213.38610935474702,0.0004932878912152552,91.75602702254123,2.914597775489326,989.0473075394754,0.0,0.0,0.0,100.48720644601069
133,1,134,0.1016,4.3323708452526886e-05,989.0444341698378,,,,0,1.2189152853966707e-13,1,1905.2272320711688,1905.2272320711688,1.7190028313945593e-13,304.836357131387,63.2535441047628,0.3334074127474139,,,286.4791659103265,1905.2271887474603,1829.017939106012,76.20908079608388,1905.2270199020957,0.00016884536453067657,0.749097419445207,0.07915455643452374,0.07915996301807086,0.15593159878067114,99.34147827543866,0.96,663.6288433267989,637.083689593727,26.545153733071963,0.7192328978558467,0.08777766151134807,0.08777647410311824,0.1569783992589081,93.66079393940609,0.96,621.5079748600552,596.6476558656531,24.860318994402267,0.7182419444665632,0.08805963536768276,0.08805844443916554,0.15702838715520426,93.47689369548178,0.96,620.0902017152416,595.286593646632,24.803608068609655,,,,531.6887902540145,1829.017939106012,1691.8414328475792,137.17646573926663,1829.0178985868456,4.051916625630381e-05,0.7200861978590554,0.08638156518201663,0.0863830875921918,0.3142664159822065,132.92229058857004,0.9249999325624361,457.2546628523679,422.9605323022998,34.29413055006812,0.7200861978590554,0.08638156518201665,0.08638308759219179,0.31426636219845194,132.9222353566989,0.9249999325624201,457.25455110875015,422.96042893945355,34.29412216929661,0.7372097964724159,0.08261516311160207,0.08261669986091552,0.31426631195018,132.92218375547424,0.9249999325616479,457.25444671085705,422.9603323710564,34.29411433980065,0.7372094649978169,0.08261525905768835,0.08261679578900735,0.31426621145377304,132.9220805532713,0.924999932561618,457.2542379148706,422.9601392347693,34.29409868010125,0.7200886013635158,,,0.101,170.8759847176055,1691.8414328475792,1691.8414050146848,2.7832894218877128e-05,52.447084418274954,0.2799113986364842,,,213.38565821111962,0.000493287891218277,91.75583303078143,2.9145916571883435,989.0444341698378,0.0,0.0,0.0,100.48691451165551
134,1,135,0.1016,4.3323716861363095e-05,989.0396600526819,,,,0,1.2189152854656767e-13,1,1905.2204917968393,1905.2204917968393,1.7190028312752638e-13,304.8352786874943,63.25332032765506,0.33340741274741337,,,286.47819457826944,1905.2204484731224,1829.0114684425248,76.20881118510525,1905.2202796276301,0.00016884549225103744,0.7490906443449497,0.07915573434302935,0.07916250944328675,0.15593173464200838,99.34018951073575,0.96,663.6196558144713,637.0748695818926,26.544786232578836,0.7192337537095372,0.08777720263339082,0.0877763467797002,0.1569783566450968,93.66095242208534,0.96,621.5091952254094,596.648827416393,24.86036780901637,0.7182428040678489,0.08805917583790866,0.08805831623662294,0.15702834348272618,93.4770526454483,0.96,620.0914285877493,595.2877714442393,24.803657143510044,,,,531.6855919896166,1829.0114684425248,1691.8354474941048,137.1759804403234,1829.0114279344282,4.050809657841278e-05,0.7200836503893729,0.19353055013273712,0.19353309760241963,0.3142656373853258,132.9214910292122,0.924999932562204,457.2530452034516,422.9590359770552,34.29400922639645,0.7200836503893729,0.19353055013273712,0.1935330976024196,0.31426558359746487,132.92143579328504,0.924999932562188,457.2529334513021,422.9589326063171,34.294000844985014,0.7372072180365628,0.08261532793423237,0.08261790637008558,0.3142655333454018,132.9213841883176,0.9249999325614159,457.25282904553245,422.95883603063413,34.29399301489831,0.7372068865386862,0.08261542386091705,0.08261800232004782,0.31426543284158076,132.9212809788017,0.924999932561386,457.252620234142,422.9586428800984,34.293977354043626,0.7200878846852464,,,0.101,170.8753801969046,1691.8354474941048,1691.8354196612106,2.7832894218627463e-05,52.44689887231725,0.27991211531475374,,,213.38490329013646,0.0004932878912232979,91.75550841475868,2.9145814053539945,989.0396600526819,0.0,0.0,0.0,100.48642946135249
135,1,136,0.1016,4.3323735196433435e-05,989.0319746369057,,,,0,1.2189152854182158e-13,1,1905.2096052927336,1905.2096052927334,1.7190028313621862e-13,304.8335368468374,63.252958895718756,0.33340741274741215,,,286.476651188006,1905.2095619689983,1829.0010173982982,76.20837572492923,1905.2093931232275,0.00016884577074025768,0.7490811946112403,0.07915699352857791,0.07916644326228722,0.15593191856548547,99.33844548077502,0.96,663.6072224837707,637.0629335844197,26.544288899350835,0.7192342931073087,0.08777684480400781,0.08777630540623635,0.15697832975323966,93.66105243564031,0.96,621.5099653592432,596.6495667448734,24.860398614369768,0.7182433475575755,0.08805881724119845,0.08805827375147195,0.1570283158354946,93.47715327159067,0.96,620.0922052802139,595.2885170690053,24.80368821120862,,,,531.6804263520329,1829.0010173982982,1691.8257802868864,137.17519661269012,1829.0009768995762,4.049872182950147e-05,0.7200795357927189,0.08638308760235937,0.08638720219901348,0.3142643798247911,132.9201996157901,0.9249999325618293,457.2504324374789,422.95661916853527,34.293813268943616,0.7200795357927189,0.08638308760235937,0.08638720219901348,0.3142643260390322,132.92014438228153,0.9249999325618133,457.2503206896966,422.9565158018368,34.29380488785976,0.7372030991504986,0.08261540163961048,0.08261952052567456,0.314264275788909,132.92009277954907,0.9249999325610412,457.25021628795736,422.95641922988204,34.29379705807533,0.7372027676637553,0.08261549758370787,0.0826196164586388,0.31426417528887907,132.91998957441214,0.9249999325610112,457.2500074844436,422.95622608663217,34.293781397811415,0.7200863622649035,,,0.101,170.87440380897553,1691.8257802868864,1691.8257524539922,2.7832894218285862e-05,52.44659918889347,0.2799136377350965,,,213.38368399297076,0.0004932878912313802,91.75498411697743,2.9145649383996917,989.0319746369057,0.0,0.0,0.0,100.48564862310961
136,1,137,0.1016,4.332376582650064e-05,989.0184796108531,,,,0,1.2189152854507201e-13,1,1905.1904584007125,1905.1904584007123,1.7190028311564694e-13,304.830473344114,63.25232321890365,0.3334074127474101,,,286.4739585399417,1905.1904150769465,1828.982636381482,76.20760984922852,1905.1902462307105,0.00016884623597812967,0.7490646004001007,0.07915811770417276,0.0791747119153124,0.155932211746802,99.33566696346284,0.96,663.5874135804569,637.0439170372385,26.543496543218318,0.7192345254898831,0.08777657984973583,0.08777634746716138,0.15697831831437153,93.66109497831454,0.96,621.5102929500642,596.6498812320616,24.86041171800264,0.7182435845661684,0.08805855139006251,0.08805831438146948,0.15702830393153266,93.47719659816434,0.96,620.0925397001894,595.2888381121819,24.803701588007552,,,,531.6713412200972,1828.982636381482,1691.8087778507218,137.17381803674797,1828.9825958874699,4.049401232362712e-05,0.7200722992011417,0.19353309759002327,0.19354033418160035,0.314262168071732,132.91792833821475,0.9249999325611702,457.245837196953,422.9523685710574,34.29346862589565,0.7200722992011417,0.19353309759002327,0.19354033418160035,0.3142621142823892,132.91787310148314,0.9249999325611542,457.2457254417247,422.9522651974714,34.29346024425332,0.7371955890642731,0.08261673884466271,0.08262424893088831,0.3142620640289278,132.91782149574982,0.924999932560382,457.2456210330498,422.9521686191011,34.2934524139487,0.7371952575565719,0.08261683477617764,0.08262434488336091,0.31426196352225877,132.91771828464948,0.9249999325603521,457.24541221574225,422.95197546309197,34.293436752650294,0.7200838148076174,,,0.101,170.87268656292292,1691.8087778507218,1691.8087500178276,2.7832894217663204e-05,52.44607211337237,0.2799161851923826,,,213.381539536649,0.0004932878912455715,91.75406200075908,2.9145354450231284,989.0184796108532,0.0,0.0,0.0,100.48427752846267
137,1,138,0.13994,4.332381515906811e-05,988.9839731898186,,,,0,1.2189152852268788e-13,1,1905.1416650672643,1905.141665067264,1.7190028304675328e-13,304.8226664107623,63.25070328023317,0.3334074127474068,,,286.46711725705603,1905.141621743449,1828.9357947806052,76.20565811585855,1905.1414528964638,0.00016884698528855853,0.7490375961812779,0.07915755234475386,0.07918455656357663,0.15593293146674692,99.32885406656803,0.96,663.5388390771478,636.9972855140619,26.541553563085948,0.7192345607947696,0.08777640934831758,0.08777637404343114,0.1569783222635796,93.66108029065948,0.96,621.5101798509183,596.6497726568816,24.860407194036704,0.7182436247532263,0.08805837988164442,0.08805833969458658,0.15702830769513948,93.47718289982848,0.96,620.0924339683975,595.2887366096616,24.803697358735892,,,,531.6481877475455,1828.9357947806052,1691.765445996207,137.1703082471867,1828.9357542433936,4.053721163268089e-05,0.7200538575843295,0.08638720220518421,0.08640564382199645,0.31425653140199455,132.9121399625541,0.9249999307366858,457.23412677467604,422.94153559702437,34.29259117765164,0.7200538575843295,0.08638720220518421,0.08640564382199645,0.31425647761588144,132.91208473030443,0.9249999307366696,457.23401502615803,422.94143222964556,34.29258279651247,0.7371776682831959,0.08261196475046395,0.0826298855315412,0.3142564273654199,132.9120331287384,0.9249999307358556,457.2339106237293,422.94133565703396,34.29257496669529,0.7371773367939041,0.0826120606863629,0.0826299814490308,0.3142563268647232,132.91192992594864,0.9249999307358253,457.2337018188303,422.941142512503,34.292559306327306,0.7200797002047926,,,0.101,170.86831004561694,1691.765445996207,1691.7654181633127,2.7832894215675736e-05,52.444728825882414,0.2799202997952075,,,213.37607805696643,0.0003581396000291204,91.75171356449557,2.9144627202457585,988.9839731898186,0.0,0.0,0.0,138.39841720818322
138,1,139,0.13994,4.332390269532229e-05,988.9789137837564,,,,0,1.2189152852424475e-13,1,1905.1344960408671,1905.1344960408671,1.7190028316546547e-13,304.8215193665388,63.25046526855679,0.333407412747401,,,286.4661024478099,1905.1344527169642,1828.9289125139032,76.20537135474602,1905.1342838686494,0.0001688483148959605,0.7490277688217413,0.07917031257048505,0.07918013993002164,0.15593305096003643,99.3277240337651,0.96,663.5307817350133,636.9895504656128,26.54123126940052,0.7192347439284608,0.08777645793695787,0.08777627480326665,0.15697830685956898,93.6611375804657,0.96,621.5106209986942,596.6501961587463,24.860424839947836,0.7182438089485682,0.08805842656174383,0.08805824236640196,0.157028291777929,93.47724083357905,0.96,620.092881134942,595.2891658895443,24.80371524539767,,,,531.644786131784,1828.9289125139032,1691.7590798471522,137.16979207291888,1828.9288719200708,4.0593832573116565e-05,0.7200511480300409,0.19354033417096284,0.1935430437252514,0.31425570326721,132.91128956310646,0.9249999307364354,457.2324062035188,422.93994406870854,34.292462134810236,0.7200511480300409,0.19354033417096284,0.1935430437252514,0.31425564947818013,132.91123432803292,0.9249999307364192,457.232294448941,422.9398406957244,34.292453753216584,0.7371730778766354,0.08263030248033464,0.08263489288689507,0.31425559922511814,132.91118272395641,0.9249999307356053,457.2321900411092,422.93974411811513,34.29244592299407,0.7371727463643899,0.08263039847129089,0.082634988900805,0.3142554987197487,132.9110795166882,0.9249999307355748,457.2319812265019,422.93955096460394,34.29243026189798,0.7200724636238529,,,0.101,170.8676670645624,1691.7590798471522,1691.7590520142578,2.7832894216502556e-05,52.44453147526172,0.2799275363761471,,,213.37527517829454,0.0003581396000319243,91.75136832666666,2.914448120301107,988.9789137837565,0.0,0.0,0.0,138.39770919489888
139,1,140,0.13994,4.3324123566249376e-05,988.978122383388,,,,0,1.2189152852313436e-13,1,1905.1334084635068,1905.1334084635068,1.7190028316660978e-13,304.8213453541611,63.250429160988425,0.3334074127473863,,,286.46592467409926,1905.1333651393832,1828.9278684362046,76.20532785150859,1905.1331962877134,0.00016885166982445672,0.7490249097483686,0.07917701858032533,0.07917987765369813,0.1559331026313181,99.32723548145647,0.96,663.5272982274606,636.9862062983622,26.541091929098428,0.7192340047416828,0.08777634075641325,0.08777707994319131,0.15697826511978405,93.66129281888487,0.96,621.5118163769596,596.6513437218812,24.860472655078453,0.7182430878463849,0.08805830494987697,0.08805902605206019,0.1570282490440312,93.47739637375793,0.96,620.0940816832932,595.2903184159615,24.803763267331703,,,,531.644270055247,1828.9278684362046,1691.7581140043726,137.16971376133966,1828.9278277657122,4.0670492468439524e-05,0.7200507368647926,0.08640564383155834,0.08640605499680665,0.31425557760240463,132.9111605199938,0.9249999307363974,457.2321451165031,422.9397025632197,34.29244255328334,0.7200507368647926,0.08640564383155834,0.08640605499680665,0.31425552382270644,132.91110529452877,0.9249999307363811,457.232033381313,422.9395992081692,34.292434173143754,0.7371809446355048,0.08259049308469155,0.08258262632582213,0.31425547358232014,132.91105370349294,0.9249999307355666,457.23192899981706,422.9395026549203,34.29242634489674,0.7371806133035642,0.08259058872841649,0.08258272178924221,0.3142553731168367,132.91095053723157,0.9249999307355362,457.231720268079,422.93930957806316,34.292410690015835,0.7200540219974789,,,0.101,170.86756951444164,1691.7581140043726,1691.7580861714782,2.7832894219555174e-05,52.44450153413555,0.2799459780025212,,,213.37515344035867,0.0003581396000323629,91.75131597935423,2.9144630316686544,988.978122383388,0.0,0.0,0.0,138.39759844633133
140,1,141,0.13994,4.332415525081005e-05,988.9804954714907,,,,0,1.218915285239156e-13,1,1905.1368509109886,1905.1368509109884,1.7190028313819587e-13,304.82189614575816,63.25054345024482,0.33340741274738417,,,286.46635569572834,1905.1368075868334,1828.9311731852945,76.2054655493874,1905.136638734682,0.0001688521511070656,0.7490237986695659,0.07917861303312541,0.07917972411192806,0.15593312446348326,99.32702907567723,0.96,663.5258264923281,636.9847934326349,26.5410330596932,0.7192854800052244,0.08777529324527904,0.08772381798173741,0.15697817941673772,93.66161157420714,0.96,621.5142708725555,596.6537000376533,24.860570834902205,0.7182954525259492,0.08805729854121438,0.08800493386165022,0.1570281614928648,93.47771504584398,0.96,620.0965413697985,595.2926797150066,24.803861654791998,,,,531.6459033855605,1828.9311731852945,1691.7611707980368,137.16996160948108,1828.931132407518,4.0777776579031074e-05,0.7200520313742365,0.19354304371625564,0.19354174920681178,0.314255973816739,132.9115673861544,0.9249999307365172,457.23296830974226,422.94046401696374,34.29250429277851,0.7200520313742365,0.19354304371625564,0.19354174920681178,0.3142559208942296,132.91151304084133,0.9249999307365012,457.2328583554872,422.9403623092782,34.29249604620905,0.7371406853881941,0.08280463636418446,0.08284489561149522,0.3142558714465925,132.9114622637908,0.9249999307356903,457.2327556210428,422.9402672795534,34.29248834148944,0.7371403591837143,0.08280473399979629,0.08284498811964608,0.3142557725366872,132.91136069477398,0.9249999307356603,457.23255012124565,422.9400771922416,34.29247292900406,0.7200513124521861,,,0.101,170.86787825060173,1691.7611707980368,1691.7611429651427,2.7832894220202026e-05,52.44459629473914,0.279948687547814,,,213.3755390936947,0.00035813960003104774,91.75148181028872,2.9143851073203817,988.9804954714907,0.0,0.0,0.0,138.39793053628043
141,1,142,0.13994,4.332416129284164e-05,988.9889667177376,,,,0,1.2189152852339154e-13,1,1905.1490583768166,1905.1490583768164,1.7190028312035439e-13,304.8238493402906,63.25094873811031,0.3334074127473837,,,286.4679398436294,1905.1490150526552,1828.9428923523956,76.20595384801662,1905.1488462004122,0.0001688522428861675,0.749023861678177,0.07917936671307212,0.07917930370446101,0.15593312350082258,99.32703817665035,0.96,663.5258913850868,636.9848557296833,26.541035655403522,0.7211101325739641,0.08785825501621795,0.08603360244747829,0.15697796758628996,93.66239948674544,0.96,621.5203379524671,596.6595244343683,24.86081351809873,0.7201232647496231,0.08814148893381189,0.086313676710138,0.15702794525147845,93.47850218023355,0.96,620.1026168628583,595.298512188344,24.80410467451437,,,,531.6516956242432,1828.9428923523956,1691.772010992723,137.17084054423458,1828.9428515369575,4.081543811723104e-05,0.7200566451163666,0.08640605500679009,0.08640144126465996,0.3142573839366827,132.91301542065793,0.9249999307369438,457.2358980402022,422.9431740176313,34.29272402257091,0.7200566451163666,0.08640605500679009,0.08640144126465996,0.31425733102444364,132.9129610856046,0.9249999307369278,457.2357881072855,422.9430723296836,34.29271577760185,0.7373378836044234,0.08173367170086897,0.08153647348463956,0.3142572815903928,132.91291032223685,0.9249999307361015,457.2356854010732,422.9429773260667,34.29270807500656,0.7373375570669161,0.08173376656990544,0.08153656868670382,0.31425718272241987,132.9128087957438,0.9249999307360717,457.23547998839666,422.9427873193414,34.292692669055256,0.7200509012769543,,,0.101,170.86897311026502,1691.772010992723,1691.7719831598288,2.7832894220943038e-05,52.44493234077441,0.27994909872304574,,,213.37690636474503,0.000358139600026353,91.75206973684035,2.914788730904073,988.9889667177378,0.0,0.0,0.0,138.3991160024802
142,1,143,0.1016,4.332414490827565e-05,1010.9340482842705,,,,0,1.2189152854389667e-13,1,1936.549650674506,1936.5496506745058,1.719002830750278e-13,309.84794410792097,64.29344840239361,0.33340741274738483,,,290.59634263060565,1936.549607350361,1859.0874609584282,77.46197753993457,1936.5494384983629,0.00016885199809791424,0.7490249107715817,0.07917976247517604,0.07917871338177128,0.15593309724341686,99.32728642138107,0.96,663.5276614437503,636.9865549860002,26.541106457750086,0.728563686419675,0.09001740233849294,0.08256384849278205,0.1564892350614626,95.72668649809891,0.96,637.2022867663666,611.7141952957119,25.488091470654634,0.727582914192269,0.09030173257287762,0.08284208313023167,0.15652760461505827,95.54236971112564,0.96,635.8194902882459,610.3867106767161,25.432779611529842,,,,546.651982575247,1859.0874609584282,1719.6557405005021,139.43167993357852,1859.0874204340807,4.0524347257608364e-05,0.7319245856402885,0.1935417518642423,0.18167381134032035,0.31788463409174994,136.6630884038798,0.9249999336231772,464.7720402704852,429.91410640010747,34.85793387037772,0.7319245856402885,0.1935417518642423,0.18167381134032035,0.31788458117776425,136.6630333293131,0.9249999336231619,464.7719303339393,429.9140047088026,34.8579256251366,0.748970927816389,0.0869753222216367,0.07534227800967118,0.317884531742118,136.66298187508497,0.9249999336224394,464.77182762437917,429.9139097021306,34.857917922248596,0.7489706027503246,0.08697541745293029,0.07534237176952178,0.31788443287105256,136.66287896696915,0.9249999336224108,464.7716222052771,429.9137196894615,34.85790251581559,0.7200521931289676,,,0.101,173.68522979055075,1719.6557405005021,1719.6557126676057,2.7832896587521874e-05,53.30932795551556,0.2799478068710324,,,216.893769154902,0.0004932878669506576,93.26432073660786,2.9617907018472907,1010.9340482842704,0.0,0.0,0.0,102.71089930568188
143,1,144,0.1016,4.332408929564738e-05,1010.9758669309703,,,,0,1.218915285436346e-13,1,1936.6090438303731,1936.6090438303731,1.7190028310810008e-13,309.8574470128597,64.2954202551684,0.3334074127473885,,,290.604270222703,1936.6090005062838,1859.144478388925,77.46435326620534,1936.6088316551304,0.0001688511533632796,0.7490260143103472,0.07917954601199804,0.0791784424732326,0.15593307440836188,99.32750232248128,0.96,663.5292008777088,636.9880328426005,26.54116803510833,0.730245737434564,0.08622316660414613,0.08454111558925705,0.15648844258674707,95.7305450676792,0.96,637.231198230619,611.7419503013942,25.489247929224835,0.7292682478446879,0.08650612706983492,0.084820793417416,0.15652679216631266,95.54622283254251,0.96,635.8484325468027,610.4144952449305,25.43393730187217,,,,546.6805467760142,1859.144478388925,1719.708481627584,139.43595624130776,1859.1444378688918,4.052003319278137e-05,0.7319470334257197,0.08640144127757068,0.08637899349213948,0.3178914949072796,136.67022945101942,0.924999933625156,464.7862946184015,429.92729167190356,34.85900294649793,0.7319470334257197,0.08640144127757068,0.08637899349213948,0.3178914419963751,136.67017437826442,0.9249999336251407,464.78618468825715,429.9271899865202,34.85899470173693,0.7491877699291527,0.0800997226612597,0.07988288054849595,0.3178913925636088,136.67012292572954,0.9249999336244046,464.78608198468487,429.92709498538056,34.85898699930428,0.74918744435151,0.08009981750841336,0.07988297590722794,0.3178912936983025,136.67002002100088,0.9249999336243762,464.7858765775483,429.92690498377965,34.85897159376864,0.7200568068581871,,,0.101,173.690556644386,1719.708481627584,1719.7084537946873,2.783289659222998e-05,53.310962930455105,0.279943193141813,,,216.90042118453238,0.0004932878669017463,93.26718110934893,2.962269281132102,1010.9758669309703,0.0,0.0,0.0,102.71514808018658
144,1,145,0.1016,4.3182325549380335e-05,1010.9961963601918,,,,0,1.2189152854385808e-13,1,1936.6379083424345,1936.6379083424345,1.7190028313638167e-13,309.8620653347895,64.29637855696883,0.3334074127568436,,,290.60812731094154,1936.637865160109,1859.1721905043973,77.46550793768324,1936.6376984420806,0.00016671802835040904,0.7490269727035461,0.07917916807492345,0.07917820968172457,0.15593305496891657,99.32768612769496,0.96,663.5305114555327,636.9892909973114,26.541220458221275,0.7302971514013474,0.08466060377830649,0.084609189811523,0.15648806526801493,95.73238299188192,0.96,637.2449688887324,611.755170133183,25.489798755549355,0.7293204528097146,0.08494217322532227,0.0848899682602956,0.15652640532783588,95.54805819136463,0.96,635.8622180978153,610.4277293739027,25.434488723912615,,,,546.6944301045978,1859.1721905043973,1719.7341154137173,139.4380346564387,1859.1721500701558,4.043424139628849e-05,0.7319579437557636,0.18167381133523908,0.1816629010051952,0.3178948294772829,136.67370028764904,0.9249999336261245,464.79322267538805,429.93370012460645,34.859522550781605,0.7319579437557636,0.18167381133523908,0.1816629010051952,0.31789477656446885,136.6736452122283,0.9249999336261092,464.79311274127633,429.9335984355533,34.85951430572301,0.7491602365331993,0.07895557450730267,0.07898310790325606,0.3178947271299214,136.673593757206,0.9249999336253759,464.79301003400246,429.933503430991,34.85950660301148,0.7491599110510652,0.0789556697566489,0.07898320305709365,0.3178946282610645,136.67349084751447,0.9249999336253474,464.792804619489,429.9333134225664,34.859491196922605,0.7319247473871903,,,0.101,173.69314565678545,1719.7341154137173,1719.7340875808231,2.7832893949426633e-05,53.31175757782523,0.26807525261280973,,,216.90365404358297,0.0004932878668779653,93.26857123874068,2.962236035095792,1010.9961963601918,0.0,0.0,0.0,102.71721355019548
145,1,146,0.1016,4.318205760924942e-05,1011.0114161409755,,,,0,1.218915285436823e-13,1,1936.659517071703,1936.659517071703,1.7190028315988593e-13,309.8655227314725,64.29709596678055,0.33340741275686153,,,290.6110163609092,1936.6594738896454,1859.1929348885865,77.46637228702448,1936.6593071756108,0.00016671403458234913,0.7490278534802126,0.07917885511677017,0.07917797434010361,0.15593303678500287,99.32785806897313,0.96,663.5317374374259,636.9904679399289,26.541269497497094,0.7303029861785933,0.08461253201583759,0.08460669723859168,0.1564877862562898,95.73374237473826,0.96,637.2551538537377,611.7649476995882,25.490206154149515,0.7293262997389366,0.08489335440893166,0.08488750747970962,0.1565261192246236,95.54941591719785,0.96,635.872415884447,610.437519249069,25.43489663537788,,,,546.7048227911893,1859.1929348885865,1719.753303970397,139.4395904854009,1859.1928944557978,4.0432788654957416e-05,0.7319661108165275,0.08637899350122105,0.08637082644045713,0.31789732561303446,136.67629845552662,0.9249999336268444,464.798408762566,429.93849725523637,34.85991150732959,0.7319661108165275,0.08637899350122105,0.08637082644045713,0.3178972727028652,136.67624338235112,0.9249999336268291,464.7982988339493,429.93839557126614,34.85990326268313,0.7491762820198078,0.07917901250787905,0.0791629670212706,0.3178972232707831,136.67619192942067,0.9249999336260952,464.79819613179774,429.93830057144174,34.859895560356044,0.7491759565307592,0.07917910766123658,0.07916306218154258,0.3178971244068359,136.6760890238909,0.9249999336260668,464.7979907274847,429.9381105724526,34.859880155032144,0.7319471951635399,,,0.101,173.6950837010101,1719.753303970397,1719.753276137503,2.783289394689489e-05,53.31235242308231,0.26805280483646016,,,216.90607422016578,0.0004932878668601596,93.26961191467129,2.962284460183622,1011.0114161409756,0.0,0.0,0.0,102.7187598799231
146,1,147,0.1016,4.318192868587655e-05,1011.0234460526294,,,,0,1.2189152854383404e-13,1,1936.6765950640643,1936.676595064064,1.7190028314820176e-13,309.86825521025025,64.29766295612693,0.33340741275687014,,,290.6133008786267,1936.6765518821353,1859.2093297632214,77.467055406801,1936.6763851700225,0.00016671211297289714,0.7490286718966519,0.07917857560050509,0.0791777571840658,0.15593301988332262,99.32801789232614,0.96,663.5328770130001,636.9915619324801,26.541315080519997,0.7303085833414095,0.08461100974508422,0.08460541258226813,0.15648756812992898,95.73480530149455,0.96,637.263117537586,611.7725928360826,25.490524701503485,0.729331897233642,0.08489181842671477,0.0848862209320094,0.15652589552470045,95.55047768480603,0.96,635.8803906194362,610.4451749946587,25.435215624777513,,,,546.7130364938275,1859.2093297632214,1719.7684692307737,139.44082010113982,1859.2092893319136,4.043130794844584e-05,0.7319725655061567,0.18166290099967636,0.1816564463100471,0.3178992983864743,136.67835188506064,0.9249999336274133,464.80250748797977,429.94228857623654,34.860218911743225,0.7319725655061567,0.18166290099967636,0.1816564463100471,0.31789924547447124,136.67829680957527,0.9249999336273981,464.80239755555317,429.9421868887422,34.860210666810985,0.7491812084873074,0.07913002165289369,0.07912509518539405,0.31789919604068395,136.67824535449506,0.9249999336266643,464.8022948498588,429.94209188564065,34.86020296421813,0.7491808829931319,0.07913011682165133,0.07912519035927866,0.31789909717335585,136.6781424446966,0.9249999336266358,464.8020894385217,429.94190188015426,34.86018755836748,0.7319581054991027,,,0.101,173.69661539230816,1719.7684692307737,1719.7684413978798,2.7832893946015178e-05,53.31282254615398,0.26804189450089744,,,216.9079869540716,0.000493287866846085,93.27043439025078,2.9623072224927527,1011.0234460526294,0.0,0.0,0.0,102.71998211894714
147,1,148,0.1016,4.318183048439131e-05,1011.0332719083489,,,,0,1.218915285436935e-13,1,1936.6905428386035,1936.6905428386033,1.7190028315088045e-13,309.87048685417653,64.29812602224163,0.3334074127568767,,,290.61516752518276,1936.6904996567728,1859.2227196282788,77.46761331784509,1936.6903329461236,0.00016671064929688872,0.7490294267813439,0.07917831399103419,0.07917755910634221,0.15593300429666365,99.32816528627626,0.96,663.5339279619387,636.9925708434612,26.541357118477606,0.7303131859476171,0.08460904217968006,0.08460443957347245,0.15648739166133863,95.73566534975998,0.96,637.2695611272143,611.7787786821257,25.490782445088573,0.7293365025220534,0.08488985357962014,0.0848852482912087,0.15652571452667557,95.55133688914653,0.96,635.8868438569707,610.4513701026918,25.435473754278906,,,,546.7197447547478,1859.2227196282788,1719.7808548569442,139.44182434112656,1859.2226791980709,4.0430207873674665e-05,0.7319778370893868,0.08637082644823564,0.08636555486500559,0.3179009095647199,136.6800289468154,0.9249999336278779,464.80585494648074,429.94538497534376,34.86046997113701,0.7319778370893868,0.08637082644823564,0.08636555486500559,0.31790085665502593,136.6799738734058,0.9249999336278627,464.8057450188515,429.9452832922869,34.86046172656461,0.7491868318668344,0.07913689875164069,0.07913127537211372,0.31790080722338543,136.67992242025412,0.924999933627129,464.8056423176176,429.9451882933113,34.86045402430629,0.7491865063850687,0.07913699392476811,0.0791313705328313,0.31790070836031253,136.67981951427254,0.9249999336271004,464.80543691512105,429.94499829600244,34.860438619118646,0.731966272552088,,,0.101,173.69786634055137,1719.7808548569442,1719.7808270240503,2.7832893945418748e-05,53.31320650056527,0.268033727447912,,,216.9095491039041,0.0004932878668345883,93.27110611467877,2.9623290124306765,1011.0332719083489,0.0,0.0,0.0,102.72098042588824
148,1,149,0.1016,4.3181753550006945e-05,1011.041474775756,,,,0,1.2189152854383283e-13,1,1936.7021858943701,1936.70218589437,1.7190028316279558e-13,309.8723497430992,64.29851257169308,0.3334074127568818,,,290.6167263259125,1936.7021427126165,1859.2338969629893,77.46807904012466,1936.701976003114,0.0001667095026167019,0.7490301171284593,0.07917807056706641,0.079177380219951,0.1559329900420541,99.32830008844823,0.96,663.5348891270276,636.9934935619464,26.54139556508116,0.7303169887493359,0.0846074092216036,0.08460360641988475,0.15648724552272394,95.73637766074248,0.96,637.274897794077,611.7839018823139,25.490995911763147,0.7293403080342971,0.0848882209889002,0.08488441547665654,0.15652556462084893,95.5520485767218,0.96,635.8921890820094,610.456501518729,25.435687563280354,,,,546.725344578821,1859.2338969629893,1719.7911938926295,139.4426626413397,1859.2338565339694,4.042901993320405e-05,0.7319822376282747,0.1816564463047373,0.1816520457658494,0.3179022545192878,136.68142890624554,0.9249999336282658,464.80864928634594,429.94796973971387,34.860679546632085,0.7319822376282747,0.1816564463047373,0.1816520457658494,0.3179022016078959,136.68137383079505,0.9249999336282505,464.808539355189,429.9478680533939,34.86067130179512,0.7491911974395651,0.07913315035240497,0.07912878477967428,0.3179021521746819,136.68132237574986,0.9249999336275169,464.8084366506857,429.9477730513941,34.860663599291556,0.7491908719488666,0.07913324551598735,0.07912887995218941,0.31790205330850896,136.68121946603048,0.9249999336274883,464.8082312417487,429.94758304812774,34.86064819362093,0.7319727272470271,,,0.101,173.6989105831556,1719.7911938926295,1719.7911660597356,2.7832893944980415e-05,53.313527010671514,0.26802727275297294,,,216.91085312513195,0.0004932878668249902,93.27166684380674,2.962346544644981,1011.041474775756,0.0,0.0,0.0,102.7218138372168
149,1,150,0.1016,4.318169093073482e-05,1011.0484180673002,,,,0,1.2189152854368912e-13,1,1936.712040521667,1936.712040521667,1.7190028308496349e-13,309.87392648346673,64.29883974531934,0.333407412756886,,,290.61804608924626,1936.711997339976,1859.2433574061502,77.46847322525639,1936.7118306314067,0.00016670856930695125,0.7490307419950444,0.07917784565725912,0.07917722079067402,0.15593297714155221,99.32842208899265,0.96,663.535759012513,636.9943286520125,26.541430360500588,0.7303201818769183,0.08460608217884133,0.08460288905125903,0.15648712262021358,95.73697677062742,0.96,637.2793863134502,611.7882108609122,25.491175452538084,0.7293435037883311,0.08488689403412981,0.08488369828009573,0.15652543853568757,95.5526472296262,0.96,635.8966853054432,610.4608178932253,25.43586741221772,,,,546.7300842650509,1859.2433574061502,1719.799944803328,139.44337217465846,1859.2433169779863,4.0428163871328514e-05,0.7319859621971851,0.08636555487177912,0.08636183030286866,0.3179033928766843,136.6826138246934,0.9249999336285941,464.81101439036496,429.9501574609271,34.86085692943788,0.7319859621971851,0.08636555487177912,0.08636183030286866,0.31790333996730563,136.68255875110697,0.9249999336285788,464.81090446339095,429.95005577847627,34.86084868491465,0.7491949590320941,0.07913197246150669,0.07912821086897764,0.3179032905359576,136.68250729778782,0.9249999336278452,464.81080176276447,429.9499607800626,34.86084098270185,0.7491946335528756,0.07913206763467251,0.07912830603066352,0.3179031916734612,136.68240439146268,0.9249999336278166,464.8105963614658,429.9497707838617,34.860825577604075,0.7319779988234837,,,0.101,173.69979442513613,1719.799944803328,1719.799916970434,2.7832893944640867e-05,53.313798288903165,0.2680220011765164,,,216.91195684266378,0.0004932878668168655,93.27214144234543,2.9623615169793402,1011.0484180673002,0.0,0.0,0.0,102.7225192756377
