,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
150,1,151,0.1016,4.318163863656132e-05,1011.0543481255502,,,,0,1.2189152854383697e-13,1,1936.7204566863763,1936.720456686376,1.7190028316089452e-13,309.8752730698202,64.29911916198769,0.33340741275688945,,,290.61917345990025,1936.7204135047375,1859.2514369250696,77.46880987187794,1936.7202467969475,0.00016670778989372247,0.7490313007775378,0.07917763965952589,0.07917708087703257,0.1559329656046523,99.32853119697536,0.96,663.5365369704889,636.9950754916694,26.54146147881958,0.7303228928969768,0.08460498107716083,0.0846022700571023,0.15648701815124552,95.73748606368581,0.96,637.2832018984707,611.7918738225318,25.491328075938874,0.7293462173794526,0.08488579291294521,0.08488307932182373,0.15652533134755162,95.5531561992391,0.96,635.900507927988,610.4644876108684,25.436020317119485,,,,546.7341321235047,1859.2514369250696,1719.8074183591914,139.44397813866368,1859.2513964978552,4.0427214531625474e-05,0.7319891431222109,0.18165204576093325,0.1816488648359076,0.3179043650755058,136.68362579229773,0.9249999336288744,464.8130342756374,429.9520258548003,34.861008420837095,0.7319891431222109,0.18165204576093325,0.1816488648359076,0.3179043121645917,136.6835707169154,0.9249999336288591,464.81292434547333,429.95192416939875,34.86100017607459,0.749198157820322,0.07913059578662078,0.07912739699839295,0.3179042627318261,136.68351926193597,0.9249999336281255,464.8128216419016,429.95182916826076,34.86099247364088,0.7491978323328817,0.07913069095012605,0.07912749217011987,0.3179041638665572,136.68341635235552,0.924999933628097,464.8126162348427,429.9516391667316,34.86097706811111,0.7319823993672876,,,0.101,173.70054925427834,1719.8074183591914,1719.8073905262975,2.7832893944367553e-05,53.314029969134936,0.26801760063271235,,,216.91289945228888,0.0004932878668099263,93.27254676448422,2.9623742763976257,1011.0543481255502,0.0,0.0,0.0,102.72312176955589
151,1,152,0.1016,4.3181594181149824e-05,1011.0594345658659,,,,0,1.218915285436952e-13,1,1936.7276753575088,1936.7276753575086,1.7190028310686587e-13,309.8764280572014,64.29935882186929,0.33340741275689245,,,290.62014055129896,1936.7276321759146,1859.2583668500356,77.46909861875167,1936.7274654687872,0.00016670712731678468,0.749031792850382,0.07917745275012042,0.07917696067727609,0.15593295544651414,99.32862726799048,0.96,663.5372219717422,636.9957330928723,26.54148887886972,0.730325209856658,0.08460405321877504,0.08460173625909373,0.15648692880150808,95.73792167919451,0.96,637.2864654761099,611.7950068570655,25.49145861904447,0.7293485368851004,0.08488486494867818,0.08488254544303045,0.15652523965814913,95.55359160411396,0.96,635.9037780209352,610.4676269000978,25.436151120837472,,,,546.7376040441206,1859.2583668500356,1719.8138285403902,139.44449788309907,1859.2583264234893,4.042654630368966e-05,0.7319918714261489,0.0863618303087591,0.08635910200482108,0.3179051989399652,136.68449376972637,0.9249999336291149,464.814766751036,429.95362839454083,34.86113835649519,0.7319918714261489,0.0863618303087591,0.08635910200482108,0.31790514603078984,136.68443869598428,0.9249999336290996,464.8146568244843,429.9535267124807,34.86113011200362,0.7492009041418181,0.07912950560008047,0.07912675927858437,0.31790509659963,136.68438724251791,0.924999933628366,464.81455412424896,429.9534317144288,34.86112240982014,0.749200578664193,0.07912960077225559,0.07912685444094443,0.3179049977375041,136.68428433589213,0.9249999336283374,464.81434872372,429.95324171893986,34.861107004780116,0.7319861239303077,,,0.101,173.70119668257942,1719.8138285403902,1719.8138007074963,2.7832893944141304e-05,53.314228684752095,0.26801387606969235,,,216.9137079428853,0.000493287866803974,93.27289441544069,2.9623852256583088,1011.0594345658659,0.0,0.0,0.0,102.72363855189197
152,1,153,0.1016,4.3181556432915246e-05,1011.0638013869981,,,,0,1.218915285438026e-13,1,1936.7338726925914,1936.7338726925914,1.7190028304545789e-13,309.87741963081464,64.29956457339404,0.333407412756895,,,290.6209708423079,1936.7338295110349,1859.2643162922914,77.46934651217893,1936.7336628044702,0.00016670656470871886,0.7490322178157334,0.07917728519381374,0.07917686022846246,0.15593294667282712,99.3287102473131,0.96,663.5378136264518,636.9963010813938,26.54151254505808,0.7303271961627705,0.08460326338604336,0.08460127707993098,0.15648685215349625,95.73829539055548,0.96,637.2892652602591,611.7976946498487,25.491570610410413,0.7293505257425169,0.08488407493480604,0.0848820860773895,0.15652516098831215,95.55396520443928,0.96,635.9065839177593,610.4703205610489,25.43626335671044,,,,546.740584747531,1859.2643162922914,1719.8193317751707,139.4449440913364,1859.264275866507,4.042578416360258e-05,0.7319942137368968,0.1816488648314691,0.18164652252072114,0.31790591482959696,136.6852389481696,0.9249999336293213,464.81625411647195,429.95500420756633,34.86124990890563,0.7319942137368968,0.1816488648314691,0.18164652252072114,0.31790586191906123,136.68518387286588,0.9249999336293061,464.81614418709387,429.95490252289176,34.86124166420207,0.7492032612375676,0.07912855639887376,0.07912619930312413,0.3179058124866502,136.68513241796106,0.9249999336285724,464.8160414842589,429.9548075224352,34.86123396182366,0.7492029357526966,0.07912865156267286,0.07912629447416918,0.3179057136220948,136.6850295085344,0.9249999336285439,464.81583607868237,429.9546175222773,34.86121855640503,0.7319893048597718,,,0.101,173.70175250929222,1719.8193317751707,1719.8193039422767,2.7832893943949807e-05,53.31439928503029,0.26801069514022824,,,216.91440204375002,0.0004932878667988638,93.27319287881251,2.9623946244640575,1011.063801386998,0.0,0.0,0.0,102.724082220919
153,1,154,0.1016,4.318152389293799e-05,1011.0675383758854,,,,0,1.218915285437913e-13,1,1936.7391762518475,1936.7391762518473,1.719002831074886e-13,309.8782682002956,64.29974065156134,0.33340741275689706,,,290.6216813310714,1936.7391330703235,1859.269407709674,77.4695586545699,1936.7389663642437,0.00016670607972792936,0.7490325751974642,0.07917713708541883,0.0791767797036879,0.155932939295361,99.32878002282924,0.96,663.5383111355567,636.9967786901344,26.541532445422337,0.7303288981634327,0.08460258662475088,0.0846008846240886,0.15648678644978803,95.73861575700879,0.96,637.2916653819051,611.7999987666288,25.491666615276248,0.7293522303298104,0.08488339792246839,0.08488169333517487,0.15652509353549873,95.55428555123338,0.96,635.9089898467821,610.4726302529108,25.436359593871305,,,,546.7431355819376,1859.269407709674,1719.8240413367275,139.44532594768904,1859.2693672844166,4.0425257431185045e-05,0.7319962182208987,0.08635910200988842,0.0863570975258865,0.3179065274696781,136.68587665443243,0.924999933629498,464.81752696586227,429.95618159325005,34.86134537261225,0.7319962182208987,0.08635910200988842,0.0863570975258865,0.31790647456061955,136.68582158054173,0.9249999336294827,464.8174170395532,429.95607991141435,34.86133712813887,0.7492052786330854,0.07912774249158774,0.07912572509607002,0.3179064251295681,136.68577012693572,0.9249999336287491,464.8173143395429,429.9559849135706,34.86132942597232,0.7492049531564433,0.0791278376628453,0.07912582025909858,0.31790632626765597,136.6856672200277,0.9249999336287206,464.81710893945825,429.95579491849264,34.86131402096561,0.7319920331586425,,,0.101,173.70222817500948,1719.8240413367275,1719.8240135038336,2.7832893943784923e-05,53.314545281438555,0.2680079668413575,,,216.91499604193436,0.0004932878667944906,93.27344829803178,2.9624026682313263,1011.0675383758854,0.0,0.0,0.0,102.72446189898996
154,1,155,0.1016,4.3181496457535216e-05,1011.070713915703,,,,0,1.2189152854358413e-13,1,1936.74368318367,1936.74368318367,1.719002831378239e-13,309.87898930938724,64.29989028169786,0.33340741275689895,,,290.6222849651886,1936.7436400021736,1859.2737343646425,77.46973893186012,1936.7434732965028,0.0001667056708281269,0.7490328646597377,0.07917700861391126,0.07917671915163786,0.15593293331895425,99.32883654810283,0.96,663.5387141682377,636.9971656015082,26.541548566729546,0.7303303506450167,0.08460200505873165,0.0846005525771477,0.15648673035599014,95.73888927796362,0.96,637.2937145382164,611.8019659566877,25.491748581528665,0.7293536854631256,0.08488281603730577,0.08488136090399065,0.15652503593074704,95.55455913912216,0.96,635.9110445900485,610.4746028064466,25.43644178360191,,,,546.7453032698412,1859.2737343646425,1719.828043493132,139.4456504468657,1859.2736939399979,4.042464458833306e-05,0.731997921637574,0.18164652251680444,0.1816448191001292,0.3179070480914739,136.68641857861374,0.9249999336296482,464.8186086338036,429.9571821360937,34.86142649770991,0.731997921637574,0.18164652251680444,0.1816448191001292,0.3179069951812354,136.68636350338895,0.9249999336296328,464.81849870504305,429.9570804519904,34.861418253052626,0.7492069921852972,0.0791270450265956,0.07912533147438382,0.3179069457491023,136.68631204855814,0.9249999336288992,464.81839600278556,429.956985452068,34.86141055071752,0.7492066667024256,0.07912714019070165,0.07912542664471936,0.3179068468851036,136.68620913928035,0.9249999336288707,464.81819059836573,429.9567954529801,34.861395145385636,0.7319943754733073,,,0.101,173.70263239280635,1719.828043493132,1719.8280156602382,2.7832893943640907e-05,53.3146693482871,0.26800562452669285,,,216.915500817761,0.0004932878667907743,93.27366535163723,2.962409502162871,1011.070713915703,0.0,0.0,0.0,102.72478453383542
155,1,156,0.1016,4.318147234534212e-05,1011.0733785463665,,,,0,1.2189152854424392e-13,1,1936.7474652927162,1936.7474652927162,1.7190028314183526e-13,309.87959444683463,64.30001584771819,0.33340741275690056,,,290.6227913111319,1936.7474221112438,1859.2773651896948,77.46989021623732,1936.7472554059323,0.0001667053114589557,0.7490330857562323,0.07917689984302395,0.07917667874652938,0.155932928754483,99.32887971971677,0.96,663.5390219873427,636.997461107849,26.541560879493684,0.7303315797039988,0.08460150532326795,0.08460027626428596,0.15648668287923923,95.73912078946533,0.96,637.2954489634355,611.8036310048981,25.491817958537453,0.729354917268644,0.08488231591386411,0.08488108410834574,0.15652498715518623,95.5547908019498,0.96,635.912784455154,610.4762730769478,25.436511378206184,,,,546.7471223446927,1859.2773651896948,1719.8314020066828,139.44592275878244,1859.2773247654652,4.042422978458505e-05,0.731999351087111,0.0863570975301639,0.08635566808062692,0.31790748498112587,136.68687334537043,0.9249999336297741,464.8195163359672,429.9580217605934,34.86149457537382,0.731999351087111,0.0863570975301639,0.08635566808062692,0.31790743207211203,136.6868182713315,0.9249999336297589,464.81940640975097,429.9579200788436,34.86148633090743,0.7492084339056829,0.07912642879699297,0.07912498707660723,0.31790738264110247,136.68676681758726,0.9249999336290252,464.8193037098278,429.9578250810805,34.86147862874736,0.749208108429455,0.07912652396775877,0.07912508224072941,0.31790728377927496,136.6866639104035,0.9249999336289967,464.81909830991907,429.9576350861652,34.86146322375383,0.7319963799530316,,,0.101,173.70297160267498,1719.8314020066828,1719.8313741737888,2.783289394351369e-05,53.314773462207164,0.2680036200469683,,,216.91592441361598,0.000493287866787656,93.27384749785487,2.96241524450936,1011.0733785463665,0.0,0.0,0.0,102.72505526031082
156,1,157,0.1016,4.318145217519806e-05,1011.0755713492119,,,,0,1.218915285426932e-13,1,1936.7505781016482,1936.750578101648,1.7190028313749536e-13,309.8800924962637,64.30011919297472,0.33340741275690183,,,290.6232077673583,1936.7505349201958,1859.2803534865775,77.47001472860742,1936.750368215185,0.00016670501084312995,0.7490332381200968,0.07917681093066564,0.07917665856680109,0.15593292560780697,99.3289094818251,0.96,663.5392341948568,636.9976648270625,26.541569367794306,0.7303326052161839,0.08460107750425834,0.08460005199207314,0.15648664325433742,95.73931401881352,0.96,637.2968965843692,611.8050207209943,25.49187586337475,0.7293559456521452,0.08488188763550472,0.08488085925200346,0.15652494642327874,95.55498426671967,0.96,635.914237435959,610.4776679385205,25.436569497438374,,,,546.7486195096308,1859.2803534865775,1719.834166181743,139.44614688109067,1859.2803130628333,4.042374407704986e-05,0.7320005275897146,0.18164481909675909,0.1816436425941556,0.31790784456001986,136.68724763843758,0.9249999336298778,464.8202634137215,429.95871280751464,34.861550606206805,0.7320005275897146,0.18164481909675909,0.1816436425941556,0.3179077916500082,136.68719256328694,0.9249999336298625,464.82015348543223,429.95861112384733,34.86154236158488,0.7492096018951999,0.07912599069605182,0.0791248227065348,0.31790774221808643,136.68714110852477,0.9249999336291289,464.8200507836137,429.95851612433097,34.86153465928269,0.7492092764141995,0.0791260858589066,0.07912491787416208,0.31790764335450766,136.6870381993814,0.9249999336291004,464.8198453800663,429.95832612605,34.86151925401629,0.7319980833730769,,,0.101,173.70325078435607,1719.834166181743,1719.8341383488491,2.783289394340019e-05,53.31485915163403,0.268001916626923,,,216.91627304778845,0.0004932878667850897,93.27399741054903,2.9624199334888286,1011.075571349212,0.0,0.0,0.0,102.72527804907993
157,1,158,0.1016,4.318143497937228e-05,1011.0773209705422,,,,0,1.2189152854594718e-13,1,1936.7530623133152,1936.753062313315,1.719002831119238e-13,309.88048997013044,64.30020166880206,0.333407412756903,,,290.6235397541865,1936.7530191318801,1859.2827383300405,77.47011409708497,1936.7528524271254,0.0001667047545571568,0.7490333212628749,0.07917674194373761,0.07917665880095953,0.155932923890438,99.32892572525391,0.96,663.5393500124762,636.9977760119772,26.54157400049902,0.7303334421048444,0.08460071398833904,0.08459987709967852,0.1564866109138244,95.7394717301056,0.96,637.2980781110405,611.8061549865988,25.491923124441637,0.7293567855689814,0.08488152358495807,0.0848806836681218,0.15652491315216113,95.55514229882698,0.96,635.9154243036088,610.4788073314645,25.43661697214432,,,,546.749814340103,1859.2827383300405,1719.8363721622375,139.44632574437884,1859.2826979066162,4.042342422090251e-05,0.7320014664971595,0.08635566808413306,0.08635472917668803,0.31790813152301306,136.6875463444765,0.9249999336299606,464.820859621319,429.9592642995413,34.861595321777735,0.7320014664971595,0.08635566808413306,0.08635472917668803,0.3179080786139797,136.6874912702858,0.9249999336299453,464.82074969506226,429.959162617754,34.86158707730828,0.7492106258760941,0.07912518864502502,0.07912416466413091,0.31790802918295297,136.6874398164008,0.9249999336292116,464.8206469951034,429.95906761995786,34.86157937514553,0.7492103003979735,0.0791252838233302,0.07912425983955616,0.3179079303210952,136.6873369089398,0.9249999336291831,464.8204415951316,429.9588776249843,34.86156397014727,0.7319995128191079,,,0.101,173.70347358838598,1719.8363721622375,1719.8363443293435,2.783289394329814e-05,53.31492753702936,0.26800048718089214,,,216.91655127921712,0.000493287866783042,93.27411705006337,2.9624238592683865,1011.0773209705422,0.0,0.0,0.0,102.72545581060709
158,1,159,0.1016,4.318142108320212e-05,1011.078649240592,,,,0,1.2189152853947643e-13,1,1936.754948944943,1936.7549489449427,1.719002831030054e-13,309.8807918311909,64.30026430497212,0.33340741275690394,,,290.62379140244906,1936.7549057635217,1859.2845494966152,77.47018956235895,1936.7547390589743,0.00016670454744954465,0.7490333349094146,0.07917669304111423,0.07917667939457454,0.15593292361046995,99.32892837328826,0.96,663.5393688932801,636.9977941375488,26.54157475573121,0.7303341021553182,0.08460040910367951,0.08459974905320568,0.15648658542607222,95.7395960258497,0.96,637.2990092964742,611.8070489246153,25.49196037185896,0.7293574488509671,0.08488121808730836,0.08488055480532271,0.1565248868981635,95.55526700331112,0.96,635.9163608692201,610.4797064344513,25.436654434768776,,,,546.7507217536181,1859.2845494966152,1719.8380474916632,139.44646158190335,1859.2845090735666,4.042304861895936e-05,0.7320021795612066,0.18164364259134605,0.18164292952729896,0.3179083494593029,136.68777319932573,0.9249999336300234,464.82131241584256,429.95968313447474,34.8616292813678,0.7320021795612066,0.18164364259134605,0.18164292952729896,0.3179082965494537,136.68771812424154,0.9249999336300081,464.82120248789084,429.9595814511196,34.861621036771226,0.749210950386474,0.07912666784211952,0.07912634333173955,0.31790824711768206,136.68766666953974,0.9249999336292746,464.82109978638437,429.95948645189196,34.86161333449244,0.7492106249161415,0.07912676296451142,0.07912643844634339,0.31790814825439784,136.68756376051107,0.924999933629246,464.8208943834489,429.959296454177,34.86159792927191,0.7320006893245208,,,0.101,173.703642796658,1719.8380474916632,1719.838019658769,2.7832893943205736e-05,53.31497947224156,0.2679993106754791,,,216.91676258162613,0.0004932878667814875,93.27420791009924,2.962425934425029,1011.078649240592,0.0,0.0,0.0,102.72559076284413
159,1,160,0.1016,4.318140988810513e-05,1011.0795712879609,,,,0,1.218915285519794e-13,1,1936.7562594973124,1936.7562594973124,1.7190028310099374e-13,309.88100151956996,64.30030781531077,0.3334074127569047,,,290.62396557194194,1936.7562163159023,1859.2858076270606,77.47024198446093,1936.7560496115218,0.00016670438059880182,0.7490332795878331,0.07917666454124017,0.07917671986282167,0.15593292478129528,99.32891729923067,0.96,663.5392899339109,636.9977183365545,26.541571597356494,0.7303345907173213,0.08460015910265377,0.08459967054065076,0.15648656648489795,95.73968839743785,0.96,637.2997013149544,611.8077132623562,25.491988052598153,0.729357940417744,0.0848809673982531,0.08488047583147618,0.156524867346158,95.55535987527344,0.96,635.9170583626565,610.4803760281502,25.43668233450628,,,,546.7513520906346,1859.2858076270606,1719.8392112625506,139.4465559417077,1859.2857672042583,4.04228023640979e-05,0.7320026748827202,0.08635472917943314,0.0863542338579195,0.3179085008470526,136.68793078239082,0.924999933630067,464.8216269460387,429.95997407490563,34.861652871133096,0.7320026748827202,0.08635472917943314,0.0863542338579195,0.31790844793793516,136.68787570803758,0.9249999336300518,464.8215170196074,429.95987239295687,34.86164462665056,0.7492133999754136,0.07911725698410958,0.07911480739517002,0.31790839850682695,136.68782425399758,0.9249999336293181,464.8214143194793,429.9597773950041,34.86163692447519,0.7492130744491121,0.07911735236406688,0.07911490283109639,0.3179082996447889,136.68772134620855,0.9249999336292896,464.82120891913286,429.95958739968404,34.86162151944885,0.7320016282292207,,,0.101,173.70376033751762,1719.8392112625506,1719.8391834296565,2.7832893943121615e-05,53.31501554913907,0.2679983717707792,,,216.91690936327498,0.0004932878667804084,93.27427102620824,2.9624318241899656,1011.0795712879611,0.0,0.0,0.0,102.72568444285682
160,1,161,0.1016,4.3181401852323694e-05,1011.0800977197313,,,,0,1.2189152852812574e-13,1,1936.7570090464799,1936.7570090464799,1.7190028304005806e-13,309.8811214474368,64.30033270034313,0.3334074127569053,,,290.62406426685124,1936.756965865078,1859.2865271943842,77.47027196643269,1936.756799160817,0.00016670426083434915,0.749033036421174,0.07917665664530978,0.07917689981196886,0.1559329274145969,99.32889239269308,0.96,663.5391123472424,636.9975478533528,26.541564493889695,0.7303345045835442,0.08459995217167426,0.0846000383054513,0.15648655387372903,95.7397498997825,0.96,637.3001620704299,611.8081555876126,25.49200648281719,0.7293578431786453,0.08488075892828825,0.08488085616738705,0.15652485427279722,95.55542197437569,0.96,635.9175247431448,610.4808237534189,25.436700989725814,,,,546.7517126018944,1859.2865271943842,1719.8398768625607,139.44660990927687,1859.2864867718376,4.042254664232239e-05,0.7320029581840888,0.1816429295250574,0.1816426462236889,0.317908587433392,136.68802091218527,0.924999933630092,464.8218068418255,429.96014047850804,34.86166636331746,0.7320029581840888,0.1816429295250574,0.1816426462236889,0.31790853452351137,136.68796583701987,0.9249999336300767,464.82169691380824,429.9600387950923,34.861658118715944,0.7492039754966249,0.07916233305177846,0.07917175753056721,0.3179084850914141,136.687914381934,0.9249999336293437,464.82159421162515,429.959943795239,34.861650416386176,0.7492036502566455,0.07916242717498342,0.07917185136745007,0.3179083862261512,136.6878114707552,0.9249999336293152,464.8213888045786,429.95975379372135,34.86163501085727,0.7320023412955096,,,0.101,173.70382756311864,1719.8398768625607,1719.8398490296668,2.7832893943044647e-05,53.31503618273938,0.2679976587044905,,,216.91699331255217,0.0004932878667797923,93.27430712439744,2.962413542121448,1011.0800977197313,0.0,0.0,0.0,102.72573792832469
161,1,162,0.13994,4.318139542016204e-05,1011.0800973250203,,,,0,1.2189152855344416e-13,1,1936.7572061683218,1936.7572061683215,1.7190028317059783e-13,309.8811529869315,64.30033924478828,0.3334074127569057,,,290.62408862309826,1936.7571629869262,1859.2867164314507,77.47027985131052,1936.756996282761,0.0001667041649701249,0.7490299312499459,0.07917650096983671,0.07917960614106483,0.15593293152588159,99.32885350726151,0.96,663.5388350892212,636.9972816856522,26.541553403568894,0.7303280029836691,0.08459924158971223,0.08460574318958737,0.15648654746153692,95.73978117107032,0.96,637.3003963445564,611.8083804907741,25.492015853782224,0.729351276798441,0.08488002957545501,0.08488659595565926,0.15652484754230261,95.55545394476644,0.96,635.9177648489838,610.4810542550243,25.436710593959408,,,,546.7518056913915,1859.2867164314507,1719.8400482271618,139.44662743544615,1859.286675662608,4.07688425631153e-05,0.7320030327350205,0.08635423385990859,0.08635415930897679,0.31790860994362163,136.68804424676344,0.9249999318233195,464.82185418865026,429.96018343449043,34.861670754159825,0.7320030327350205,0.08635423385990859,0.08635415930897679,0.3179085570140343,136.68798915108042,0.9249999318233041,464.8217442196897,429.96008171320227,34.86166250648746,0.7492517971505889,0.07893701893375812,0.07888919727979404,0.31790850754970595,136.68793766243786,0.9249999318225275,464.8216414505557,429.9599866513994,34.861654799156334,0.7492514700829759,0.0789371192559608,0.07888929942963038,0.3179084085690254,136.68783463110978,0.9249999318224986,464.82143580371223,429.9597964280697,34.86163937564253,0.7320028366150341,,,0.101,173.70384487094336,1719.8400482271618,1719.8400203942679,2.7832893942973604e-05,53.31504149504202,0.267997163384966,,,216.91701906988874,0.00035813958711376363,93.27431820005215,2.962509332703606,1011.0800973250203,0.0,0.0,0.0,141.49054881966336
162,1,163,0.13994,4.318139202800657e-05,1011.0841819863703,,,,0,1.2189152847051234e-13,1,1936.762992479639,1936.762992479639,1.7190028312622323e-13,309.88207879674223,64.30053135032401,0.3334074127569059,,,290.62487115887166,1936.762949298247,1859.2922712903674,77.47051130376528,1936.7627825941327,0.0001667041144145567,0.7490697117505972,0.07917354670396376,0.07913376620331243,0.15593290773413415,99.3290785399312,0.96,663.5404395983843,636.9988220144489,26.541617583935388,0.7304530092639018,0.08459322374803506,0.08446821746780242,0.15648649031550843,95.74005986981038,0.96,637.3024842588136,611.810384888461,25.492099370352527,0.7294804697884723,0.0848740211562571,0.08474482816622587,0.1565247888489316,95.55573274913006,0.96,635.9198587369348,610.4830643874574,25.436794349477367,,,,546.7545888364451,1859.2922712903674,1719.8451866481817,139.4470440641752,1859.292230712357,4.057801028943968e-05,0.7320052503291962,0.18164264622253096,0.18164042862835536,0.31790928506257676,136.68874699529857,0.9249999318235171,464.8232568470404,429.96148089349754,34.86177595354282,0.732005250329196,0.18164264622253096,0.18164042862835536,0.3179092281216044,136.68868772392082,0.9249999318235005,464.82313854384046,429.96137146303795,34.86176708080253,0.7490040630870576,0.08005026661070316,0.08029800067423445,0.3179091749448124,136.68863237075035,0.9249999318227412,464.8230280615143,429.96126926654085,34.861758794973454,0.7490037184490216,0.0800503360525254,0.08029808768647964,0.31790906866996005,136.6885217464754,0.9249999318227101,464.82280725996185,429.9610650251055,34.86174223485641,0.7320031199175605,,,0.101,173.70436385146635,1719.8451866481817,1719.8451588152877,2.783289394323518e-05,53.31520078609363,0.26799688008243955,,,216.9176669602369,0.00035813958711124373,93.27459679290186,2.9620182821944714,1011.0841819863704,0.0,0.0,0.0,141.49112042717266
163,1,164,0.13994,4.318139146164923e-05,1011.0936018154376,,,,0,1.218915286282822e-13,1,1936.7763335426785,1936.7763335426782,1.719002830796871e-13,309.8842133668286,64.30097427361693,0.333407412756906,,,290.6266778743571,1936.7762903612868,1859.3050787108937,77.47104494628722,1936.776123657181,0.00016670410597530099,0.751997296799344,0.07925101248959278,0.07632342744084597,0.15593284760262274,99.32964734491412,0.96,663.5444952216207,637.0027154127558,26.541779808864813,0.7368702924289904,0.08481975338531024,0.07840247022022152,0.15648636335200908,95.74067910549122,0.96,637.3071233296281,611.814838396443,25.49228493318514,0.7359834823744716,0.08510713386234636,0.07860412127634696,0.15652465861493944,95.55635142395172,0.96,635.9245051059322,610.487524901695,25.436980204237273,,,,546.7610054346317,1859.3050787108937,1719.857033335264,139.44800460648412,1859.3050379417482,4.076914565070529e-05,0.7320102706348021,0.08635415931140036,0.08634913900579443,0.31791082134248727,136.6903461547597,0.9249999318239668,464.8264486932913,429.964433351271,34.8620153420203,0.7320102706348021,0.08635415931140035,0.08634913900579444,0.31791076727692086,136.69028987614917,0.9249999318239509,464.8263363641679,429.96432944683215,34.86200691733574,0.7500040935079328,0.07439950811239567,0.07339947769152042,0.31791071676135096,136.6902372928121,0.9249999318231172,464.82623141094393,429.9642323647197,34.86199904622426,0.7500037461678258,0.07439970086014694,0.07339967314134274,0.3179106157154702,136.69013211091072,0.9249999318230877,464.826021473345,429.96403817244124,34.86198330090381,0.7320031944660688,,,0.101,173.7055603668617,1719.857033335264,1719.8570055023702,2.7832893943933144e-05,53.31556803339319,0.2679968055339313,,,216.91916133620254,0.00035813958710543235,93.2752393745671,2.9640283809453627,1011.0936018154378,0.0,0.0,0.0,141.49243863805236
164,1,165,0.13994,4.3181363055129924e-05,1100.9042269597842,,,,0,1.2189152844258558e-13,1,2060.8248297351047,2060.8248297351047,1.7190036836959394e-13,329.7319727576168,68.41938434720548,0.33340741275690783,,,308.06900122719344,2060.824786553742,1978.3916350560426,82.43298479400184,2060.8246198500447,0.0001667036971681952,0.7639992943568007,0.08286665427461255,0.07086465671715589,0.15571415436562974,102.8023310283403,0.96,687.707305248589,660.1990130386455,27.508292209943594,0.7612232854204805,0.09263683613502961,0.06828384314353955,0.15571680606017185,102.68948699948918,0.96,686.9407248382258,659.4630958446968,27.477628993529045,0.7606162875033556,0.09302080336835365,0.06838799823946966,0.15571972884735513,102.57718319936393,0.96,686.1765897632293,658.7295261727002,27.447063590529204,,,,608.0036458853325,1978.3916350560426,1830.0120961162734,148.37949951753131,1978.3915956338044,3.9422238121934866e-05,0.7788952580315268,0.18164041620737728,0.13475542881065256,0.33224043753089544,152.0011352328274,0.9249999343687484,494.59832308076284,457.5034163885986,37.09490669216424,0.7788952580315268,0.18164041620737728,0.13475542881065256,0.3322403158435365,152.0010018622121,0.9249999343687162,494.59807025747233,457.5031825270556,37.094887730416715,0.795122915394546,0.09991471970416962,0.05479589781755646,0.33224020257438186,152.00087771804945,0.9249999343681073,494.5978349244181,457.50296484369477,37.09487008072335,0.7951222388674559,0.0999144850376192,0.05479599233798912,0.33223997753450485,152.0006310722436,0.9249999343680481,494.5973673711513,457.5025323569243,37.094835014227,0.7320054244812224,,,0.101,184.83122170774362,1830.0120961162734,1830.012067754824,2.8361449185999992e-05,56.73037497960448,0.26799457551877764,,,230.8125952765837,0.000358139514301209,99.24941596893099,3.148035670325055,1100.904226959784,0.0,-0.0,0.0,154.0605375207522
165,1,166,0.13994,4.318130371964978e-05,1100.9139796826148,,,,0,1.2189152822245093e-13,1,2060.8379525720584,2060.8379525720584,1.719003676643709e-13,329.7340724115294,68.41982002539234,0.3334074127569118,,,308.07093143048,2060.8379093907547,1978.4042329804238,82.43350970751777,2060.837742687942,0.00016670281284745129,0.771931532188721,0.07651962520825761,0.0685873873763373,0.1557141400411877,102.80297543005598,0.96,687.7116793074279,660.2032121351308,27.50846717229711,0.7713376096266963,0.07883093548654106,0.0687166112803253,0.15571679013176604,102.69013041428758,0.96,686.9450992259743,659.4672952569352,27.47780396903903,0.7707740256501254,0.07904493933515178,0.06888720118838194,0.1557197113211612,102.57782558613644,0.96,686.1809641545395,658.7337255883579,27.44723856618164,,,,608.0102914554424,1978.4042329804238,1830.0237490809695,148.38044323418484,1978.4041923151542,4.0665269580499875e-05,0.7788997617366203,0.08634914790878022,0.08634464420368666,0.3322418536863197,152.00268739261125,0.9249999348920706,494.60126518338626,457.506138092168,37.09512709121826,0.7788997617366203,0.08634914790878022,0.08634464420368666,0.3322417917678239,152.00261952894948,0.9249999348920543,494.6011365386528,457.50601909578984,37.095117442862914,0.7973490407419662,0.06394698917492339,0.061720863827503185,0.33224173381017624,152.00255600640781,0.924999934891338,494.60101612338536,457.5059077113211,37.095108412064256,0.7973485078326352,0.0639479943391675,0.061721725373988186,0.33224161749891773,152.00242852747382,0.9249999348913076,494.6007744697298,457.5056841816904,37.0950902880394,0.7320104358838425,,,0.101,184.83239865717795,1830.0237490809695,1830.0237209171632,2.816380618144559e-05,56.73073622151006,0.2679895641161575,,,230.81406495208225,0.00035813951429071396,99.25004792939538,3.152497072047842,1100.9139796826146,0.0,-0.0,0.0,154.06190231678514
166,1,167,0.1016,4.2630235049904355e-05,1201.757124127378,,,,0,1.2189156784300433e-13,1,2192.836909661214,2192.836909661214,1.7190037024889922e-13,350.85390554579425,72.80218540075231,0.33340741279366604,,,328.4401675247839,2192.836867030979,2105.1232399217884,87.71346833007458,2192.8367082518625,0.00015877911626509407,0.8085573376557359,0.08116903893119579,0.04454323346418092,0.15603371169394714,109.61253960030153,0.96,731.7632036741945,702.4926755272267,29.27052814696786,0.8080075489828101,0.08135957580786274,0.04468963645174885,0.15601933525260714,109.48000731669414,0.96,730.9457773524092,701.7079462583129,29.237831094096368,0.8074550716429697,0.0815160447533743,0.04483499876053006,0.1560052675979648,109.34762060778817,0.96,730.1277272252592,700.9226181362488,29.20510908901035,,,,676.6453422946905,2105.1232399217884,1947.2388219852642,157.8843787871222,2105.123200772386,3.9149402242570714e-05,0.8484338357081438,0.13475522005761328,0.0652211460860899,0.34749105115874274,169.16295008445857,0.924999934099526,526.2837053654249,486.8123927806724,39.4713125847525,0.8484338357081437,0.13475522005761328,0.0652211460860899,0.3474901778042998,169.1619416858844,0.9249999340993067,526.2818908437981,486.81071434817176,39.47117649562636,0.8456890769019594,0.08116639105613703,0.03282635489614385,0.34748934396241976,169.16097891232832,0.9249999340992517,526.2801584152522,486.8091118518521,39.47104656340014,0.8456850566561777,0.0811641551317533,0.032827606308210834,0.3474880385105047,169.1594716120193,0.9249999340989242,526.2774461479113,486.80660300456805,39.4708431433432,0.7788956320336066,,,0.101,196.6711210205117,1947.2388219852642,1947.2387911850471,3.08002170918793e-05,60.36440348154319,0.22110436796639352,,,245.5979596970513,0.0004932873915560911,105.60712266973206,3.3882418049744243,1201.7571241273777,0.0,-0.0,0.0,122.0985238113416
167,1,168,0.1016,4.263018442929028e-05,1201.766272016716,,,,0,1.2189019264684644e-13,1,2192.8485530258363,2192.8485530258363,1.719004269305866e-13,350.8557684841338,72.80257196045775,0.3334074127936694,,,328.44205355983325,2192.848510395652,2105.134417552548,87.71393406468964,2192.8483516172378,0.00015877841403945806,0.812921938795487,0.09281885574922233,0.08845425460947118,0.15603378071480914,109.61316944965805,0.96,731.7670847962812,702.4964014044299,29.270683391851332,0.8123566445304304,0.09304725607250337,0.0886981605248831,0.1560194027569941,109.48063599415153,0.96,730.9496584742064,701.7116721352381,29.237986338968266,0.8117912145868461,0.0932782234395822,0.08894208049570576,0.1560053335847194,109.34824811602368,0.96,730.1316083467499,700.9263440128798,29.205264333870034,,,,676.6515588990632,2105.134417552548,1947.2491709943345,157.88520771674536,2105.13437871108,3.884146839715779e-05,0.8287944794570992,0.0863448294542528,0.1059841857052973,0.3474913295292541,169.16327185682908,0.9249999385727214,526.284282288595,486.81292878873916,39.47135349985583,0.8287944794570993,0.08634482945425279,0.10598418570529733,0.3474911421177676,169.16305546602848,0.9249999385726775,526.2838929138127,486.8125686170663,39.471324296746374,0.8468975308312034,0.0772776261077988,0.0760691721785547,0.34749095774480643,169.16284258368628,0.9249999385720878,526.2835098521858,486.8122142847747,39.47129556741116,0.846896217655458,0.0772798289046914,0.07606866790541109,0.347490564898489,169.16238899251934,0.9249999385719958,526.2826936564862,486.8114593037542,39.47123435273199,0.7788999504881339,,,0.101,196.6721662704278,1947.2491709943345,1947.2491420646843,2.8929650105666247e-05,60.36472430082437,0.2211000495118661,,,245.59925218273807,0.0004932873915055251,105.60767843857738,3.3513827074008598,1201.766272016716,0.0,-0.0,0.0,122.09945323689833
