,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.1121,0.0,1467.5600511720502,,,,0,0.0,1,2509.3867149375105,2509.3867149375105,-0.0,401.50187439000166,83.31163893592534,0.0,,,386.68351480456823,2509.3867149375105,2409.01124634001,100.37546859750051,2509.3867149375105,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017357,128.89459492354075,0.96,836.4626697881464,803.0041629966205,33.458506791525885,1.0,0.0,0.0,0.16051529965580677,128.89405472382367,0.96,836.4600796635599,803.0016764770174,33.45840318654243,,,,855.8146662272021,2409.01124634001,2228.3353479235625,180.67589750715524,2409.0112454307273,9.092829031942529e-07,1.0,0.0,0.0,0.38515971577918473,215.383201720462,0.9249999782165084,604.5458559316977,559.2049035677007,45.34095236400185,1.0,0.0,0.0,0.3851177971135233,215.3287354107926,0.924999978213575,604.4587637686557,559.124343317011,45.33442045163008,1.0,0.0,0.0,0.382973620003918,212.55174332076624,0.9249999770846187,600.0039223200298,555.0036143967089,45.00030792332086,1.0,0.0,0.0,0.382973033258194,212.5509857751813,0.9249999766460608,600.0027034103441,555.0024866421417,45.00021676820245,1.0,,,0.101,225.06187014027984,2228.3353479235625,2228.3353479235625,0.0,69.07839578563043,0.0,,,281.05136701393866,0.0,120.85208781599363,4.0,1467.5600511720502,0.0,-0.0,0.0,164.51348173638684
1,1,2,0.1119,0.0,1467.5600511777234,,,,0,0.0,1,2509.3867149375037,2509.3867149375037,-0.0,401.5018743900006,83.31163893592512,0.0,,,386.68351480456704,2509.3867149375037,2409.0112463400033,100.37546859750024,2509.3867149375037,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017332,128.89459492354015,0.96,836.4626697881438,803.004162996618,33.45850679152578,1.0,0.0,0.0,0.16051529965580677,128.89405472382302,0.96,836.4600796635557,803.0016764770135,33.458403186542256,,,,855.8146662319631,2409.0112463400033,2228.335347932605,180.67589749811776,2409.0112454307323,9.092708523894544e-07,1.0,-0.0,0.0,0.38515971577973235,215.38320172159388,0.9249999782200615,604.5458559316928,559.2049035698443,45.3409523618534,1.0,0.0,0.0,0.38511779711407357,215.32873541192944,0.9249999782171284,604.4587637686612,559.124343319164,45.334420449482835,1.0,0.0,0.0,0.3829736200045079,212.55174332198547,0.9249999770884998,600.0039223200298,555.0036143990376,45.00030792099221,1.0,0.0,0.0,0.38297303325881965,212.55098577645438,0.9249999766500832,600.0027034103485,555.0024866445592,45.00021676578933,1.0,,,0.101,225.06187014119314,2228.335347932605,2228.335347932605,0.0,69.07839578591076,0.0,,,281.0513670048889,0.0,120.85208781210221,4.0,1467.5600511777234,0.0,-0.0,0.0,164.21996972678724
2,1,3,0.11243,0.0,1467.5600511626847,,,,0,0.0,1,2509.386714937491,2509.386714937491,-0.0,401.5018743899986,83.3116389359247,0.0,,,386.6835148045648,2509.386714937491,2409.0112463399914,100.37546859749973,2509.386714937491,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017307,128.8945949235392,0.96,836.4626697881388,803.0041629966132,33.45850679152558,1.0,0.0,0.0,0.16051529965580677,128.89405472382185,0.96,836.4600796635482,803.0016764770062,33.45840318654196,,,,855.8146662193473,2409.0112463399914,2228.335347908638,180.67589752209062,2409.0112454307286,9.092627806239761e-07,1.0,-0.0,0.0,0.385159715778283,215.38320171858695,0.9249999782106357,604.5458559316882,559.2049035641417,45.34095236754649,1.0,0.0,0.0,0.385117797112623,215.3287354089243,0.9249999782077022,604.4587637686619,559.1243433134669,45.33442045519507,1.0,0.0,0.0,0.3829736200029238,212.55174331874278,0.9249999770782141,600.0039223200298,555.0036143928661,45.0003079271637,1.0,0.0,0.0,0.3829730332571768,212.55098577309323,0.9249999766394232,600.0027034103489,555.0024866381635,45.000216772185354,1.0,,,0.101,225.06187013877246,2228.335347908638,2228.335347908638,0.0,69.07839578516779,0.0,,,281.0513670288531,0.0,120.85208782240684,4.0,1467.5600511626847,0.0,-0.0,0.0,164.99777655222064
3,1,4,0.11364,0.0,1467.5600511283044,,,,0,0.0,1,2509.3867149374837,2509.3867149374837,-0.0,401.5018743899974,83.31163893592446,0.0,,,386.6835148045634,2509.3867149374837,2409.011246339984,100.37546859749943,2509.3867149374837,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.1605154753401728,128.89459492353853,0.96,836.462669788136,803.0041629966106,33.45850679152547,1.0,0.0,0.0,0.16051529965580677,128.89405472382109,0.96,836.4600796635433,803.0016764770015,33.45840318654176,,,,855.8146661905012,2409.011246339984,2228.3353478538593,180.67589757686346,2409.0112454307227,9.092613026950858e-07,1.0,-0.0,0.0,0.3851597157749617,215.38320171171387,0.9249999781891032,604.5458559316825,559.204903551119,45.34095238056352,1.0,0.0,0.0,0.38511779710930466,215.32873540205637,0.9249999781861684,604.4587637686625,559.1243433004512,45.334420468211306,1.0,0.0,0.0,0.38297361999929835,212.5517433113257,0.9249999770546926,600.0039223200298,555.0036143787531,45.000307941276674,1.0,0.0,0.0,0.38297303325341825,212.55098576540527,0.9249999766150455,600.002703410348,555.002486623536,45.00021678681196,1.0,,,0.101,225.0618701332398,2228.3353478538593,2228.3353478538593,0.0,69.07839578346963,0.0,,,281.0513670836242,0.0,120.85208784595841,4.0,1467.5600511283044,0.0,-0.0,0.0,166.77352421022053
4,1,5,0.11658,0.0,1467.5600510444958,,,,0,0.0,1,2509.386714937476,2509.386714937476,-0.0,401.50187438999615,83.31163893592421,0.0,,,386.68351480456215,2509.386714937476,2409.0112463399764,100.37546859749911,2509.3867149374755,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.1605154753401727,128.89459492353805,0.96,836.4626697881334,803.0041629966081,33.458506791525366,1.0,0.0,0.0,0.16051529965580677,128.8940547238203,0.96,836.4600796635381,803.0016764769965,33.45840318654155,,,,855.8146661201819,2409.0112463399764,2228.3353477203154,180.67589771040662,2409.0112454307214,9.092549362321733e-07,1.0,-0.0,0.0,0.3851597157668712,215.38320169496623,0.9249999781366088,604.5458559316818,559.2049035193832,45.340952412298634,1.0,0.0,0.0,0.3851177971012142,215.32873538531226,0.924999978133671,604.4587637686632,559.1243432687193,45.33442049994392,1.0,0.0,-0.0,0.3829736199904591,212.5517432932416,0.9249999769973422,600.0039223200298,555.0036143443426,45.00030797568718,1.0,0.0,-0.0,0.3829730332442569,212.55098574666167,0.9249999765556042,600.0027034103471,555.0024865878702,45.00021682247689,1.0,,,0.101,225.0618701197519,2228.3353477203154,2228.3353477203154,0.0,69.07839577932978,0.0,,,281.05136721716065,0.0,120.85208790337907,4.0,1467.5600510444958,0.0,-0.0,0.0,171.08815075076734
5,1,6,0.12222,0.0,1467.5600508825776,,,,0,0.0,1,2509.3867149374673,2509.3867149374673,-0.0,401.5018743899948,83.31163893592391,0.0,,,386.6835148045607,2509.3867149374673,2409.0112463399687,100.37546859749878,2509.3867149374673,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017246,128.8945949235374,0.96,836.4626697881303,803.004162996605,33.45850679152524,1.0,0.0,0.0,0.16051529965580677,128.89405472381947,0.96,836.4600796635327,803.0016764769914,33.45840318654134,,,,855.8146659843239,2409.0112463399687,2228.335347462306,180.67589796842117,2409.0112454307273,9.09241180124809e-07,1.0,-0.0,0.0,0.3851597157512425,215.3832016626166,0.924999978035203,604.5458559316875,559.2049034580839,45.34095247360358,1.0,0.0,0.0,0.38511779708558636,215.32873535296713,0.9249999780322592,604.4587637686639,559.1243432074206,45.33442056124329,1.0,0.0,-0.0,0.3829736199733803,212.55174325829913,0.9249999768865272,600.0039223200298,555.0036142778532,45.000308042176584,1.0,0.0,-0.0,0.3829730332265534,212.550985710441,0.9249999764407365,600.0027034103462,555.0024865189484,45.00021689139771,1.0,,,0.101,225.0618700936929,2228.335347462306,2228.335347462306,0.0,69.07839577133149,0.0,,,281.0513674751611,0.0,120.85208801431928,4.0,1467.5600508825776,0.0,-0.0,0.0,179.36518941886862
6,1,7,0.11102,0.0,1467.56005120264,,,,0,0.0,1,2509.38671493746,2509.38671493746,-0.0,401.50187438999365,83.31163893592367,0.0,,,386.6835148045594,2509.38671493746,2409.0112463399614,100.3754685974985,2509.38671493746,0.0,1.0,0.0,0.0,0.16051556322665358,128.89486515720375,0.96,836.4639654858038,803.0054068663716,33.45855861943218,1.0,0.0,0.0,0.16051547534017224,128.8945949235368,0.96,836.4626697881275,803.0041629966024,33.45850679152513,1.0,0.0,-0.0,0.16051529965580677,128.89405472381884,0.96,836.4600796635286,803.0016764769874,33.458403186541176,,,,855.8146662528761,2409.0112463399614,2228.33534797232,180.6758974584012,2409.0112454307214,9.092401569432695e-07,1.0,-0.0,0.0,0.38515971578213926,215.38320172657166,0.9249999782356744,604.5458559316828,559.2049035792737,45.34095235240909,1.0,0.0,0.0,0.385117797116481,215.3287354169109,0.9249999782327423,604.4587637686633,559.1243433286038,45.33442044005949,1.0,0.0,-0.0,0.382973620007137,212.55174332736559,0.9249999771055635,600.0039223200298,555.0036144092759,45.00030791075392,1.0,0.0,-0.0,0.38297303326154236,212.55098578202794,0.9249999766677672,600.0027034103456,555.0024866551669,45.00021675517871,1.0,,,0.101,225.06187014520435,2228.33534797232,2228.33534797232,0.0,69.07839578714191,0.0,,,281.0513669651399,0.0,120.85208779501015,4.0,1467.56005120264,0.0,-0.0,0.0,162.92851688451708
7,1,8,0.10411,0.0,1467.560051397173,,,,0,0.0,1,2509.386714937453,2509.386714937453,-0.0,401.50187438999245,83.31163893592343,0.0,,,386.6835148045582,2509.386714937453,2409.0112463399546,100.3754685974982,2509.386714937453,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.1605154753401722,128.89459492353637,0.96,836.4626697881251,803.0041629966001,33.45850679152503,1.0,0.0,-0.0,0.16051529965580677,128.894054723818,0.96,836.4600796635232,803.0016764769822,33.458403186540956,,,,855.8146664161018,2409.0112463399546,2228.3353482823086,180.6758971484088,2409.0112454307173,9.092370873986511e-07,1.0,-0.0,0.0,0.38515971580092473,215.38320176545835,0.9249999783575635,604.5458559316835,559.204903652962,45.34095227872149,1.0,0.0,0.0,0.385117797135265,215.32873545578792,0.9249999783546385,604.4587637686589,559.124343402281,45.3344203663778,1.0,0.0,-0.0,0.3829736200276486,212.55174336933527,0.9249999772386686,600.0039223200298,555.0036144891394,45.00030783089039,1.0,0.0,-0.0,0.38297303328279964,212.55098582552026,0.924999976805699,600.002703410345,555.0024867379259,45.00021667241913,1.0,,,0.101,225.06187017651317,2228.3353482823086,2228.3353482823086,0.0,69.07839579675156,0.0,,,281.0513666551441,0.0,120.85208766171195,4.0,1467.560051397173,0.0,-0.0,0.0,152.78767695095968
8,1,9,0.0968,0.0,1467.5600516005838,,,,0,0.0,1,2509.3867149374446,2509.3867149374446,-0.0,401.50187438999114,83.31163893592316,0.0,,,386.6835148045567,2509.3867149374446,2409.011246339947,100.37546859749787,2509.3867149374446,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.1605154753401719,128.89459492353572,0.96,836.4626697881224,803.0041629965975,33.458506791524925,1.0,0.0,-0.0,0.16051529965580677,128.89405472381713,0.96,836.4600796635177,803.001676476977,33.458403186540735,,,,855.8146665867769,2409.011246339947,2228.335348606438,180.6758968242733,2409.0112454307114,9.092353820960852e-07,1.0,-0.0,0.0,0.3851597158205718,215.38320180612908,0.9249999784850477,604.5458559316828,559.2049037300313,45.340952201651476,1.0,0.0,0.0,0.38511779715491334,215.32873549645075,0.9249999784821303,604.4587637686544,559.1243434793405,45.334420289313925,1.0,0.0,-0.0,0.38297362004909696,212.5517434132154,0.9249999773778255,600.0039223200298,555.0036145726341,45.00030774739571,1.0,0.0,-0.0,0.3829730333050193,212.5509858709817,0.9249999769498765,600.0027034103441,555.0024868244319,45.0002165859122,1.0,,,0.101,225.06187020925026,2228.335348606438,2228.335348606438,0.0,69.07839580679958,0.0,,,281.05136633100653,0.0,120.85208752233281,4.0,1467.5600516005838,0.0,-0.0,0.0,142.05981299493652
9,1,10,0.08604,0.0,1467.5600518956267,,,,0,0.0,1,2509.386714937436,2509.386714937436,-0.0,401.5018743899898,83.31163893592287,0.0,,,386.6835148045552,2509.386714937436,2409.011246339938,100.37546859749753,2509.386714937436,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017174,128.8945949235351,0.96,836.4626697881192,803.0041629965945,33.4585067915248,1.0,0.0,-0.0,0.16051529965580677,128.89405472381634,0.96,836.4600796635124,803.0016764769719,33.45840318654052,,,,855.8146668343368,2409.011246339938,2228.3353490765817,180.67589635412855,2409.01124543071,9.09228106138471e-07,1.0,-0.0,0.0,0.3851597158490794,215.38320186514105,0.9249999786700198,604.5458559316835,559.2049038418561,45.3409520898274,1.0,0.0,0.0,0.3851177971834221,215.32873555545237,0.9249999786671138,604.4587637686539,559.1243435911548,45.334420177499055,1.0,0.0,-0.0,0.3829736200801988,212.55174347684857,0.9249999775796287,600.0039223200298,555.0036146937168,45.000307626312974,1.0,0.0,-0.0,0.382973033337235,212.5509859368948,0.924999977158914,600.0027034103432,555.0024869498541,45.00021646048913,1.0,,,0.101,225.06187025673475,2228.3353490765817,2228.3353490765817,0.0,69.07839582137403,0.0,,,281.05136586085416,0.0,120.85208732016729,4.0,1467.5600518956267,0.0,-0.0,0.0,126.26886686509972
10,1,11,0.08438,0.0,1467.5600519406848,,,,0,0.0,1,2509.386714937429,2509.386714937429,-0.0,401.50187438998864,83.31163893592264,0.0,,,386.6835148045541,2509.386714937429,2409.011246339932,100.37546859749726,2509.386714937429,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017158,128.89459492353456,0.96,836.4626697881166,803.004162996592,33.45850679152469,1.0,0.0,-0.0,0.16051529965580677,128.89405472381569,0.96,836.460079663508,803.0016764769676,33.45840318654035,,,,855.814666872144,2409.011246339932,2228.3353491483845,180.67589628232383,2409.0112454307086,9.09223217604449e-07,1.0,-0.0,0.0,0.3851597158534339,215.38320187415542,0.9249999786982768,604.5458559316828,559.2049038589381,45.3409520727447,1.0,0.0,0.0,0.38511779718777506,215.32873556446427,0.9249999786953725,604.4587637686532,559.1243436082354,45.33442016041772,1.0,0.0,-0.0,0.38297362008494845,212.55174348656595,0.9249999776104457,600.0039223200298,555.0036147122072,45.000307607822606,1.0,0.0,-0.0,0.3829730333421537,212.55098594695852,0.9249999771908309,600.0027034103426,555.0024869690038,45.00021644133881,1.0,,,0.101,225.06187026398683,2228.3353491483845,2228.3353491483845,0.0,69.07839582359992,0.0,,,281.0513657890443,0.0,120.85208728928906,4.0,1467.5600519406848,0.0,-0.0,0.0,123.83271718275498
11,1,12,0.08311,0.0,1467.5600519750774,,,,0,0.0,1,2509.3867149374223,2509.3867149374223,-0.0,401.50187438998756,83.31163893592242,0.0,,,386.68351480455294,2509.3867149374223,2409.0112463399255,100.37546859749698,2509.3867149374223,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.1605154753401714,128.89459492353402,0.96,836.4626697881139,803.0041629965893,33.458506791524584,1.0,0.0,-0.0,0.16051529965580677,128.8940547238151,0.96,836.4600796635042,803.001676476964,33.458403186540195,,,,855.8146669010023,2409.0112463399255,2228.335349203189,180.67589622751893,2409.011245430708,9.092174195757252e-07,1.0,-0.0,0.0,0.3851597158567602,215.3832018810392,0.9249999787198451,604.5458559316874,559.2049038719813,45.34095205970607,1.0,0.0,0.0,0.3851177971910972,215.32873557134133,0.9249999787169422,604.4587637686487,559.1243436212693,45.33442014737943,1.0,0.0,-0.0,0.3829736200885738,212.55174349398268,0.9249999776339662,600.0039223200298,555.0036147263196,45.000307593710204,1.0,0.0,-0.0,0.38297303334590754,212.55098595463906,0.92499997721519,600.0027034103421,555.0024869836188,45.00021642672323,1.0,,,0.101,225.06187026952207,2228.335349203189,2228.335349203189,0.0,69.07839582529886,0.0,,,281.05136573423334,0.0,120.85208726572034,4.0,1467.5600519750774,0.0,-0.0,0.0,121.96891591964868
12,1,13,0.08861,0.0,1467.5600518256122,,,,0,0.0,1,2509.3867149374155,2509.3867149374155,-0.0,401.5018743899865,83.31163893592219,0.0,,,386.68351480455163,2509.3867149374155,2409.0112463399187,100.3754685974967,2509.3867149374155,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017113,128.8945949235334,0.96,836.4626697881113,803.0041629965868,33.45850679152448,1.0,0.0,-0.0,0.16051529965580677,128.89405472381446,0.96,836.4600796635002,803.0016764769601,33.45840318654004,,,,855.8146667755931,2409.0112463399187,2228.335348965023,180.67589646567546,2409.011245430698,9.092207164940191e-07,1.0,-0.0,0.0,0.38515971584231434,215.38320185113727,0.9249999786261262,604.5458559316828,559.2049038153198,45.34095211636304,1.0,0.0,0.0,0.38511779717665234,215.3287355414453,0.9249999786232175,604.4587637686443,559.1243435646124,45.33442020403186,1.0,0.0,-0.0,0.38297362007282126,212.55174346175272,0.9249999775317523,600.0039223200298,555.0036146649909,45.00030765503891,1.0,0.0,-0.0,0.382973033329592,212.55098592125785,0.9249999771093264,600.0027034103415,555.0024869200998,45.000216490241655,1.0,,,0.101,225.06187024546733,2228.335348965023,2228.335348965023,0.0,69.07839581791572,0.0,,,281.0513659723929,0.0,120.85208736812893,4.0,1467.5600518256122,0.0,-0.0,0.0,130.04049619226748
13,1,14,0.094,0.0,1467.5600516778431,,,,0,0.0,1,2509.386714937409,2509.386714937409,-0.0,401.50187438998546,83.31163893592199,0.0,,,386.68351480455055,2509.386714937409,2409.0112463399128,100.37546859749645,2509.386714937409,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017102,128.89459492353288,0.96,836.4626697881085,803.0041629965841,33.45850679152437,1.0,0.0,-0.0,0.16051529965580677,128.89405472381387,0.96,836.4600796634963,803.0016764769565,33.45840318653988,,,,855.8146666516068,2409.0112463399128,2228.3353487295603,180.67589670113762,2409.011245430698,9.092146910916199e-07,1.0,-0.0,0.0,0.3851597158280373,215.38320182158287,0.9249999785334864,604.5458559316835,559.2049037593154,45.340952172368134,1.0,0.0,0.0,0.385117797162372,215.32873551189383,0.9249999785305719,604.4587637686437,559.1243435086114,45.33442026003229,1.0,0.0,-0.0,0.3829736200572454,212.5517434298839,0.9249999774306837,600.0039223200298,555.0036146043493,45.00030771568049,1.0,0.0,-0.0,0.382973033313457,212.5509858882462,0.924999977004635,600.0027034103409,555.0024868572842,45.0002165530567,1.0,,,0.101,225.0618702216856,2228.3353487295603,2228.3353487295603,0.0,69.07839581061637,0.0,,,281.0513662078488,0.0,120.85208746937498,4.0,1467.5600516778431,0.0,-0.0,0.0,137.95064485771726
14,1,15,0.10181,0.0,1467.5600514614127,,,,0,0.0,1,2509.386714937401,2509.386714937401,-0.0,401.50187438998415,83.3116389359217,0.0,,,386.68351480454913,2509.386714937401,2409.011246339905,100.37546859749612,2509.386714937401,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017085,128.89459492353228,0.96,836.4626697881056,803.0041629965814,33.45850679152425,1.0,0.0,-0.0,0.16051529965580677,128.89405472381304,0.96,836.460079663491,803.0016764769513,33.45840318653967,,,,855.81466647001,2409.011246339905,2228.3353483846886,180.6758970460038,2409.0112454306927,9.092125310417032e-07,1.0,-0.0,0.0,0.38515971580713093,215.38320177830582,0.9249999783978355,604.5458559316828,559.2049036773076,45.340952254375225,1.0,0.0,0.0,0.3851177971414626,215.32873546862157,0.924999978394913,604.4587637686393,559.1243434266072,45.334420342032104,1.0,0.0,-0.0,0.38297362003443064,212.55174338320202,0.9249999772826344,600.0039223200298,555.0036145155191,45.000307804510726,1.0,0.0,-0.0,0.3829730332898162,212.55098583988064,0.9249999768512539,600.0027034103404,555.0024867652546,45.00021664508574,1.0,,,0.101,225.06187018685355,2228.3353483846886,2228.3353483846886,0.0,69.07839579992535,0.0,,,281.05136655271247,0.0,120.85208761766636,4.0,1467.5600514614127,0.0,-0.0,0.0,149.41228883928642
15,1,16,0.10382,0.0,1467.5600514052678,,,,0,0.0,1,2509.386714937389,2509.386714937389,-0.0,401.5018743899823,83.31163893592132,0.0,,,386.6835148045469,2509.386714937389,2409.0112463398937,100.37546859749565,2509.386714937389,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.16051547534017038,128.89459492353123,0.96,836.4626697881012,803.0041629965771,33.45850679152407,1.0,0.0,-0.0,0.16051529965580677,128.89405472381193,0.96,836.4600796634837,803.0016764769443,33.45840318653938,,,,855.8146664229032,2409.0112463398937,2228.3353482952252,180.67589713547466,2409.0112454307,9.09193431652966e-07,1.0,-0.0,0.0,0.38515971580171043,215.3832017670833,0.9249999783626495,604.5458559316874,559.2049036560402,45.34095227564717,1.0,0.0,0.0,0.3851177971360369,215.3287354573946,0.9249999783597248,604.4587637686338,559.1243434053323,45.33442036330155,1.0,0.0,-0.0,0.3829736200285072,212.55174337108775,0.9249999772442213,600.0039223200298,555.0036144924711,45.000307827558686,1.0,0.0,-0.0,0.38297303328368937,212.55098582733757,0.9249999768114526,600.002703410349,555.0024867413817,45.000216668967255,1.0,,,0.101,225.06187017781775,2228.3353482952252,2228.3353482952252,0.0,69.07839579715198,0.0,,,281.05136664216377,0.0,120.85208765613042,4.0,1467.5600514052678,0.0,-0.0,0.0,152.3620845368949
16,1,17,0.12198,0.0,742.9335386313799,,,,0,0.0,1,1259.37982788481,1259.37982788481,-0.0,201.50077246156962,41.81141028577569,0.0,,,199.2703467512085,1259.37982788481,1209.0046347694176,50.37519311539245,1259.37982788481,0.0,1.0,0.0,0.0,0.16051556322665358,128.8948651572038,0.96,836.4639654858042,803.005406866372,33.458558619432196,1.0,0.0,0.0,0.17333895425734816,70.3754815940047,0.96,422.9158623990058,405.99922790304555,16.916634495960245,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,430.7119378141166,1209.0046347694176,1118.3292481787591,90.67537152155501,1209.004619700312,1.5069105415932427e-05,1.0,-0.0,0.0,0.3851597159441421,215.3832020619263,0.924999979286846,604.5458559316828,559.2049042147552,45.340951716927634,1.0,0.0,0.0,0.3851177972784776,215.3287357521903,0.9249999792839794,604.4587637686294,559.124343964002,45.33441980462737,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,112.95125406605469,1118.3292481787591,1118.3292481787591,0.0,34.668206693541535,0.0,,,141.05057970605287,0.0,60.65174927360273,2.0,742.9335386313799,0.0,0.0,0.0,90.62303304225571
17,1,18,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
18,1,19,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
19,1,20,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
20,1,21,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
21,1,22,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
22,1,23,0.12052,0.0,581.2097839442179,,,,0,0.0,1,1184.2424838518918,1184.2424838518918,-0.0,189.4787974163027,39.31685046388281,0.0,,,179.86572980045815,1184.2424838518918,1136.8727844978162,47.36969935407571,1184.2424838518918,0.0,1.0,1.0,0.0,0.158210955749028,89.93286490022894,0.96,592.1212419259448,568.4363922489069,23.68484967703781,1.0,1.0,0.0,0.1582109557490279,89.93286490022923,0.96,592.1212419259471,568.4363922489091,23.684849677037903,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.90885414375964,1136.8727844978162,915.2,124.8,1040.0,96.87278449781616,1.0,1.0,0.0,0.3375315584286811,154.45444113696448,0.8800000000000001,520.0,457.6,62.4,1.0,1.0,0.0,0.33753149695540907,154.4544130067952,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1184.2424838518916,0.0,509.22426805631335,2.0,581.2097839442179,0.0,0.0,0.0,70.04740316095713
23,1,24,0.11633,0.0,581.2097856935668,,,,0,0.0,1,1184.2424838518882,1184.2424838518882,-0.0,189.47879741630211,39.31685046388269,0.0,,,179.86572980045767,1184.2424838518882,1136.8727844978127,47.36969935407557,1184.2424838518882,0.0,1.0,0.0,0.0,0.15821095574902802,89.93286490022875,0.96,592.1212419259434,568.4363922489057,23.684849677037757,1.0,0.0,0.0,0.158210955749028,89.93286490022892,0.96,592.1212419259447,568.4363922489068,23.684849677037807,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.90885589310915,1136.8727844978127,915.2,124.8,1040.0,96.87278449781275,1.0,-0.0,0.0,0.33753156014374297,154.45444192177678,0.8800000000000001,520.0,457.6,62.4,1.0,0.0,0.0,0.3375314990632263,154.45441397133237,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1184.2424838518853,0.0,509.2242680563106,2.0,581.2097856935668,0.0,0.0,0.0,67.61213436973263
24,1,25,0.1121,0.0,1467.5600322332352,,,,0,0.0,1,2506.747735380726,2506.747735380726,-0.0,401.0796376609162,83.22402481464012,0.0,,,388.5031144579558,2506.747735380726,2406.4778259654972,100.26990941522914,2506.747735380726,0.0,1.0,0.0,0.0,0.16708064794826585,146.40235556990478,0.96,912.7475598842007,876.2376574888326,36.50990239536806,1.0,0.0,0.0,0.15821095574902855,121.0503811932031,0.96,797.0000969861879,765.1200931067403,31.880003879447543,1.0,1.0,-0.0,0.15821095484433856,121.05037769484797,0.96,797.0000785103375,765.1200753699239,31.88000314041353,,,,854.2317345440954,2406.4778259654972,2225.9919131800393,180.48591191383525,2406.4778250940635,8.714338264326216e-07,1.0,-0.0,0.0,0.3845520326621964,214.59427968592394,0.9249999783298359,603.2833052671248,558.0370442988423,45.24626096828251,1.0,0.0,0.0,0.3845092403472721,214.53877823750713,0.9249999783268229,603.1943979698965,557.9548050490152,45.23959292088125,1.0,1.0,-0.0,0.38297180180956897,212.54939447768746,0.9249999638455372,600.000148994281,555.0001161270268,45.00003286725416,1.0,1.0,-0.0,0.3829717156222541,212.5492821429768,0.9249999546786122,599.9999728627611,554.9999477053437,45.000025157417326,1.0,,,0.101,224.82518323118398,2225.9919131800393,2225.9919131800393,0.0,69.00574930858122,0.0,,,280.7558222004982,0.0,120.72500354621423,4.0,1467.5600322332352,0.0,-0.0,0.0,164.51347961334568
25,1,26,0.1119,0.0,1467.5600317484023,,,,0,0.0,1,2506.747734472949,2506.747734472949,-0.0,401.0796375156719,83.2240247845019,0.0,,,388.5031139653095,2506.747734472949,2406.4778250940312,100.26990937891806,2506.747734472949,0.0,1.0,0.0,0.0,0.1670806475522081,146.4023550772595,0.96,912.7475589764267,876.2376566173696,36.5099023590571,1.0,0.0,0.0,0.1582109557490279,121.05038119320243,0.96,797.0000969861867,765.1200931067392,31.880003879447493,1.0,0.0,-0.0,0.15821095484433848,121.05037769484763,0.96,797.0000785103357,765.1200753699222,31.880003140413457,,,,854.2317345506349,2406.4778250940312,2225.9919131926536,180.48591190148954,2406.47782509413,0.0,1.0,-0.0,0.0,0.38455203266273524,214.5942796870373,0.924999978333338,603.2833052671255,558.0370443009556,45.24626096616987,1.0,0.0,0.0,0.38450924034781503,214.5387782386226,0.9249999783303252,603.1943979698971,557.9548050511283,45.23959291876872,1.0,0.0,-0.0,0.38297180181060714,212.5493944798115,0.9249999638522733,600.000148994281,555.0001161310685,45.00003286321248,1.0,0.0,-0.0,0.3829717156233342,212.54928214516346,0.9249999546856205,599.9999728628267,554.9999477094882,45.00002515333847,1.0,,,0.101,224.82518323245802,2225.9919131926536,2225.9919131926536,0.0,69.00574930897226,0.0,,,280.7558212803089,0.0,120.72500315053283,4.0,1467.5600317484023,0.0,-0.0,0.0,164.2199675526462
26,1,27,0.11243,0.0,1467.5600317276353,,,,0,0.0,1,2506.7477344729673,2506.7477344729673,-0.0,401.0796375156748,83.22402478450252,0.0,,,388.50311396530344,2506.7477344729673,2406.4778250940485,100.26990937891878,2506.7477344729673,0.0,1.0,0.0,0.0,0.16708064755219645,146.40235507724606,0.96,912.7475589764067,876.2376566173504,36.5099023590563,1.0,0.0,0.0,0.15821095574902738,121.05038119320027,0.96,797.0000969861752,765.1200931067282,31.880003879447035,1.0,0.0,-0.0,0.15821095484434103,121.0503776948571,0.96,797.0000785103853,765.1200753699699,31.88000314041544,,,,854.231734533219,2406.4778250940485,2225.9919131595348,180.4859119345441,2406.477825094064,0.0,1.0,-0.0,0.0,0.3845520326613065,214.59427968408687,0.9249999783240551,603.2833052671267,558.0370442953565,45.2462609717702,1.0,0.0,0.0,0.38450924034637957,214.53877823566583,0.9249999783210417,603.1943979698896,557.9548050455217,45.23959292436791,1.0,0.0,-0.0,0.3829718018078582,212.54939447418477,0.9249999638344175,600.0001489942862,555.0001161203598,45.00003287392633,1.0,0.0,-0.0,0.38297171562046917,212.54928213928162,0.9249999546670437,599.9999728627614,554.9999476982817,45.000025164479666,1.0,,,0.101,224.82518322911304,2225.9919131595348,2225.9919131595348,0.0,69.00574930794558,0.0,,,280.7558213134474,0.0,120.7250031647824,4.0,1467.5600317276353,0.0,-0.0,0.0,164.99777436713805
27,1,28,0.11364,0.0,1467.5600316802,,,,0,0.0,1,2506.747734472884,2506.747734472884,-0.0,401.0796375156615,83.22402478449975,0.0,,,388.5031139652572,2506.747734472884,2406.477825093969,100.26990937891547,2506.7477344728845,0.0,1.0,0.0,0.0,0.16708064755215893,146.40235507719993,0.96,912.7475589763241,876.2376566172711,36.509902359052994,1.0,0.0,0.0,0.1582109557490275,121.05038119320086,0.96,797.0000969861785,765.1200931067314,31.88000387944717,1.0,0.0,-0.0,0.15821095484434083,121.05037769485642,0.96,797.0000785103819,765.1200753699666,31.8800031404153,,,,854.2317344934626,2406.477825093969,2225.991913083961,180.48591201012619,2406.4778250940744,0.0,1.0,-0.0,0.0,0.38455203265803484,214.59427967733947,0.9249999783028328,603.2833052671316,558.037044282558,45.24626098457361,1.0,0.0,0.0,0.38450924034310957,214.53877822892096,0.9249999782998181,603.1943979698955,557.9548050327252,45.2395929371703,1.0,0.0,-0.0,0.3829718018015662,212.54939446131175,0.9249999637935936,600.0001489942854,555.0001160958648,45.00003289842061,1.0,0.0,-0.0,0.38297171561392407,212.54928212589041,0.9249999546245737,599.999972862762,554.9999476728003,45.00002518996166,1.0,,,0.101,224.8251832214801,2225.991913083961,2225.991913083961,0.0,69.00574930560279,0.0,,,280.7558213889363,0.0,120.7250031972426,4.0,1467.5600316802,0.0,-0.0,0.0,166.77352200013792
28,1,29,0.11658,0.0,1467.5600315646984,,,,0,0.0,1,2506.7477344729677,2506.7477344729677,-0.0,401.07963751567485,83.22402478450253,0.0,,,388.5031139653006,2506.7477344729677,2406.477825094049,100.2699093789188,2506.7477344729677,0.0,1.0,0.0,0.0,0.16708064755219315,146.40235507724307,0.96,912.7475589764061,876.2376566173499,36.50990235905628,1.0,0.0,0.0,0.15821095574902772,121.05038119320166,0.96,797.0000969861826,765.1200931067352,31.880003879447333,1.0,0.0,-0.0,0.1582109548443407,121.05037769485585,0.96,797.0000785103788,765.1200753699636,31.880003140415177,,,,854.2317343965287,2406.477825094049,2225.991912899693,180.48591219438742,2406.4778250940662,0.0,1.0,-0.0,0.0,0.3845520326500623,214.59427966088614,0.924999978251096,603.2833052671267,558.0370442513415,45.246261015785194,1.0,0.0,0.0,0.3845092403351392,214.538778212474,0.9249999782480781,603.1943979698965,557.9548050015169,45.23959296837961,1.0,0.0,-0.0,0.38297180178622414,212.54939442992404,0.9249999636940601,600.0001489942804,555.0001160361401,45.00003295814031,1.0,0.0,-0.0,0.382971715597968,212.54928209324456,0.9249999545210394,599.9999728627625,554.9999476106802,45.00002525208231,1.0,,,0.101,224.825183202869,2225.991912899693,2225.991912899693,0.0,69.00574929989048,0.0,,,280.75582157328904,0.0,120.72500327651429,4.0,1467.5600315646984,0.0,-0.0,0.0,171.08814847981256
29,1,30,0.12222,0.0,1467.5600313414827,,,,0,0.0,1,2506.7477344729427,2506.7477344729427,-0.0,401.07963751567087,83.2240247845017,0.0,,,388.5031139652859,2506.7477344729427,2406.477825094025,100.2699093789178,2506.7477344729427,0.0,1.0,0.0,0.0,0.16708064755218088,146.4023550772283,0.96,912.7475589763809,876.2376566173257,36.50990235905527,1.0,0.0,0.0,0.1582109557490279,121.05038119320243,0.96,797.0000969861867,765.1200931067392,31.880003879447493,1.0,0.0,-0.0,0.1582109548443405,121.05037769485517,0.96,797.0000785103751,765.1200753699601,31.880003140415035,,,,854.231734209279,2406.477825094025,2225.991912543741,180.48591255033864,2406.4778250940694,0.0,1.0,-0.0,0.0,0.3845520326346628,214.59427962910988,0.92499997815116,603.2833052671316,558.0370441910563,45.24626107607526,1.0,0.0,0.0,0.38450924031973466,214.53877818069856,0.924999978148136,603.1943979698954,557.9548049412313,45.2395930286641,1.0,0.0,-0.0,0.3829718017565841,212.54939436928447,0.9249999635017535,600.000148994279,555.0001159207548,45.000033073524264,1.0,0.0,-0.0,0.38297171556714815,212.5492820301861,0.9249999543210516,599.9999728627635,554.9999474906884,45.000025372075015,1.0,,,0.101,224.82518316691784,2225.991912543741,2225.991912543741,0.0,69.00574928885597,0.0,,,280.755821929212,0.0,120.72500342956116,4.0,1467.5600313414827,0.0,-0.0,0.0,179.365187030556
30,1,31,0.11102,0.0,1467.5600317827077,,,,0,0.0,1,2506.7477344729045,2506.7477344729045,-0.0,401.07963751566473,83.22402478450043,0.0,,,388.5031139652667,2506.7477344729045,2406.4778250939885,100.2699093789163,2506.747734472905,0.0,1.0,0.0,0.0,0.16708064755216623,146.40235507721056,0.96,912.7475589763505,876.2376566172965,36.50990235905405,1.0,0.0,0.0,0.1582109557490277,121.05038119320167,0.96,797.0000969861829,765.1200931067356,31.880003879447344,1.0,0.0,-0.0,0.15821095484434036,121.05037769485446,0.96,797.0000785103713,765.1200753699565,31.88000314041488,,,,854.2317345794518,2406.4778250939885,2225.991913247418,180.4859118466561,2406.4778250940635,0.0,1.0,-0.0,0.0,0.38455203266510984,214.59427969193453,0.9249999783487336,603.2833052671267,558.0370443102446,45.24626095688211,1.0,0.0,0.0,0.3845092403501836,214.53877824351414,0.9249999783457218,603.1943979698943,557.9548050604129,45.239592909481416,1.0,0.0,-0.0,0.3829718018151709,212.54939448914854,0.9249999638818863,600.0001489942798,555.0001161488352,45.00003284544459,1.0,0.0,-0.0,0.3829717156280809,212.54928215485467,0.92499995471643,599.9999728627625,554.9999477279146,45.00002513484799,1.0,,,0.101,224.82518323798922,2225.991913247418,2225.991913247418,0.0,69.00574931066996,0.0,,,280.7558212254976,0.0,120.72500312696395,4.0,1467.5600317827077,0.0,-0.0,0.0,162.9285147285162
31,1,32,0.10411,0.0,1467.56003205102,,,,0,0.0,1,2506.747734472964,2506.747734472964,-0.0,401.0796375156743,83.2240247845024,0.0,,,388.50311396530117,2506.747734472964,2406.4778250940453,100.26990937891865,2506.747734472964,0.0,1.0,0.0,0.0,0.16708064755219493,146.40235507724677,0.96,912.7475589764194,876.2376566173626,36.50990235905681,1.0,0.0,0.0,0.15821095574902752,121.0503811932008,0.96,797.000096986178,765.1200931067309,31.88000387944715,1.0,0.0,-0.0,0.1582109548443401,121.0503776948536,0.96,797.0000785103667,765.120075369952,31.880003140414697,,,,854.2317348045178,2406.4778250940453,2225.991913675257,180.48591141881832,2406.47782509406,0.0,1.0,-0.0,0.0,0.3845520326836263,214.5942797301402,0.9249999784688765,603.2833052671277,558.0370443827258,45.24626088440198,1.0,0.0,0.0,0.3845092403687002,214.5387782817108,0.9249999784658722,603.1943979698895,557.9548051328825,45.23959283700697,1.0,0.0,-0.0,0.38297180185077845,212.54939456200032,0.9249999641129268,600.0001489942808,555.0001162874605,45.00003270682032,1.0,0.0,-0.0,0.3829717156651351,212.54928223066662,0.9249999549568614,599.999972862762,554.9999478721729,45.000024990589054,1.0,,,0.101,224.82518328120096,2225.991913675257,2225.991913675257,0.0,69.00574932393296,0.0,,,280.75582079772266,0.0,120.72500294302074,4.0,1467.56003205102,0.0,-0.0,0.0,152.78767493683168
32,1,33,0.0968,0.0,1467.5600323315875,,,,0,0.0,1,2506.7477344729296,2506.7477344729296,-0.0,401.07963751566876,83.22402478450127,0.0,,,388.50311396528326,2506.7477344729296,2406.477825094012,100.26990937891728,2506.7477344729296,0.0,1.0,0.0,0.0,0.16708064755218102,146.40235507723003,0.96,912.747558976391,876.2376566173353,36.50990235905567,1.0,0.0,0.0,0.1582109557490274,121.05038119320025,0.96,797.0000969861749,765.1200931067278,31.880003879447024,1.0,0.0,-0.0,0.15821095484433992,121.050377694853,0.96,797.0000785103638,765.1200753699492,31.88000314041458,,,,854.2317350399094,2406.477825094012,2225.99191412272,180.48591097135102,2406.477825094058,0.0,1.0,-0.0,0.0,0.38455203270299376,214.59427977010236,0.924999978594547,603.2833052671267,558.0370444585398,45.24626080858695,1.0,0.0,0.0,0.38450924038806694,214.5387783216653,0.9249999785915507,603.1943979698884,557.9548052086901,45.23959276119831,1.0,0.0,-0.0,0.3829718018880097,212.54939463817402,0.9249999643545023,600.0001489942819,555.0001164324068,45.00003256187506,1.0,0.0,-0.0,0.38297171570389466,212.54928230996774,0.9249999552083586,599.9999728627614,554.9999480230707,45.000024839690695,1.0,,,0.101,224.82518332639475,2225.99191412272,2225.99191412272,0.0,69.00574933780432,0.0,,,280.7558203502225,0.0,120.72500275059568,4.0,1467.5600323315875,0.0,-0.0,0.0,142.05981112969766
33,1,34,0.08604,0.0,1467.5600327387085,,,,0,0.0,1,2506.7477344729596,2506.7477344729596,-0.0,401.07963751567354,83.22402478450226,0.0,,,388.50311396530043,2506.7477344729596,2406.4778250940412,100.26990937891847,2506.7477344729596,0.0,1.0,0.0,0.0,0.16708064755219532,146.4023550772483,0.96,912.747558976427,876.2376566173698,36.50990235905711,1.0,0.0,0.0,0.15821095574902724,121.05038119319966,0.96,797.0000969861717,765.1200931067248,31.880003879446896,1.0,0.0,-0.0,0.15821095484433984,121.05037769485246,0.96,797.0000785103607,765.1200753699462,31.880003140414455,,,,854.2317353814411,2406.4778250940412,2225.9919147719497,180.48591032212016,2406.4778250940553,0.0,1.0,-0.0,0.0,0.38455203273109945,214.594279828094,0.9249999787769106,603.2833052671277,558.0370445685577,45.24626069857004,1.0,0.0,0.0,0.38450924041617357,214.5387783796449,0.9249999787739264,603.1943979698835,557.9548053186936,45.23959265118992,1.0,0.0,-0.0,0.38297180194200964,212.549394748656,0.9249999647048833,600.0001489942829,555.0001166426364,45.000032351646496,1.0,0.0,-0.0,0.382971715760141,212.54928242504624,0.9249999555733203,599.9999728627608,554.9999482420471,45.0000246207137,1.0,,,0.101,224.82518339196693,2225.9919147719497,2225.9919147719497,0.0,69.00574935793044,0.0,,,280.7558197010244,0.0,120.72500247144049,4.0,1467.5600327387085,0.0,-0.0,0.0,126.26886521683849
34,1,35,0.08438,0.0,1467.5600328008782,,,,0,0.0,1,2506.747734472924,2506.747734472924,-0.0,401.07963751566786,83.22402478450108,0.0,,,388.5031139652823,2506.747734472924,2406.477825094007,100.26990937891705,2506.747734472924,0.0,1.0,0.0,0.0,0.16708064755218144,146.40235507723156,0.96,912.7475589763983,876.2376566173423,36.509902359055964,1.0,0.0,0.0,0.15821095574902702,121.05038119319893,0.96,797.0000969861682,765.1200931067214,31.880003879446754,1.0,0.0,-0.0,0.15821095484433959,121.0503776948518,0.96,797.0000785103576,765.1200753699433,31.88000314041433,,,,854.2317354336124,2406.477825094007,2225.991914871123,180.48591022294374,2406.477825094053,0.0,1.0,-0.0,0.0,0.3845520327353928,214.594279836953,0.9249999788047716,603.2833052671267,558.0370445853647,45.24626068176201,1.0,0.0,0.0,0.3845092404204672,214.53877838850246,0.9249999788017891,603.1943979698825,557.9548053354993,45.23959263438326,1.0,0.0,-0.0,0.38297180195025704,212.54939476552954,0.9249999647583946,600.0001489942836,555.0001166747438,45.00003231953974,1.0,0.0,-0.0,0.38297171576873396,212.54928244262743,0.9249999556290784,599.9999728627603,554.9999482755015,45.000024587258736,1.0,,,0.101,224.82518340198342,2225.991914871123,2225.991914871123,0.0,69.0057493610048,0.0,,,280.755819601815,0.0,120.72500242878046,4.0,1467.5600328008782,0.0,-0.0,0.0,123.83271556773809
35,1,36,0.08311,0.0,1467.560032848333,,,,0,0.0,1,2506.7477344728936,2506.7477344728936,-0.0,401.07963751566297,83.22402478450007,0.0,,,388.5031139652668,2506.7477344728936,2406.477825093978,100.26990937891586,2506.747734472894,0.0,1.0,0.0,0.0,0.16708064755216942,146.40235507721715,0.96,912.7475589763742,876.2376566173192,36.509902359055,1.0,0.0,0.0,0.1582109557490269,121.05038119319838,0.96,797.0000969861651,765.1200931067185,31.88000387944663,1.0,0.0,-0.0,0.1582109548443395,121.05037769485125,0.96,797.0000785103545,765.1200753699402,31.880003140414207,,,,854.2317354734367,2406.477825093978,2225.991914946826,180.48591014724389,2406.4778250940576,0.0,1.0,-0.0,0.0,0.38455203273867294,214.59427984371902,0.924999978826038,603.2833052671319,558.0370445981993,45.24626066893268,1.0,0.0,0.0,0.38450924042374246,214.53877839526226,0.9249999788230568,603.1943979698815,557.9548053483269,45.23959262155461,1.0,0.0,-0.0,0.3829718019565517,212.54939477840819,0.924999964799237,600.0001489942842,555.0001166992498,45.00003229503443,1.0,0.0,-0.0,0.38297171577529304,212.54928245604728,0.9249999556716394,599.9999728627597,554.9999483010375,45.00002456172217,1.0,,,0.101,224.82518340962943,2225.991914946826,2225.991914946826,0.0,69.00574936335161,0.0,,,280.75581952608024,0.0,120.7250023962145,4.0,1467.560032848333,0.0,-0.0,0.0,121.96891433002497
36,1,37,0.08861,0.0,1467.5600326420936,,,,0,0.0,1,2506.747734472945,2506.747734472945,-0.0,401.0796375156712,83.22402478450178,0.0,,,388.50311396529617,2506.747734472945,2406.477825094027,100.26990937891789,2506.747734472945,0.0,1.0,0.0,0.0,0.1670806475521938,146.40235507724796,0.96,912.7475589764331,876.2376566173757,36.50990235905736,1.0,0.0,0.0,0.1582109557490268,121.05038119319782,0.96,797.0000969861619,765.1200931067154,31.880003879446505,1.0,0.0,-0.0,0.15821095484433928,121.0503776948504,0.96,797.0000785103499,765.1200753699359,31.880003140414026,,,,854.2317353003912,2406.477825094027,2225.991914617882,180.48591047617913,2406.477825094046,0.0,1.0,-0.0,0.0,0.3845520327244289,214.5942798143308,0.9249999787336335,603.2833052671257,558.0370445424473,45.246260724678336,1.0,0.0,0.0,0.38450924040949985,214.53877836588057,0.9249999787306463,603.1943979698764,557.9548052925807,45.23959267729572,1.0,0.0,-0.0,0.3829718019291989,212.5493947224447,0.9249999646217526,600.0001489942849,555.0001165927598,45.00003240152512,1.0,0.0,-0.0,0.3829717157467919,212.5492823977351,0.9249999554867095,599.9999728627588,554.9999481900788,45.000024672679956,1.0,,,0.101,224.82518337640607,2225.991914617882,2225.991914617882,0.0,69.00574935315433,0.0,,,280.75581985507836,0.0,120.7250025376837,4.0,1467.5600326420936,0.0,-0.0,0.0,130.04049449241592
37,1,38,0.094,0.0,1467.5600324381749,,,,0,0.0,1,2506.747734472887,2506.747734472887,-0.0,401.0796375156619,83.22402478449985,0.0,,,388.50311396526615,2506.747734472887,2406.477825093971,100.26990937891556,2506.747734472887,0.0,1.0,0.0,0.0,0.16708064755217042,146.40235507721948,0.96,912.7475589763832,876.2376566173278,36.50990235905536,1.0,0.0,0.0,0.15821095574902658,121.0503811931971,0.96,797.0000969861583,765.1200931067119,31.88000387944636,1.0,0.0,-0.0,0.15821095484433909,121.05037769484954,0.96,797.0000785103454,765.1200753699316,31.88000314041384,,,,854.231735129343,2406.477825093971,2225.9919142927297,180.48591080133428,2406.4778250940503,0.0,1.0,-0.0,0.0,0.3845520327103558,214.59427978529087,0.9249999786422999,603.2833052671318,558.037044487353,45.24626077977882,1.0,0.0,0.0,0.3845092403954204,214.53877833683967,0.9249999786393067,603.1943979698751,557.9548052374839,45.2395927323912,1.0,0.0,-0.0,0.38297180190215463,212.54939466711284,0.9249999644462717,600.0001489942856,555.0001164874719,45.00003250681368,1.0,0.0,-0.0,0.38297171571862154,212.54928234009958,0.9249999553039251,599.9999728627582,554.9999480804076,45.00002478235058,1.0,,,0.101,224.82518334356573,2225.9919142927297,2225.9919142927297,0.0,69.00574934307463,0.0,,,280.7558201801706,0.0,120.72500267747336,4.0,1467.5600324381749,0.0,-0.0,0.0,137.95064304918844
