,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
38,1,39,0.10181,0.0,1467.5600321396032,,,,0,0.0,1,2506.747734472871,2506.747734472871,-0.0,401.07963751565933,83.22402478449932,0.0,,,388.50311396525865,2506.747734472871,2406.4778250939557,100.26990937891493,2506.747734472871,0.0,1.0,0.0,0.0,0.1670806475521651,146.40235507721334,0.96,912.747558976374,876.237656617319,36.50990235905499,1.0,0.0,0.0,0.15821095574902633,121.05038119319634,0.96,797.0000969861546,765.1200931067084,31.880003879446214,1.0,0.0,-0.0,0.15821095484433892,121.05037769484895,0.96,797.0000785103422,765.1200753699285,31.880003140413713,,,,854.2317348788682,2406.4778250939557,2225.991913816596,180.48591127746192,2406.4778250940444,0.0,1.0,-0.0,0.0,0.384552032689744,214.59427974276335,0.9249999785085742,603.2833052671267,558.0370444066738,45.246260860452935,1.0,0.0,0.0,0.3845092403748092,214.53877829432022,0.9249999785055725,603.1943979698699,557.9548051568114,45.23959281305849,1.0,0.0,-0.0,0.38297180186254537,212.54939458607163,0.924999964189248,600.0001489942903,555.000116333262,45.000032661028285,1.0,0.0,-0.0,0.3829717156773748,212.54928225571305,0.9249999550363057,599.9999728627577,554.9999479198354,45.00002494292221,1.0,,,0.101,224.82518329547622,2225.991913816596,2225.991913816596,0.0,69.00574932831448,0.0,,,280.7558206562884,0.0,120.72500288220401,4.0,1467.5600321396032,0.0,-0.0,0.0,149.412286872133
39,1,40,0.10382,0.0,1467.5600320621809,,,,0,0.0,1,2506.7477344729004,2506.7477344729004,-0.0,401.0796375156641,83.2240247845003,0.0,,,388.5031139652773,2506.7477344729004,2406.477825093985,100.26990937891613,2506.747734472901,0.0,1.0,0.0,0.0,0.16708064755218135,146.40235507723426,0.96,912.7475589764157,876.237656617359,36.50990235905666,1.0,0.0,0.0,0.15821095574902616,121.0503811931954,0.96,797.0000969861493,765.1200931067033,31.880003879445997,1.0,0.0,-0.0,0.15821095484433848,121.05037769484763,0.96,797.0000785103357,765.1200753699222,31.880003140413457,,,,854.231734813901,2406.477825093985,2225.9919136930957,180.4859114009655,2406.4778250940476,0.0,1.0,-0.0,0.0,0.38455203268440086,214.5942797317369,0.9249999784738898,603.2833052671317,558.0370443857539,45.24626088137779,1.0,0.0,0.0,0.38450924036946305,214.53877828329192,0.9249999784708859,603.1943979698688,557.9548051358876,45.23959283398119,1.0,0.0,-0.0,0.38297180185226365,212.54939456504044,0.9249999641225658,600.0001489942834,555.0001162932464,45.00003270103707,1.0,0.0,-0.0,0.3829717156666832,212.54928223383175,0.9249999549668942,599.9999728627636,554.9999478781941,45.00002498456945,1.0,,,0.101,224.82518328300267,2225.9919136930957,2225.9919136930957,0.0,69.00574932448596,0.0,,,280.75582077981886,0.0,120.72500293532211,4.0,1467.5600320621809,0.0,-0.0,0.0,152.36208252869562
40,1,41,0.12198,0.0,749.3695345721344,,,,0,0.0,1,1256.7476075385346,1256.7476075385346,-0.0,201.07961720616552,41.72402057027935,0.0,,,207.52129917097673,1256.7476075385346,1206.4777032369932,50.26990430154143,1256.7476075385346,0.0,1.0,0.0,0.0,0.16708064785358986,146.40235507723423,0.96,912.747558976414,876.2376566173574,36.50990235905659,1.0,0.0,0.0,0.1850742958625431,61.1189440937425,0.96,344.00004856212064,330.2400466196358,13.760001942484838,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,429.1330585054898,1206.4777032369932,1115.9918504521563,90.48585278484165,1206.4777032369948,0.0,1.0,-0.0,0.0,0.38455203280325956,214.594279976986,0.9249999792451316,603.2833052671267,558.0370448510266,45.246260416100085,1.0,0.0,0.0,0.3845092404883316,214.53877852850383,0.9249999792421787,603.194397969868,557.9548056011264,45.23959236874157,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,112.7151768956678,1115.9918504521563,1115.9918504521563,0.0,34.595747364016844,0.0,,,140.7557570863816,0.0,60.52497554714409,2.0,749.3695345721344,0.0,0.0,0.0,91.40809582710895
41,1,42,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
42,1,43,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
43,1,44,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
44,1,45,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
45,1,46,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
46,1,47,0.12052,0.0,569.0993982822229,,,,0,0.0,1,1083.33970505052,1083.33970505052,-0.0,173.3343528080832,35.96687820767727,0.0,,,167.75534413850926,1083.33970505052,1040.0061168484992,43.33358820202084,1083.33970505052,0.0,1.0,1.0,0.0,0.16051544774874768,85.16190626011335,0.96,552.659075902827,530.5527128667139,22.1063630361131,1.0,1.0,0.0,0.16212167242943515,82.5934378783959,0.96,530.6806291476945,509.4534039817867,21.227225165907797,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.90885414371365,1040.0061168484992,915.2,124.8,1040.0,0.006116848499232219,1.0,1.0,0.0,0.33753155842860605,154.45444113693014,0.8800000000000001,520.0,457.6,62.4,1.0,1.0,0.0,0.33753149695538354,154.4544130067835,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3397050505187,0.0,465.836073171723,2.0,569.0993982822229,0.0,0.0,0.0,68.5878594809735
47,1,48,0.11633,0.0,569.0994000315724,,,,0,0.0,1,1083.3397050505214,1083.3397050505214,-0.0,173.33435280808342,35.96687820767731,0.0,,,167.75534413850926,1083.3397050505214,1040.0061168485006,43.33358820202089,1083.3397050505214,0.0,1.0,0.0,0.0,0.16051544774874768,85.16190626011335,0.96,552.659075902827,530.5527128667139,22.1063630361131,1.0,0.0,0.0,0.16212167242943515,82.5934378783959,0.96,530.6806291476945,509.4534039817867,21.227225165907797,-0.0,0.0,-0.0,0.27099999999999996,0.0,0.96,0.0,0.0,0.0,,,,308.9088558930631,1040.0061168485006,915.2,124.8,1040.0,0.006116848500596461,1.0,-0.0,0.0,0.3375315601436676,154.4544419217423,0.8800000000000001,520.0,457.6,62.4,1.0,0.0,0.0,0.33753149906320096,154.45441397132078,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3397050505214,0.0,465.83607317172414,2.0,569.0994000315724,0.0,0.0,0.0,66.20333320567282
48,1,49,0.1121,0.0,1467.5600219498406,,,,0,0.0,1,2509.3866813796612,2509.3866813796612,-0.0,401.5018690207458,83.31163782180475,0.0,,,386.683507803678,2509.3866813796612,2409.011214124475,100.37546725518656,2509.3866813796617,0.0,1.0,0.0,0.0,0.16051544774874768,128.89451008499483,0.96,836.4622630093066,803.0037724889344,33.458490520372294,1.0,0.0,0.0,0.16051544592333017,128.89450447216697,0.96,836.4622360972375,803.0037466533479,33.458489443889526,1.0,1.0,-0.0,0.16051544227249737,128.89449324651622,0.96,836.4621822731174,803.0036949821927,33.45848729092472,,,,855.8146469591832,2409.011214124475,2228.335318682962,180.6758945442499,2409.011213227202,8.972727982836659e-07,1.0,-0.0,0.0,0.38516049457706153,215.38421372894814,0.9249999784416072,604.5474739261966,559.2064003486599,45.34107357753669,1.0,0.0,0.0,0.3851170580034153,215.327775147877,0.9249999784385816,604.4572280871625,559.1229229476702,45.33430513949236,1.0,1.0,-0.0,0.38297358753302296,212.55170142713104,0.92499997731361,600.0038547836792,555.0035520629818,45.00030272069739,1.0,1.0,-0.0,0.38297301068147127,212.55095665522714,0.9249999768763337,600.0026564301637,555.0024433236403,45.00021310652346,1.0,,,0.101,225.06186718697919,2228.335318682962,2228.335318682962,0.0,69.07839487917182,0.0,,,281.05136269670925,0.0,120.85208595958497,4.0,1467.5600219498406,0.0,-0.0,0.0,164.51347846057715
49,1,50,0.1119,0.0,1467.5600219554235,,,,0,0.0,1,2509.3866813796626,2509.3866813796626,-0.0,401.501869020746,83.3116378218048,0.0,,,386.68350780367825,2509.3866813796626,2409.0112141244754,100.37546725518658,2509.386681379662,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592333022,128.8945044721672,0.96,836.4622360972385,803.0037466533489,33.45848944388957,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146469638674,2409.0112141244754,2228.335318691859,180.67589453535004,2409.011213227197,8.972785963123897e-07,1.0,-0.0,0.0,0.38516049457760415,215.38421373006778,0.9249999784451045,604.5474739262019,559.2064003507791,45.3410735754228,1.0,0.0,0.0,0.3851170580039506,215.32777514898834,0.9249999784420792,604.4572280871565,559.1229229497787,45.33430513737778,1.0,0.0,-0.0,0.38297358753360816,212.55170142833245,0.9249999773174326,600.0038547836743,555.0035520652708,45.00030271840353,1.0,0.0,-0.0,0.3829730106820854,212.55095665647886,0.9249999768802963,600.0026564301646,555.0024433260187,45.00021310414593,1.0,,,0.101,225.06186718787777,2228.335318691859,2228.335318691859,0.0,69.07839487944763,0.0,,,281.0513626878152,0.0,120.85208595576053,4.0,1467.5600219554235,0.0,-0.0,0.0,164.2199664568119
50,1,51,0.11243,0.0,1467.5600219406144,,,,0,0.0,1,2509.3866813796603,2509.3866813796603,-0.0,401.5018690207457,83.31163782180472,0.0,,,386.6835078036778,2509.3866813796603,2409.011214124474,100.3754672551865,2509.3866813796603,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592333009,128.89450447216677,0.96,836.4622360972365,803.0037466533471,33.45848944388949,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.814646951442,2409.011214124474,2228.3353186682652,180.67589455894029,2409.0112132271956,8.972782552518765e-07,1.0,-0.0,0.0,0.3851604945761751,215.38421372711213,0.9249999784358341,604.5474739262075,559.20640034518,45.34107358102756,1.0,0.0,0.0,0.385117058002522,215.3277751460316,0.9249999784328081,604.4572280871571,559.1229229441753,45.33430514298175,1.0,0.0,-0.0,0.38297358753204097,212.55170142513182,0.9249999773072998,600.0038547836674,555.0035520591847,45.00030272448271,1.0,0.0,-0.0,0.3829730106804665,212.55095665316645,0.9249999768697924,600.0026564301638,555.0024433197156,45.00021311044827,1.0,,,0.101,225.0618671854948,2228.3353186682652,2228.3353186682652,0.0,69.07839487871622,0.0,,,281.05136271140503,0.0,120.85208596590417,4.0,1467.5600219406144,0.0,-0.0,0.0,164.99777326678327
51,1,52,0.11364,0.0,1467.5600219067715,,,,0,0.0,1,2509.386681379659,2509.386681379659,-0.0,401.50186902074546,83.31163782180468,0.0,,,386.68350780367757,2509.386681379659,2409.0112141244726,100.37546725518645,2509.386681379659,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592333003,128.8945044721665,0.96,836.462236097235,803.0037466533455,33.45848944388943,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146469230462,2409.0112141244726,2228.3353186143318,180.67589461287514,2409.011213227197,8.972758678282844e-07,1.0,-0.0,0.0,0.3851604945729096,215.38421372034932,0.92499997841464,604.5474739262029,559.2064003323628,45.341073593840065,1.0,0.0,0.0,0.3851170579992557,215.3277751392715,0.9249999784116126,604.4572280871575,559.122922931364,45.33430515579357,1.0,0.0,-0.0,0.3829735875284761,212.5517014178314,0.9249999772841326,600.0038547836718,555.0035520452884,45.000302738383425,1.0,0.0,-0.0,0.3829730106767653,212.5509566455939,0.9249999768457763,600.0026564301644,555.0024433053063,45.00021312485808,1.0,,,0.101,225.06186718004753,2228.3353186143318,2228.3353186143318,0.0,69.07839487704429,0.0,,,281.05136276533744,0.0,120.8520859890951,4.0,1467.5600219067715,0.0,-0.0,0.0,166.77352088948552
52,1,53,0.11658,0.0,1467.5600218242541,,,,0,0.0,1,2509.3866813796576,2509.3866813796576,-0.0,401.50186902074523,83.31163782180464,0.0,,,386.68350780367723,2509.3866813796576,2409.0112141244713,100.3754672551864,2509.3866813796576,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592332986,128.89450447216618,0.96,836.4622360972337,803.0037466533444,33.45848944388938,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146468538093,2409.0112141244713,2228.335318482846,180.67589474437352,2409.011213227208,8.972632485892973e-07,1.0,-0.0,0.0,0.3851604945649487,215.38421370386814,0.9249999783629709,604.5474739262074,559.2064003011305,45.34107362507689,1.0,0.0,0.0,0.38511705799129237,215.32777512279196,0.9249999783599404,604.457228087162,559.1229229001344,45.33430518702755,1.0,0.0,-0.0,0.3829735875197691,212.55170140002045,0.9249999772276467,600.0038547836749,555.0035520113995,45.000302772275404,1.0,0.0,-0.0,0.38297301066774037,212.55095662712884,0.9249999767872171,600.0026564301638,555.0024432701701,45.00021315999368,1.0,,,0.101,225.06186716676748,2228.335318482846,2228.335318482846,0.0,69.07839487296823,0.0,,,281.05136289682315,0.0,120.85208604563395,4.0,1467.5600218242541,0.0,-0.0,0.0,171.08814734427156
53,1,54,0.12222,0.0,1467.560021664808,,,,0,0.0,1,2509.3866813796562,2509.3866813796562,-0.0,401.501869020745,83.31163782180458,0.0,,,386.6835078036769,2509.3866813796562,2409.0112141244695,100.37546725518632,2509.386681379656,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592332978,128.89450447216586,0.96,836.4622360972321,803.0037466533428,33.45848944388931,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146467200248,2409.0112141244695,2228.3353182287747,180.6758949984304,2409.0112132271915,8.972781415650388e-07,1.0,-0.0,0.0,0.38516049454956414,215.38421367202278,0.9249999782631606,604.5474739262029,559.2064002407864,45.34107368541652,1.0,0.0,0.0,0.3851170579759121,215.32777509095675,0.924999978260124,604.4572280871625,559.1229228398001,45.33430524736241,1.0,0.0,-0.0,0.38297358750294397,212.55170136559826,0.9249999771185037,600.0038547836617,555.0035519459011,45.000302837760614,1.0,0.0,-0.0,0.38297301065030037,212.55095659144706,0.9249999766740558,600.0026564301645,555.0024432022736,45.00021322789087,1.0,,,0.101,225.06186714110626,2228.3353182287747,2228.3353182287747,0.0,69.07839486509201,0.0,,,281.0513631508949,0.0,120.85208615488479,4.0,1467.560021664808,0.0,-0.0,0.0,179.36518584787282
54,1,55,0.11102,0.0,1467.5600219799724,,,,0,0.0,1,2509.386681379655,2509.386681379655,-0.0,401.5018690207448,83.31163782180454,0.0,,,386.68350780367666,2509.386681379655,2409.0112141244686,100.37546725518628,2509.386681379655,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.1605154459233297,128.8945044721656,0.96,836.4622360972309,803.0037466533416,33.45848944388926,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146469844665,2409.0112141244686,2228.335318730981,180.6758944962263,2409.0112132271956,8.972730256573413e-07,1.0,-0.0,0.0,0.3851604945799764,215.38421373497638,0.9249999784604794,604.5474739262074,559.2064003600791,45.34107356612833,1.0,0.0,0.0,0.38511705800632096,215.32777515389486,0.924999978457455,604.457228087162,559.1229229590778,45.334305128084225,1.0,0.0,-0.0,0.38297358753619226,212.55170143362383,0.9249999773342371,600.0038547836623,555.0035520753426,45.00030270831974,1.0,0.0,-0.0,0.38297301068477013,212.5509566619714,0.9249999768977161,600.0026564301639,555.0024433364699,45.000213093694015,1.0,,,0.101,225.06186719182907,2228.335318730981,2228.335318730981,0.0,69.07839488066041,0.0,,,281.0513626486856,0.0,120.8520859389348,4.0,1467.5600219799724,0.0,-0.0,0.0,162.92851364021652
55,1,56,0.10411,0.0,1467.5600221715288,,,,0,0.0,1,2509.386681379653,2509.386681379653,-0.0,401.5018690207445,83.31163782180448,0.0,,,386.6835078036763,2509.386681379653,2409.0112141244667,100.37546725518621,2509.386681379653,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592332964,128.8945044721653,0.96,836.4622360972293,803.00374665334,33.4584894438892,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146471451939,2409.0112141244667,2228.3353190362236,180.67589419097476,2409.011213227186,8.972804153017933e-07,1.0,-0.0,0.0,0.38516049459846446,215.38421377324954,0.9249999785804555,604.5474739262029,559.2064004326061,45.34107349359681,1.0,0.0,0.0,0.38511705802481033,215.3277751921617,0.9249999785774385,604.4572280871575,559.1229230315986,45.33430505555896,1.0,0.0,-0.0,0.38297358755639754,212.55170147496335,0.924999977465339,600.0038547836629,555.0035521540046,45.00030262965822,1.0,0.0,-0.0,0.38297301070571266,212.55095670481938,0.9249999770336041,600.0026564301634,555.0024434180026,45.00021301216077,1.0,,,0.101,225.0618672226586,2228.3353190362236,2228.3353190362236,0.0,69.07839489012294,0.0,,,281.0513623434414,0.0,120.8520858076798,4.0,1467.5600221715288,0.0,-0.0,0.0,152.78767390827784
56,1,57,0.0968,0.0,1467.5600223718377,,,,0,0.0,1,2509.386681379652,2509.386681379652,-0.0,401.5018690207444,83.31163782180445,0.0,,,386.6835078036761,2509.386681379652,2409.011214124466,100.37546725518618,2509.386681379652,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592332953,128.894504472165,0.96,836.462236097228,803.0037466533389,33.45848944388915,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146473132651,2409.011214124466,2228.33531935541,180.6758938717894,2409.011213227188,8.972781415650388e-07,1.0,-0.0,0.0,0.3851604946178066,215.38421381328695,0.9249999787059416,604.5474739262085,559.2064005084736,45.34107341773483,1.0,0.0,0.0,0.38511705804414886,215.32777523218613,0.9249999787029327,604.4572280871531,559.1229231074503,45.33430497970278,1.0,0.0,-0.0,0.3829735875775219,212.55170151818342,0.9249999776024048,600.0038547836634,555.0035522362452,45.00030254741819,1.0,0.0,-0.0,0.3829730107276041,212.55095674960867,0.9249999771756486,600.0026564301628,555.0024435032292,45.000212926933614,1.0,,,0.101,225.0618672548964,2228.33531935541,2228.33531935541,0.0,69.0783949000177,0.0,,,281.05136202425376,0.0,120.85208567042912,4.0,1467.5600223718377,0.0,-0.0,0.0,142.0598101655939
57,1,58,0.08604,0.0,1467.56002266238,,,,0,0.0,1,2509.386681379651,2509.386681379651,-0.0,401.50186902074415,83.31163782180441,0.0,,,386.68350780367587,2509.386681379651,2409.0112141244645,100.37546725518612,2509.386681379651,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592332953,128.89450447216484,0.96,836.4622360972268,803.0037466533377,33.4584894438891,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146475570477,2409.0112141244645,2228.3353198183827,180.6758934088091,2409.0112132271784,8.972859859568416e-07,1.0,-0.0,0.0,0.3851604946458659,215.384213871373,0.9249999788880207,604.5474739262039,559.2064006185449,45.34107330765903,1.0,0.0,0.0,0.3851170580722118,215.32777529026353,0.9249999788850236,604.4572280871487,559.1229232175124,45.3343048696363,1.0,0.0,-0.0,0.382973587608157,212.55170158086221,0.9249999778011815,600.003854783664,555.0035523555125,45.000302428151485,1.0,0.0,-0.0,0.38297301075934453,212.55095681454898,0.9249999773815999,600.0026564301622,555.0024436268,45.000212803362274,1.0,,,0.101,225.06186730165666,2228.3353198183827,2228.3353198183827,0.0,69.07839491436987,0.0,,,281.05136156128117,0.0,120.8520854713509,4.0,1467.56002266238,0.0,-0.0,0.0,126.2688643498712
58,1,59,0.08438,0.0,1467.5600227067566,,,,0,0.0,1,2509.386681379649,2509.386681379649,-0.0,401.50186902074387,83.31163782180434,0.0,,,386.68350780367547,2509.386681379649,2409.0112141244635,100.37546725518607,2509.3866813796494,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.1605154459233293,128.8945044721644,0.96,836.4622360972252,803.0037466533362,33.458489443889036,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146475942825,2409.0112141244635,2228.3353198890954,180.67589333809758,2409.0112132271793,8.972842806542758e-07,1.0,-0.0,0.0,0.385160494650153,215.38421388024742,0.9249999789158362,604.5474739262046,559.2064006353613,45.34107329084327,1.0,0.0,0.0,0.3851170580764987,215.32777529913577,0.9249999789128409,604.4572280871481,559.1229232343263,45.33430485282179,1.0,0.0,-0.0,0.3829735876128368,212.55170159043507,0.924999977831537,600.0038547836649,555.0035523737267,45.00030240993817,1.0,0.0,-0.0,0.38297301076419094,212.5509568244643,0.9249999774130462,600.0026564301613,555.002443645667,45.00021278449435,1.0,,,0.101,225.06186730879867,2228.3353198890954,2228.3353198890954,0.0,69.07839491656196,0.0,,,281.05136149056796,0.0,120.85208544094422,4.0,1467.5600227067566,0.0,-0.0,0.0,123.83271471599612
59,1,60,0.08311,0.0,1467.5600227406223,,,,0,0.0,1,2509.3866813796476,2509.3866813796476,-0.0,401.50186902074364,83.3116378218043,0.0,,,386.6835078036752,2509.3866813796476,2409.0112141244617,100.375467255186,2509.3866813796476,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.1605154459233293,128.89450447216416,0.96,836.4622360972236,803.0037466533346,33.45848944388897,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146476226981,2409.0112141244617,2228.3353199430603,180.67589328412635,2409.011213227176,8.972857585831662e-07,1.0,-0.0,0.0,0.3851604946534247,215.38421388702037,0.9249999789370678,604.5474739262038,559.206400648196,45.3410732780078,1.0,0.0,0.0,0.3851170580797689,215.3277753059068,0.9249999789340739,604.4572280871477,559.1229232471603,45.33430483998734,1.0,0.0,-0.0,0.3829735876164058,212.55170159773934,0.9249999778547053,600.003854783664,555.003552387627,45.000302396037,1.0,0.0,-0.0,0.3829730107678897,212.55095683203163,0.9249999774370463,600.0026564301604,555.0024436600662,45.00021277009421,1.0,,,0.101,225.0618673142491,2228.3353199430603,2228.3353199430603,0.0,69.07839491823486,0.0,,,281.0513614365981,0.0,120.85208541773717,4.0,1467.5600227406223,0.0,-0.0,0.0,121.96891348997313
60,1,61,0.08861,0.0,1467.5600225934356,,,,0,0.0,1,2509.3866813796462,2509.3866813796462,-0.0,401.5018690207434,83.31163782180425,0.0,,,386.68350780367496,2509.3866813796462,2409.011214124461,100.37546725518595,2509.3866813796467,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.1605154459233292,128.89450447216387,0.96,836.4622360972223,803.0037466533335,33.45848944388892,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146474991997,2409.011214124461,2228.3353197085244,180.67589351865809,2409.011213227171,8.972898513093241e-07,1.0,-0.0,0.0,0.3851604946392071,215.3842138575887,0.9249999788448129,604.5474739262045,559.2064005924242,45.34107333378029,1.0,0.0,0.0,0.3851170580655478,215.32777527647676,0.924999978841813,604.4572280871432,559.1229231913884,45.334304895754826,1.0,0.0,-0.0,0.38297358760088857,212.55170156599144,0.9249999777540225,600.0038547836631,555.0035523272161,45.000302456447,1.0,0.0,-0.0,0.382973010751815,212.5509567991428,0.9249999773327436,600.0026564301598,555.0024435974839,45.00021283267597,1.0,,,0.101,225.06186729056097,2228.3353197085244,2228.3353197085244,0.0,69.07839491096425,0.0,,,281.0513616711339,0.0,120.85208551858759,4.0,1467.5600225934356,0.0,-0.0,0.0,130.04049360200432
61,1,62,0.094,0.0,1467.5600224479172,,,,0,0.0,1,2509.386681379645,2509.386681379645,-0.0,401.5018690207432,83.31163782180421,0.0,,,386.6835078036746,2509.386681379645,2409.011214124459,100.37546725518588,2509.386681379645,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.1605154459233291,128.8945044721636,0.96,836.4622360972211,803.0037466533322,33.45848944388887,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146473771012,2409.011214124459,2228.335319476645,180.67589375053115,2409.0112132271634,8.97295649338048e-07,1.0,-0.0,0.0,0.3851604946251527,215.38421382849558,0.924999978753622,604.5474739262038,559.2064005372944,45.34107338890942,1.0,0.0,0.0,0.38511705805149266,215.3277752473872,0.9249999787506162,604.4572280871388,559.1229231362597,45.33430495087907,1.0,0.0,-0.0,0.3829735875855454,212.5517015345998,0.9249999776544697,600.0038547836622,555.0035522674832,45.00030251617898,1.0,0.0,-0.0,0.38297301073591855,212.55095676661855,0.9249999772295979,600.0026564301589,555.0024435355953,45.000212894563674,1.0,,,0.101,225.06186726714117,2228.335319476645,2228.335319476645,0.0,69.078394903776,0.0,,,281.05136190301266,0.0,120.85208561829545,4.0,1467.5600224479172,0.0,-0.0,0.0,137.9506421101042
62,1,63,0.10181,0.0,1467.5600222347962,,,,0,0.0,1,2509.3866813796435,2509.3866813796435,-0.0,401.50186902074296,83.31163782180417,0.0,,,386.6835078036743,2509.3866813796435,2409.0112141244576,100.37546725518582,2509.3866813796435,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592332892,128.89450447216322,0.96,836.4622360972195,803.0037466533307,33.45848944388881,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146471982805,2409.0112141244576,2228.335319137044,180.67589409013453,2409.0112132271665,8.972911018645391e-07,1.0,-0.0,0.0,0.3851604946045764,215.38421378589956,0.924999978620096,604.5474739262085,559.2064004565758,45.34107346963265,1.0,0.0,0.0,0.3851170580309106,215.32777520479405,0.9249999786170816,604.4572280871382,559.1229230555433,45.33430503159491,1.0,0.0,-0.0,0.38297358756307087,212.55170148861748,0.9249999775086438,600.0038547836616,555.0035521799866,45.00030260367498,1.0,0.0,-0.0,0.3829730107126295,212.55095671896933,0.9249999770784847,600.0026564301584,555.0024434449264,45.000212985232,1.0,,,0.101,225.06186723284145,2228.335319137044,2228.335319137044,0.0,69.07839489324836,0.0,,,281.05136224261145,0.0,120.85208576432292,4.0,1467.5600222347962,0.0,-0.0,0.0,149.4122858637246
63,1,64,0.10382,0.0,1467.5600221794864,,,,0,0.0,1,2509.386681379642,2509.386681379642,-0.0,401.50186902074273,83.31163782180413,0.0,,,386.68350780367405,2509.386681379642,2409.0112141244563,100.37546725518577,2509.386681379642,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.16051544592332886,128.89450447216296,0.96,836.4622360972182,803.0037466533295,33.45848944388876,1.0,0.0,-0.0,0.16051544227249737,128.89449324651616,0.96,836.462182273117,803.0036949821923,33.45848729092471,,,,855.8146471518806,2409.0112141244563,2228.3353190488288,180.67589417823706,2409.0112132271547,8.973015610536095e-07,1.0,-0.0,0.0,0.3851604945992359,215.38421377484656,0.9249999785854616,604.5474739262028,559.2064004356324,45.34107349057035,1.0,0.0,0.0,0.38511705802557045,215.32777519374366,0.924999978582445,604.4572280871338,559.1229230346028,45.33430505253102,1.0,0.0,-0.0,0.3829735875572377,212.5517014766858,0.9249999774708083,600.003854783661,555.0035521572846,45.000302626376424,1.0,0.0,-0.0,0.38297301070658624,212.55095670660467,0.9249999770392725,600.0026564301575,555.0024434213982,45.00021300875926,1.0,,,0.101,225.06186722393173,2228.3353190488288,2228.3353190488288,0.0,69.07839489051369,0.0,,,281.0513623307244,0.0,120.85208580221148,4.0,1467.5600221794864,0.0,-0.0,0.0,152.36208150267427
64,1,65,0.12198,0.0,742.9334461501054,,,,0,0.0,1,1259.3799136275084,1259.3799136275084,-0.0,201.50078618040135,41.81141313243328,0.0,,,199.27019497785338,1259.3799136275084,1209.004717082408,50.37519654510038,1259.3799136275084,0.0,1.0,0.0,0.0,0.16051544774874768,128.8945100849949,0.96,836.462263009307,803.0037724889347,33.45849052037231,1.0,0.0,0.0,0.17333872206461318,70.37568489285849,0.96,422.91765061820144,406.0009445934734,16.91670602472807,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,430.7119894161068,1209.004717082408,1118.3293243182693,90.67537769503122,1209.004702013327,1.5069080859575479e-05,1.0,-0.0,0.0,0.38516049470733493,215.38421399862278,0.9249999792868993,604.547473926198,559.2064008596805,45.34107306651754,1.0,0.0,0.0,0.3851170581336785,215.327775417484,0.9249999792839289,604.4572280871294,559.1229234586157,45.33430462851368,-0.0,0.0,1.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,112.9512617561452,1118.3293243182693,1118.3293243182693,0.0,34.66820905386635,0.0,,,141.05058930921246,0.0,60.651753402961354,2.0,742.9334461501054,0.0,0.0,0.0,90.62302176138986
65,1,66,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
66,1,67,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
67,1,68,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
68,1,69,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
69,1,70,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.2710000000000001,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
70,1,71,0.12052,0.0,583.7582206438458,,,,0,0.0,1,1204.633542410682,1204.633542410682,-0.0,192.74136678570912,39.99383360803464,0.0,,,182.4141665000872,1204.633542410682,1156.4482007142547,48.18534169642732,1204.633542410682,0.0,1.0,1.0,0.0,0.1577365647570062,91.2070832500434,0.96,602.3167712053393,578.2241003571256,24.09267084821359,1.0,1.0,0.0,0.157736564757006,91.2070832500438,0.96,602.3167712053425,578.2241003571288,24.09267084821372,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.9088541437586,1156.4482007142547,915.2,124.8,1040.0,116.44820071425465,1.0,1.0,0.0,0.33753155842867943,154.4544411369637,0.8800000000000001,520.0,457.6,62.4,1.0,1.0,0.0,0.33753149695540846,154.4544130067949,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1204.6335424106817,0.0,517.9924232365931,2.0,583.7582206438458,0.0,0.0,0.0,70.3545407519963
71,1,72,0.11633,0.0,583.7582223931945,,,,0,0.0,1,1204.6335424106778,1204.6335424106778,-0.0,192.74136678570846,39.99383360803451,0.0,,,182.4141665000866,1204.6335424106778,1156.4482007142506,48.18534169642716,1204.6335424106778,0.0,1.0,0.0,0.0,0.15773656475700612,91.20708325004323,0.96,602.3167712053383,578.2241003571248,24.092670848213555,1.0,0.0,0.0,0.15773656475700615,91.20708325004338,0.96,602.3167712053394,578.2241003571257,24.092670848213594,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.90885589310795,1156.4482007142506,915.2,124.8,1040.0,116.44820071425056,1.0,-0.0,0.0,0.33753156014374086,154.45444192177584,0.8800000000000001,520.0,457.6,62.4,1.0,0.0,0.0,0.33753149906322577,154.45441397133212,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1204.6335424106776,0.0,517.9924232365913,2.0,583.7582223931945,0.0,0.0,0.0,67.90859401100032
72,1,73,0.1121,0.0,1467.5600267985803,,,,0,0.0,1,2505.2249105317887,2505.2249105317887,-0.0,400.8359856850862,83.17346702965538,0.0,,,389.5518680757422,2505.2249105317887,2405.015914110517,100.20899642127162,2505.2249105317883,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700606,119.14353565938299,0.96,786.8045677067925,755.3323849985208,31.472182708271724,1.0,1.0,-0.0,0.15773656424609603,119.14353351885842,0.96,786.804556119582,755.3323738747987,31.47218224478331,,,,853.3195614649933,2405.015914110517,2224.6395768103434,180.37633730027926,2405.0159141106224,0.0,1.0,-0.0,0.0,0.3842005461230938,214.13861168197576,0.9249999783411789,602.5530405278729,557.361549437694,45.19149109017894,1.0,0.0,0.0,0.38415768501660186,214.08307892176583,0.9249999783381345,602.4639903060907,557.27917798264,45.18481232345073,1.0,1.0,-0.0,0.38297152265272844,212.54902878784583,0.9249999183168635,599.9995835833422,554.9995658047436,45.00001777859859,1.0,1.0,-0.0,0.38297138097251543,212.54884207340598,0.9249998856147794,599.9992996933169,554.9992835852659,45.000016108051,1.0,,,0.101,224.6885972578447,2224.6395768103434,2224.6395768103434,0.0,68.96382688112065,0.0,,,280.5853337214453,0.0,120.65169350022147,4.0,1467.5600267985803,0.0,-0.0,0.0,164.51347900412085
73,1,74,0.1119,0.0,1467.5600268052522,,,,0,0.0,1,2505.2249105317887,2505.2249105317887,-0.0,400.8359856850862,83.17346702965538,0.0,,,389.55186807574216,2505.2249105317887,2405.0159141105173,100.20899642127164,2505.2249105317887,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.157736564757006,119.14353565938269,0.96,786.8045677067906,755.3323849985189,31.472182708271653,1.0,0.0,-0.0,0.15773656424609603,119.14353351885872,0.96,786.804556119584,755.3323738748006,31.472182244783387,,,,853.3195614705929,2405.0159141105173,2224.6395768209604,180.37633728955302,2405.0159141105137,0.0,1.0,-0.0,0.0,0.3842005461236346,214.13861168308648,0.924999978344682,602.5530405278683,557.3615494398005,45.19149108806789,1.0,0.0,0.0,0.38415768501714176,214.0830789228776,0.9249999783416379,602.4639903060909,557.2791779847508,45.18481232134002,1.0,0.0,-0.0,0.3829715226536159,212.54902878966175,0.9249999183226216,599.999583583343,554.9995658081992,45.00001777514376,1.0,0.0,-0.0,0.3829713809732967,212.54884207496707,0.9249998856198489,599.9992996932112,554.9992835882099,45.00001610500135,1.0,,,0.101,224.688597258917,2224.6395768209604,2224.6395768209604,0.0,68.96382688144978,0.0,,,280.5853337108284,0.0,120.65169349565622,4.0,1467.5600268052522,0.0,-0.0,0.0,164.2199669995077
74,1,75,0.11243,0.0,1467.5600267874615,,,,0,0.0,1,2505.2249105317815,2505.2249105317815,-0.0,400.83598568508506,83.17346702965514,0.0,,,389.5518680757409,2505.2249105317815,2405.0159141105096,100.20899642127132,2505.224910531781,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700545,119.14353565938009,0.96,786.8045677067763,755.3323849985052,31.47218270827108,1.0,0.0,-0.0,0.15773656424609642,119.14353351886004,0.96,786.8045561195909,755.3323738748072,31.47218224478366,,,,853.319561455672,2405.0159141105096,2224.6395767925605,180.37633731796484,2405.0159141105246,0.0,1.0,-0.0,0.0,0.3842005461222321,214.13861168017635,0.9249999783353963,602.5530405279279,557.3615494342605,45.19149109366742,1.0,0.0,0.0,0.3841576850157011,214.08307891992052,0.9249999783323516,602.4639903060769,557.2791779791432,45.18481232693364,1.0,0.0,-0.0,0.3829715226512635,212.54902878485103,0.9249999183073581,599.9995835833491,554.9995657990468,45.00001778430237,1.0,0.0,-0.0,0.38297138097124117,212.54884207072413,0.9249998856064106,599.9992996931712,554.9992835801098,45.000016113061406,1.0,,,0.101,224.68859725604864,2224.6395767925605,2224.6395767925605,0.0,68.96382688056937,0.0,,,280.58533373922114,0.0,120.65169350786509,4.0,1467.5600267874615,0.0,-0.0,0.0,164.9977738117143
75,1,76,0.11364,0.0,1467.5600267467119,,,,0,0.0,1,2505.2249105317824,2505.2249105317824,-0.0,400.8359856850852,83.17346702965517,0.0,,,389.55186807574114,2505.2249105317824,2405.015914110511,100.20899642127138,2505.2249105317824,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.1577365647570055,119.14353565938052,0.96,786.8045677067788,755.3323849985077,31.47218270827118,1.0,0.0,-0.0,0.1577365642460964,119.14353351885987,0.96,786.8045561195897,755.3323738748061,31.472182244783617,,,,853.3195614214853,2405.015914110511,2224.6395767275776,180.37633738292277,2405.0159141105,0.0,1.0,-0.0,0.0,0.38420054611895765,214.13861167343475,0.9249999783141674,602.5530405279222,557.3615494214637,45.19149110645856,1.0,0.0,0.0,0.38415768501243136,214.08307891318498,0.9249999783111214,602.4639903060773,557.2791779663531,45.1848123397242,1.0,0.0,-0.0,0.3829715226458847,212.54902877384444,0.9249999182724568,599.9995835833445,554.9995657781017,45.000017805242805,1.0,0.0,-0.0,0.3829713809664899,212.5488420610211,0.9249998855756824,599.9992996931562,554.999283561659,45.000016131497205,1.0,,,0.101,224.68859724948535,2224.6395767275776,2224.6395767275776,0.0,68.96382687855491,0.0,,,280.58533380420505,0.0,120.65169353580816,4.0,1467.5600267467119,0.0,-0.0,0.0,166.77352143949634
76,1,77,0.11658,0.0,1467.5600266473919,,,,0,0.0,1,2505.2249105317833,2505.2249105317833,-0.0,400.83598568508535,83.1734670296552,0.0,,,389.55186807574137,2505.2249105317833,2405.015914110512,100.20899642127142,2505.2249105317833,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700557,119.1435356593808,0.96,786.8045677067804,755.3323849985092,31.472182708271244,1.0,0.0,-0.0,0.1577365642460964,119.14353351885975,0.96,786.804556119589,755.3323738748055,31.47218224478359,,,,853.319561338164,2405.015914110512,2224.639576569173,180.3763375413222,2405.015914110496,0.0,1.0,-0.0,0.0,0.3842005461109794,214.13861165700547,0.9249999782624143,602.5530405279177,557.3615493902755,45.191491137642174,1.0,0.0,0.0,0.3841576850044551,214.08307889676166,0.924999978259365,602.463990306078,557.2791779351725,45.18481237090555,1.0,0.0,-0.0,0.3829715226327677,212.54902874700622,0.9249999181873406,599.9995835833442,554.9995657270318,45.00001785631241,1.0,0.0,-0.0,0.38297138095494015,212.54884203739056,0.9249998855007407,599.9992996931558,554.9992835166937,45.000016176462054,1.0,,,0.101,224.68859723348652,2224.639576569173,2224.639576569173,0.0,68.96382687364436,0.0,,,280.58533396260975,0.0,120.6516936039222,4.0,1467.5600266473919,0.0,-0.0,0.0,171.08814790655293
77,1,78,0.12222,0.0,1467.5600264554457,,,,0,0.0,1,2505.2249105317833,2505.2249105317833,-0.0,400.83598568508535,83.1734670296552,0.0,,,389.5518680757412,2505.2249105317833,2405.015914110512,100.20899642127142,2505.2249105317833,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700562,119.1435356593811,0.96,786.804567706782,755.3323849985106,31.47218270827131,1.0,0.0,-0.0,0.1577365642460962,119.14353351885933,0.96,786.8045561195872,755.3323738748037,31.472182244783518,,,,853.3195611771368,2405.015914110512,2224.6395762630473,180.376337847459,2405.0159141105005,0.0,1.0,-0.0,0.0,0.3842005460955704,214.13861162527257,0.9249999781624457,602.553040527913,557.3615493300348,45.191491197878236,1.0,0.0,0.0,0.3841576849890476,214.08307886503866,0.92499997815939,602.4639903060826,557.2791778749453,45.18481243113729,1.0,0.0,-0.0,0.382971522607408,212.54902869511923,0.9249999180227753,599.9995835833496,554.9995656282977,45.00001795505193,1.0,0.0,-0.0,0.38297138093261135,212.54884199170638,0.9249998853558581,599.9992996931553,554.9992834297638,45.00001626339156,1.0,,,0.101,224.6885972025678,2224.6395762630473,2224.6395762630473,0.0,68.96382686415447,0.0,,,280.58533426874203,0.0,120.65169373555908,4.0,1467.5600264554457,0.0,-0.0,0.0,179.36518643338457
78,1,79,0.11102,0.0,1467.5600268347896,,,,0,0.0,1,2505.2249105317846,2505.2249105317846,-0.0,400.8359856850856,83.17346702965526,0.0,,,389.55186807574154,2505.2249105317846,2405.015914110513,100.20899642127148,2505.2249105317846,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700573,119.14353565938148,0.96,786.804567706784,755.3323849985127,31.47218270827139,1.0,0.0,-0.0,0.15773656424609628,119.14353351885929,0.96,786.8045561195866,755.332373874803,31.47218224478349,,,,853.3195614953736,2405.015914110513,2224.639576868063,180.37633724243858,2405.0159141104937,0.0,1.0,-0.0,0.0,0.3842005461260268,214.13861168799892,0.9249999783600823,602.5530405279075,557.3615494491162,45.19149107879127,1.0,0.0,0.0,0.3841576850195108,214.08307892776097,0.9249999783570393,602.4639903060871,557.2791779940261,45.18481231206101,1.0,0.0,-0.0,0.3829715226575168,212.54902879764222,0.9249999183479282,599.9995835833442,554.9995658233843,45.000017759959974,1.0,0.0,-0.0,0.3829713809767268,212.54884208197151,0.9249998856421338,599.9992996931551,554.9992836015288,45.00001609162632,1.0,,,0.101,224.68859726367438,2224.639576868063,2224.639576868063,0.0,68.96382688290996,0.0,,,280.5853336637295,0.0,120.65169347540369,4.0,1467.5600268347896,0.0,-0.0,0.0,162.92851417919834
79,1,80,0.10411,0.0,1467.5600270652205,,,,0,0.0,1,2505.2249105317846,2505.2249105317846,-0.0,400.8359856850856,83.17346702965526,0.0,,,389.5518680757414,2505.2249105317846,2405.015914110513,100.20899642127148,2505.2249105317846,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700584,119.14353565938195,0.96,786.8045677067865,755.3323849985151,31.47218270827149,1.0,0.0,-0.0,0.15773656424609603,119.14353351885872,0.96,786.804556119584,755.3323738748006,31.472182244783387,,,,853.3195616886865,2405.015914110513,2224.639577235571,180.37633687492269,2405.015914110485,0.0,1.0,-0.0,0.0,0.384200546144546,214.13861172614062,0.9249999784802607,602.5530405279028,557.3615495215257,45.19149100637708,1.0,0.0,0.0,0.3841576850380366,214.08307896590125,0.9249999784772255,602.4639903060877,557.2791780664345,45.18481223965318,1.0,0.0,-0.0,0.38297152268793444,212.5490288598788,0.924999918545315,599.9995835833406,554.999565941813,45.00001764152762,1.0,0.0,-0.0,0.38297138100351186,212.5488421367658,0.924999885815903,599.9992996931536,554.9992837057888,45.000015987364804,1.0,,,0.101,224.68859730079268,2224.639577235571,2224.639577235571,0.0,68.9638268943027,0.0,,,280.5853332962225,0.0,120.65169331737566,4.0,1467.5600270652205,0.0,-0.0,0.0,152.78767441776012
