,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
80,1,81,0.0968,0.0,1467.5600273060534,,,,0,0.0,1,2505.2249105317887,2505.2249105317887,-0.0,400.8359856850862,83.17346702965538,0.0,,,389.5518680757421,2505.2249105317887,2405.015914110517,100.20899642127162,2505.2249105317883,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700595,119.14353565938227,0.96,786.8045677067881,755.3323849985165,31.472182708271554,1.0,0.0,-0.0,0.15773656424609603,119.14353351885906,0.96,786.8045561195863,755.3323738748029,31.47218224478348,,,,853.3195618907245,2405.015914110517,2224.63957761967,180.37633649081806,2405.0159141104823,0.0,1.0,-0.0,0.0,0.38420054616391697,214.13861176603655,0.9249999786059661,602.5530405278981,557.3615495972656,45.19149093063254,1.0,0.0,0.0,0.384157685057408,214.08307900579163,0.9249999786029393,602.463990306087,557.2791781421719,45.184812163915126,1.0,0.0,-0.0,0.38297152271971396,212.5490289248965,0.9249999187515086,599.9995835833416,554.99956606553,45.00001751781167,1.0,0.0,-0.0,0.3829713810314856,212.54884219399977,0.9249998859974135,599.9992996931553,554.9992838146966,45.000015878458726,1.0,,,0.101,224.6885973395867,2224.63957761967,2224.63957761967,0.0,68.96382690620977,0.0,,,280.5853329121245,0.0,120.65169315221354,4.0,1467.5600273060534,0.0,-0.0,0.0,142.05981064322597
81,1,82,0.08604,0.0,1467.5600276551763,,,,0,0.0,1,2505.2249105317924,2505.2249105317924,-0.0,400.83598568508677,83.17346702965551,0.0,,,389.55186807574273,2505.2249105317924,2405.0159141105205,100.20899642127178,2505.2249105317924,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.157736564757006,119.14353565938269,0.96,786.8045677067906,755.3323849985189,31.472182708271653,1.0,0.0,-0.0,0.15773656424609603,119.14353351885927,0.96,786.8045561195877,755.3323738748041,31.472182244783536,,,,853.3195621836094,2405.0159141105205,2224.6395781764772,180.37633593399084,2405.0159141104677,0.0,1.0,-0.0,0.0,0.38420054619202915,214.13861182393316,0.9249999787883765,602.5530405278975,557.3615497071769,45.19149082072056,1.0,0.0,0.0,0.38415768508552023,214.0830790636765,0.924999978785362,602.4639903060825,557.2791782520708,45.18481205401167,1.0,0.0,-0.0,0.3829715227657519,212.54902901909315,0.9249999190502636,599.9995835833328,554.9995662447747,45.00001733855811,1.0,0.0,-0.0,0.3829713810720076,212.54884227690644,0.9249998862603442,599.9992996931555,554.999283972455,45.0000157207005,1.0,,,0.101,224.68859739582422,2224.6395781764772,2224.6395781764772,0.0,68.96382692347079,0.0,,,280.58533235531513,0.0,120.6516929127855,4.0,1467.5600276551763,0.0,-0.0,0.0,126.26886477945138
82,1,83,0.08438,0.0,1467.560027708469,,,,0,0.0,1,2505.224910531792,2505.224910531792,-0.0,400.8359856850867,83.1734670296555,0.0,,,389.5518680757426,2505.224910531792,2405.01591411052,100.20899642127176,2505.224910531792,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700595,119.1435356593824,0.96,786.804567706789,755.3323849985175,31.47218270827159,1.0,0.0,-0.0,0.15773656424609603,119.14353351885941,0.96,786.8045561195887,755.3323738748052,31.472182244783575,,,,853.3195622283176,2405.01591411052,2224.6395782614754,180.37633584898435,2405.0159141104596,0.0,1.0,-0.0,0.0,0.3842005461963219,214.13861183277552,0.9249999788162441,602.5530405278929,557.3615497239643,45.19149080392856,1.0,0.0,0.0,0.38415768508981313,214.0830790725174,0.9249999788132314,602.463990306078,557.279178268857,45.184812037221036,1.0,0.0,-0.0,0.3829715227727781,212.5490290334673,0.9249999190958489,599.9995835833324,554.9995662721255,45.000017311206875,1.0,0.0,-0.0,0.3829713810781909,212.5488422895575,0.9249998863004654,599.9992996931561,554.9992839965282,45.000015696627884,1.0,,,0.101,224.68859740440902,2224.6395782614754,2224.6395782614754,0.0,68.96382692610574,0.0,,,280.5853322703166,0.0,120.65169287623614,4.0,1467.560027708469,0.0,-0.0,0.0,123.83271513804061
83,1,84,0.08311,0.0,1467.5600277491187,,,,0,0.0,1,2505.2249105317915,2505.2249105317915,-0.0,400.83598568508665,83.17346702965548,0.0,,,389.5518680757426,2505.2249105317915,2405.0159141105196,100.20899642127175,2505.2249105317915,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700595,119.14353565938217,0.96,786.8045677067875,755.332384998516,31.472182708271525,1.0,0.0,-0.0,0.15773656424609603,119.14353351885966,0.96,786.8045561195901,755.3323738748064,31.47218224478363,,,,853.3195622624198,2405.0159141105196,2224.6395783262988,180.37633578417922,2405.0159141104778,0.0,1.0,-0.0,0.0,0.38420054619959787,214.13861183952415,0.9249999788375155,602.5530405278882,557.3615497367772,45.19149079111105,1.0,0.0,0.0,0.3841576850930895,214.0830790792651,0.9249999788345044,602.4639903060735,557.279178281669,45.18481202440444,1.0,0.0,-0.0,0.38297152277813845,212.54902904441573,0.9249999191305214,599.9995835833503,554.9995662929455,45.0000172904048,1.0,0.0,-0.0,0.3829713810829094,212.54884229921484,0.9249998863310815,599.999299693166,554.9992840149071,45.00001567825893,1.0,,,0.101,224.6885974109562,2224.6395783262988,2224.6395783262988,0.0,68.96382692811527,0.0,,,280.5853322054928,0.0,120.6516928483619,4.0,1467.5600277491187,0.0,-0.0,0.0,121.96891390622926
84,1,85,0.08861,0.0,1467.56002757235,,,,0,0.0,1,2505.2249105317906,2505.2249105317906,-0.0,400.8359856850865,83.17346702965544,0.0,,,389.5518680757423,2505.2249105317906,2405.0159141105187,100.2089964212717,2505.2249105317906,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700573,119.14353565938154,0.96,786.8045677067845,755.3323849985131,31.472182708271408,1.0,0.0,-0.0,0.15773656424609603,119.14353351885993,0.96,786.8045561195921,755.3323738748084,31.47218224478371,,,,853.3195621141244,2405.0159141105187,2224.639578044388,180.37633606608756,2405.015914110476,0.0,1.0,-0.0,0.0,0.3842005461853512,214.13861181018507,0.9249999787450887,602.5530405278837,557.361549681081,45.19149084680271,1.0,0.0,0.0,0.3841576850788419,214.08307904993077,0.9249999787420712,602.463990306069,557.2791782259773,45.184812080091774,1.0,0.0,-0.0,0.38297152275483487,212.54902899675807,0.9249999189793906,599.9995835833589,554.9995662022751,45.00001738108381,1.0,0.0,-0.0,0.38297138106239886,212.54884225725047,0.9249998861979973,599.9992996931643,554.999283935055,45.00001575810927,1.0,,,0.101,224.6885973824832,2224.639578044388,2224.639578044388,0.0,68.96382691937603,0.0,,,280.58533248740224,0.0,120.65169296958297,4.0,1467.56002757235,0.0,-0.0,0.0,130.04049404318593
85,1,86,0.094,0.0,1467.5600273974785,,,,0,0.0,1,2505.22491053179,2505.22491053179,-0.0,400.8359856850864,83.17346702965543,0.0,,,389.5518680757421,2505.22491053179,2405.0159141105178,100.20899642127168,2505.2249105317896,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700562,119.14353565938114,0.96,786.8045677067823,755.332384998511,31.47218270827132,1.0,0.0,-0.0,0.15773656424609603,119.14353351886017,0.96,786.8045561195935,755.3323738748097,31.472182244783767,,,,853.3195619674224,2405.0159141105178,2224.639577765484,180.3763363449715,2405.0159141104555,0.0,1.0,-0.0,0.0,0.38420054617126886,214.13861178118486,0.9249999786537317,602.5530405278781,557.3615496260284,45.19149090184976,1.0,0.0,0.0,0.38415768506475917,214.08307902093597,0.924999978650708,602.4639903060646,557.2791781709301,45.18481213513451,1.0,0.0,-0.0,0.3829715227317783,212.54902894957547,0.9249999188297462,599.9995835833574,554.9995661124872,45.00001747087026,1.0,0.0,-0.0,0.38297138104210465,212.54884221572607,0.9249998860663164,599.9992996931553,554.9992838560383,45.00001583711696,1.0,,,0.101,224.68859735431388,2224.639577765484,2224.639577765484,0.0,68.96382691073,0.0,,,280.58533276630556,0.0,120.65169308951138,4.0,1467.5600273974785,0.0,-0.0,0.0,137.950642575363
86,1,87,0.10181,0.0,1467.5600271412654,,,,0,0.0,1,2505.224910531789,2505.224910531789,-0.0,400.83598568508626,83.1734670296554,0.0,,,389.55186807574194,2505.224910531789,2405.0159141105173,100.20899642127166,2505.224910531789,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.15773656475700562,119.1435356593808,0.96,786.8045677067802,755.3323849985089,31.472182708271234,1.0,0.0,-0.0,0.15773656424609603,119.14353351886038,0.96,786.804556119595,755.3323738748111,31.472182244783824,,,,853.3195617524814,2405.0159141105173,2224.6395773568524,180.3763367535879,2405.01591411044,0.0,1.0,-0.0,0.0,0.3842005461506517,214.13861173872596,0.9249999785199697,602.5530405278735,557.3615495454254,45.191490982448045,1.0,0.0,0.0,0.3841576850441407,214.08307897848402,0.9249999785169372,602.46399030606,557.2791780903337,45.18481221572631,1.0,0.0,-0.0,0.38297152269797946,212.54902888041786,0.9249999186104192,599.9995835833527,554.9995659808866,45.00001760246607,1.0,0.0,-0.0,0.38297138101235273,212.54884215485356,0.9249998858732652,599.9992996931542,554.9992837402067,45.00001595294748,1.0,,,0.101,224.68859731304212,2224.6395773568524,2224.6395773568524,0.0,68.96382689806242,0.0,,,280.58533317493675,0.0,120.6516932652228,4.0,1467.5600271412654,0.0,-0.0,0.0,149.41228636325224
87,1,88,0.10382,0.0,1467.5600270747757,,,,0,0.0,1,2505.2249105317833,2505.2249105317833,-0.0,400.83598568508535,83.1734670296552,0.0,,,389.551868075741,2505.2249105317833,2405.015914110512,100.20899642127142,2505.2249105317833,0.0,1.0,0.0,0.0,0.16913356460906312,151.26479889750078,0.96,931.615786705414,894.3511552371974,37.26463146821659,1.0,0.0,0.0,0.1577365647570055,119.14353565938046,0.96,786.8045677067784,755.3323849985072,31.472182708271163,1.0,0.0,-0.0,0.15773656424609603,119.14353351885977,0.96,786.8045561195909,755.3323738748072,31.472182244783664,,,,853.3195616967096,2405.015914110512,2224.6395772507453,180.3763368595885,2405.0159141104195,0.0,1.0,-0.0,0.0,0.38420054614530397,214.13861172771516,0.9249999784852755,602.553040527878,557.3615495245244,45.191491003353576,1.0,0.0,0.0,0.3841576850387913,214.08307896747115,0.9249999784822407,602.4639903060556,557.2791780694263,45.18481223662934,1.0,0.0,-0.0,0.38297152268920515,212.5490288624762,0.924999918553546,599.9995835833429,554.9995659467537,45.00001763658918,1.0,0.0,-0.0,0.38297138100462863,212.54884213904697,0.9249998858231491,599.9992996931433,554.9992837101269,45.0000159830164,1.0,,,0.101,224.6885973023253,2224.6395772507453,2224.6395772507453,0.0,68.9638268947731,0.0,,,280.585333280952,0.0,120.65169331080936,4.0,1467.5600270747757,0.0,-0.0,0.0,152.3620820109032
88,1,89,0.12198,0.0,753.1841420219653,,,,0,0.0,1,1275.6157875887523,1275.6157875887523,-0.0,204.09852601420036,42.350444147946575,0.0,,,212.38373728340537,1275.6157875887523,1224.591156085202,51.02463150355013,1275.6157875887523,0.0,1.0,0.0,0.0,0.1691335647091564,151.26479913044534,0.96,931.6157875887523,894.3511560852021,37.26463150355012,1.0,0.0,0.0,0.18507430400000002,61.11893815296003,0.96,344.0,330.24,13.760000000000012,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,428.2216911620511,1224.591156085202,1114.6407284802845,90.3763023536427,1205.0170308339248,19.57412525127745,1.0,-0.0,0.0,0.38420054625865985,214.1386119611666,0.9249999792207912,602.5530405278735,557.3615499677076,45.1914905601659,1.0,0.0,0.0,0.384157685152154,214.08307920088455,0.9249999792178069,602.4639903060512,557.2791785125744,45.1848117934768,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,112.57871357650873,1114.6407284802845,1114.6407284802845,0.0,34.55386258288882,0.0,,,160.97505910847028,0.0,69.21927541664222,2.0,753.1841420219653,0.0,0.0,0.0,91.87340164383933
89,1,90,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
90,1,91,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
91,1,92,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
92,1,93,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
93,1,94,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
94,1,95,0.12052,0.0,569.4846253883308,,,,0,0.0,1,1083.3412213026245,1083.3412213026245,-0.0,173.33459540841991,35.966928547247136,0.0,,,168.14057124457213,1083.3412213026245,1040.0075724505195,43.33364885210502,1083.3412213026245,0.0,1.0,1.0,0.0,0.15773656522044355,91.20708192643167,0.96,602.3167606947877,578.2240902669962,24.09267042779153,1.0,1.0,0.0,0.1666007821552297,76.93348931814046,0.96,481.0244606078362,461.7834821835227,19.240978424313465,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.9088541437586,1040.0075724505195,915.2,124.8,1040.0,0.007572450519546692,1.0,1.0,0.0,0.33753155842867943,154.4544411369637,0.8800000000000001,520.0,457.6,62.4,1.0,1.0,0.0,0.33753149695540846,154.4544130067949,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3412213026215,0.0,465.83672516012723,2.0,569.4846253883308,0.0,0.0,0.0,68.63428705180162
95,1,96,0.11633,0.0,569.48462713768,,,,0,0.0,1,1083.3412213026238,1083.3412213026238,-0.0,173.3345954084198,35.96692854724711,0.0,,,168.14057124457207,1083.3412213026238,1040.0075724505189,43.33364885210499,1083.3412213026238,0.0,1.0,0.0,0.0,0.15773656522044358,91.2070819264316,0.96,602.316760694787,578.2240902669955,24.092670427791504,1.0,0.0,0.0,0.1666007821552297,76.93348931814046,0.96,481.0244606078362,461.7834821835227,19.240978424313465,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.90885589310795,1040.0075724505189,915.2,124.8,1040.0,0.007572450518864571,1.0,-0.0,0.0,0.33753156014374086,154.45444192177584,0.8800000000000001,520.0,457.6,62.4,1.0,0.0,0.0,0.33753149906322577,154.45441397133212,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3412213026206,0.0,465.8367251601269,2.0,569.48462713768,0.0,0.0,0.0,66.24814667492632
96,1,97,0.1121,0.0,1467.5600235068493,,,,0,0.0,1,2505.224909203922,2505.224909203922,-0.0,400.8359854726275,83.17346698557022,0.0,,,389.5518656980298,2505.224909203922,2405.015912835765,100.20899636815696,2505.224909203922,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656004630673,119.14353088940295,0.96,786.804559704022,755.3323773158611,31.47218238816091,1.0,1.0,-0.0,0.1577365638932367,119.14353204050764,0.96,786.8045481168883,755.3323661922128,31.47218192467556,,,,853.3195606700708,2405.015912835765,2224.6395756311754,180.37633720467124,2405.0159128358464,0.0,1.0,-0.0,0.0,0.38420054581598256,214.1386112840434,0.9249999783411789,602.5530398898043,557.3615488474804,45.19149104232383,1.0,0.0,0.0,0.38415768471022443,214.083078524835,0.9249999783381346,602.4639896695472,557.2791773938374,45.184812275709874,1.0,1.0,-0.0,0.38297152265272755,212.54902878784583,0.9249999183168633,599.9995835833437,554.999565804745,45.0000177785987,1.0,1.0,-0.0,0.3829713809725142,212.54884207334658,0.9249998856147791,599.9992996931513,554.9992835851125,45.000016108038835,1.0,,,0.101,224.68859713874872,2224.6395756311754,2224.6395756311754,0.0,68.96382684456644,0.0,,,280.585333572747,0.0,120.6516934362812,4.0,1467.5600235068493,0.0,-0.0,0.0,164.51347863511782
97,1,98,0.1119,0.0,1467.5600268052046,,,,0,0.0,1,2505.2249092039174,2505.2249092039174,-0.0,400.8359854726268,83.17346698557006,0.0,,,389.551868989644,2505.2249092039174,2405.0159128357604,100.20899636815679,2505.2249092039174,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.1577365644041433,119.14353418101798,0.96,786.804559704022,755.3323773158611,31.472182388160906,1.0,0.0,-0.0,0.15773656389323648,119.14353204050677,0.96,786.8045481168837,755.3323661922083,31.472181924675375,,,,853.3195606757234,2405.0159128357604,2224.6395756419515,180.37633719395683,2405.015912835896,0.0,1.0,-0.0,0.0,0.38420054581654345,214.13861128518025,0.924999978344682,602.5530398898416,557.3615488496257,45.19149104021585,1.0,0.0,0.0,0.38415768471073813,214.0830785259147,0.9249999783416379,602.4639896694983,557.2791773959027,45.18481227359564,1.0,0.0,-0.0,0.38297152265361506,212.5490287896607,0.9249999183226215,599.9995835833413,554.9995658081976,45.00001777514365,1.0,0.0,-0.0,0.3829713809732956,212.54884207496775,0.9249998856198488,599.999299693215,554.9992835882133,45.00001610500169,1.0,,,0.101,224.68859713983713,2224.6395756419515,2224.6395756419515,0.0,68.9638268449005,0.0,,,280.58533356197813,0.0,120.6516934316506,4.0,1467.5600268052046,0.0,-0.0,0.0,164.2199669995024
98,1,99,0.11243,0.0,1467.5600267873713,,,,0,0.0,1,2505.224909203936,2505.224909203936,-0.0,400.8359854726298,83.17346698557067,0.0,,,389.551868989647,2505.224909203936,2405.0159128357786,100.20899636815753,2505.224909203936,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414366,119.14353418101956,0.96,786.8045597040306,755.3323773158693,31.472182388161247,1.0,0.0,-0.0,0.15773656389323648,119.14353204050828,0.96,786.8045481168937,755.3323661922179,31.472181924675773,,,,853.3195606607617,2405.0159128357786,2224.6395756134916,180.37633722236376,2405.015912835842,0.0,1.0,-0.0,0.0,0.3842005458151122,214.13861128223257,0.9249999783353963,602.5530398898408,557.3615488440298,45.19149104581095,1.0,0.0,0.0,0.3841576847093097,214.08307852297162,0.9249999783323516,602.4639896695045,557.2791773903137,45.18481227919074,1.0,0.0,-0.0,0.38297152265126594,212.54902878485157,0.9249999183073578,599.9995835833469,554.9995657990446,45.00001778430226,1.0,0.0,-0.0,0.3829713809712224,212.54884207070603,0.9249998856064104,599.9992996931495,554.9992835800897,45.000016113059814,1.0,,,0.101,224.68859713696267,2224.6395756134916,2224.6395756134916,0.0,68.96382684401824,0.0,,,280.58533359045794,0.0,120.65169344389692,4.0,1467.5600267873713,0.0,-0.0,0.0,164.99777381170415
99,1,100,0.11364,0.0,1467.5600267466464,,,,0,0.0,1,2505.2249092039465,2505.2249092039465,-0.0,400.8359854726314,83.17346698557103,0.0,,,389.5518689896488,2505.2249092039465,2405.0159128357886,100.20899636815795,2505.2249092039465,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.1577365644041439,119.14353418102046,0.96,786.8045597040352,755.3323773158738,31.472182388161436,1.0,0.0,-0.0,0.15773656389323648,119.14353204050917,0.96,786.8045481168996,755.3323661922236,31.47218192467601,,,,853.3195606265953,2405.0159128357886,2224.639575548537,180.37633728732408,2405.0159128358473,0.0,1.0,-0.0,0.0,0.38420054581183943,214.1386112754958,0.9249999783141674,602.553039889846,557.3615488312431,45.19149105860288,1.0,0.0,0.0,0.38415768470604017,214.08307851623638,0.9249999783111214,602.4639896695055,557.2791773775242,45.1848122919813,1.0,0.0,-0.0,0.3829715226458864,212.54902877384575,0.9249999182724566,599.9995835833455,554.9995657781026,45.00001780524292,1.0,0.0,-0.0,0.3829713809664871,212.54884206101738,0.924999885575682,599.9992996931504,554.9992835616534,45.00001613149698,1.0,,,0.101,224.68859713040223,2224.639575548537,2224.639575548537,0.0,68.96382684200464,0.0,,,280.58533365542337,0.0,120.65169347183205,4.0,1467.5600267466464,0.0,-0.0,0.0,166.7735214394889
100,1,101,0.11658,0.0,1467.5600266473236,,,,0,0.0,1,2505.2249092039574,2505.2249092039574,-0.0,400.8359854726332,83.17346698557138,0.0,,,389.55186898965064,2505.2249092039574,2405.015912835799,100.20899636815838,2505.2249092039574,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414416,119.14353418102137,0.96,786.80455970404,755.3323773158784,31.472182388161627,1.0,0.0,-0.0,0.15773656389323648,119.14353204051007,0.96,786.8045481169056,755.3323661922293,31.47218192467625,,,,853.3195605432726,2405.015912835799,2224.6395753901024,180.37633744572304,2405.015912835838,0.0,1.0,-0.0,0.0,0.38420054580386276,214.1386112590671,0.9249999782624143,602.5530398898405,557.3615488000542,45.19149108978638,1.0,0.0,0.0,0.38415768469806566,214.08307849981418,0.924999978259365,602.4639896695066,557.2791773463439,45.18481232316276,1.0,0.0,-0.0,0.3829715226327662,212.5490287470039,0.9249999181873405,599.9995835833402,554.999565727028,45.00001785631218,1.0,0.0,-0.0,0.38297138095493766,212.54884203738746,0.9249998855007406,599.999299693151,554.9992835166893,45.00001617646171,1.0,,,0.101,224.68859711440035,2224.6395753901024,2224.6395753901024,0.0,68.96382683709318,0.0,,,280.5853338138421,0.0,120.6516935399521,4.0,1467.5600266473236,0.0,-0.0,0.0,171.088147906545
101,1,102,0.12222,0.0,1467.5600264553768,,,,0,0.0,1,2505.2249092039683,2505.2249092039683,-0.0,400.83598547263495,83.17346698557175,0.0,,,389.55186898965246,2505.2249092039683,2405.0159128358096,100.20899636815882,2505.2249092039683,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414432,119.14353418102235,0.96,786.8045597040457,755.3323773158838,31.472182388161855,1.0,0.0,-0.0,0.15773656389323648,119.1435320405109,0.96,786.804548116911,755.3323661922345,31.472181924676466,,,,853.319560382245,2405.0159128358096,2224.6395750839547,180.376337751846,2405.015912835835,0.0,1.0,-0.0,0.0,0.38420054578845364,214.13861122733525,0.9249999781624457,602.553039889839,557.3615487398164,45.19149115002267,1.0,0.0,0.0,0.3841576846826539,214.08307846808682,0.92499997815939,602.4639896695055,557.2791772861116,45.18481238339393,1.0,0.0,-0.0,0.38297152260740464,212.54902869511858,0.9249999180227971,599.9995835833388,554.9995656283008,45.00001795503795,1.0,0.0,-0.0,0.3829713809326102,212.54884199170434,0.9249998853558578,599.9992996931516,554.9992834297601,45.000016263391444,1.0,,,0.101,224.68859708347944,2224.6395750839547,2224.6395750839547,0.0,68.96382682760259,0.0,,,280.58533411997945,0.0,120.65169367159116,4.0,1467.5600264553768,0.0,-0.0,0.0,179.36518643337615
102,1,103,0.11102,0.0,1467.5600268347214,,,,0,0.0,1,2505.224909203981,2505.224909203981,-0.0,400.835985472637,83.17346698557218,0.0,,,389.5518689896545,2505.224909203981,2405.015912835822,100.20899636815933,2505.224909203981,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.1577365644041446,119.14353418102353,0.96,786.804559704052,755.33237731589,31.472182388162107,1.0,0.0,-0.0,0.15773656389323648,119.14353204051181,0.96,786.8045481169171,755.3323661922403,31.47218192467671,,,,853.3195607004797,2405.015912835822,2224.6395756889824,180.37633714683602,2405.015912835829,0.0,1.0,-0.0,0.0,0.38420054581891033,214.13861129006324,0.9249999783600823,602.5530398898376,557.3615488589015,45.19149103093605,1.0,0.0,0.0,0.38415768471311423,214.08307853080407,0.9249999783570393,602.4639896695003,557.2791774051833,45.184812264316975,1.0,0.0,-0.0,0.38297152265751616,212.54902879764154,0.9249999183479329,599.9995835833403,554.9995658233835,45.00001775995679,1.0,0.0,-0.0,0.38297138097672845,212.54884208197078,0.9249998856421334,599.9992996931506,554.9992836015244,45.00001609162621,1.0,,,0.101,224.68859714458725,2224.6395756889824,2224.6395756889824,0.0,68.96382684635846,0.0,,,280.5853335149883,0.0,120.65169341144497,4.0,1467.5600268347214,0.0,-0.0,0.0,162.92851417919076
103,1,104,0.10411,0.0,1467.5600270651507,,,,0,0.0,1,2505.224909203992,2505.224909203992,-0.0,400.8359854726387,83.17346698557253,0.0,,,389.5518689896564,2505.224909203992,2405.0159128358323,100.20899636815977,2505.224909203992,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414482,119.14353418102444,0.96,786.8045597040569,755.3323773158946,31.472182388162306,1.0,0.0,-0.0,0.15773656389323648,119.14353204051274,0.96,786.8045481169231,755.3323661922461,31.47218192467695,,,,853.3195608937908,2405.0159128358323,2224.6395760564697,180.37633677932342,2405.0159128358273,0.0,1.0,-0.0,0.0,0.3842005458374313,214.1386113282071,0.9249999784802607,602.5530398898363,557.3615489313142,45.19149095852208,1.0,0.0,0.0,0.3841576847316343,214.0830785689405,0.9249999784772256,602.4639896694989,557.27917747759,45.18481219190892,1.0,0.0,-0.0,0.3829715226879365,212.54902885988025,0.9249999185453149,599.9995835833415,554.9995659418138,45.000017641527734,1.0,0.0,-0.0,0.3829713810035089,212.5488421367629,0.9249998858159028,599.9992996931501,554.9992837057854,45.00001598736469,1.0,,,0.101,224.68859718170344,2224.6395760564697,2224.6395760564697,0.0,68.96382685775056,0.0,,,280.5853331474884,0.0,120.65169325342002,4.0,1467.5600270651507,0.0,-0.0,0.0,152.78767441775284
104,1,105,0.0968,0.0,1467.5600273059802,,,,0,0.0,1,2505.2249092040024,2505.2249092040024,-0.0,400.8359854726404,83.17346698557289,0.0,,,389.55186898965815,2505.2249092040024,2405.0159128358423,100.20899636816019,2505.2249092040024,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414505,119.14353418102544,0.96,786.8045597040624,755.3323773158999,31.472182388162523,1.0,0.0,-0.0,0.15773656389323648,119.14353204051352,0.96,786.8045481169283,755.3323661922511,31.47218192467716,,,,853.319561095827,2405.0159128358423,2224.6395764405443,180.3763363952187,2405.015912835821,0.0,1.0,-0.0,0.0,0.3842005458568022,214.13861136810416,0.9249999786059661,602.553039889835,557.3615490070572,45.19149088277777,1.0,0.0,0.0,0.38415768475100626,214.08307860882942,0.9249999786029393,602.4639896694935,557.2791775533228,45.18481211617063,1.0,0.0,-0.0,0.382971522719715,212.54902892489744,0.9249999187515083,599.9995835833428,554.9995660655309,45.0000175178119,1.0,0.0,-0.0,0.38297138103148237,212.5488421939959,0.9249998859974132,599.9992996931495,554.9992838146911,45.000015878458385,1.0,,,0.101,224.68859722049498,2224.6395764405443,2224.6395764405443,0.0,68.96382686965687,0.0,,,280.58533276340046,0.0,120.65169308826219,4.0,1467.5600273059802,0.0,-0.0,0.0,142.05981064321887
105,1,106,0.08604,0.0,1467.5600276550997,,,,0,0.0,1,2505.224909204014,2505.224909204014,-0.0,400.8359854726422,83.17346698557326,0.0,,,389.5518689896601,2505.224909204014,2405.015912835853,100.20899636816064,2505.224909204014,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414532,119.14353418102651,0.96,786.8045597040681,755.3323773159053,31.47218238816275,1.0,0.0,-0.0,0.15773656389323648,119.14353204051436,0.96,786.8045481169338,755.3323661922565,31.47218192467738,,,,853.3195613887037,2405.015912835853,2224.639576997385,180.37633583841364,2405.01591283581,0.0,1.0,-0.0,0.0,0.38420054588491237,214.138611425998,0.9249999787883765,602.5530398898295,557.361549116964,45.19149077286545,1.0,0.0,0.0,0.3841576847791198,214.08307866671475,0.924999978785362,602.463989669488,557.2791776632209,45.184812006267066,1.0,0.0,-0.0,0.38297152276575286,212.5490290190892,0.9249999190502267,599.999583583344,554.999566244763,45.000017338581074,1.0,0.0,-0.0,0.38297138107200385,212.54884227690187,0.924999886260344,599.9992996931486,554.9992839724486,45.00001572070005,1.0,,,0.101,224.68859727673592,2224.639576997385,2224.639576997385,0.0,68.96382688691894,0.0,,,280.58533220661724,0.0,120.65169284884541,4.0,1467.5600276550997,0.0,-0.0,0.0,126.26886477944478
106,1,107,0.08438,0.0,1467.5600277083936,,,,0,0.0,1,2505.2249092040242,2505.2249092040242,-0.0,400.83598547264387,83.17346698557361,0.0,,,389.5518689896618,2505.2249092040242,2405.015912835863,100.20899636816105,2505.2249092040242,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414552,119.14353418102745,0.96,786.8045597040734,755.3323773159104,31.472182388162963,1.0,0.0,-0.0,0.15773656389323648,119.14353204051513,0.96,786.8045481169389,755.3323661922614,31.47218192467758,,,,853.3195614334151,2405.015912835863,2224.6395770823433,180.37633575340772,2405.0159128358077,0.0,1.0,-0.0,0.0,0.3842005458892067,214.1386114348423,0.9249999788162441,602.5530398898279,557.3615491337542,45.19149075607368,1.0,0.0,0.0,0.38415768478341233,214.0830786755564,0.9249999788132314,602.4639896694864,557.2791776800098,45.18481198947666,1.0,0.0,-0.0,0.38297152277277907,212.5490290334639,0.924999919095812,599.9995835833453,554.9995662721153,45.00001731122995,1.0,0.0,-0.0,0.382971381078187,212.54884228955243,0.9249998863004651,599.999299693148,554.9992839965206,45.00001569662743,1.0,,,0.101,224.6885972853167,2224.6395770823433,2224.6395770823433,0.0,68.96382688955264,0.0,,,280.5853321216242,0.0,120.6516928122984,4.0,1467.5600277083936,0.0,-0.0,0.0,123.83271513803425
107,1,108,0.08311,0.0,1467.5600277490703,,,,0,0.0,1,2505.2249092040347,2505.2249092040347,-0.0,400.8359854726456,83.17346698557395,0.0,,,389.55186898966355,2505.2249092040347,2405.015912835873,100.20899636816148,2505.2249092040347,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.1577365644041458,119.14353418102847,0.96,786.8045597040788,755.3323773159156,31.472182388163176,1.0,0.0,-0.0,0.15773656389323648,119.1435320405159,0.96,786.804548116944,755.3323661922662,31.472181924677788,,,,853.3195614675342,2405.015912835873,2224.6395771472526,180.3763356885322,2405.0159128357973,0.0,1.0,-0.0,0.0,0.3842005458924827,214.13861144159054,0.9249999788375155,602.5530398898222,557.3615491465662,45.191490743256054,1.0,0.0,0.0,0.38415768478669016,214.08307868230457,0.9249999788345044,602.463989669481,557.2791776928209,45.18481197666006,1.0,0.0,-0.0,0.38297152277814067,212.5490290444333,0.9249999191305982,599.9995835833465,554.9995662929881,45.000017290358414,1.0,0.0,-0.0,0.3829713810829052,212.5488422992059,0.9249998863310813,599.9992996931475,554.9992840148898,45.00001567825768,1.0,,,0.101,224.68859729187253,2224.6395771472526,2224.6395771472526,0.0,68.96382689156484,0.0,,,280.58533205676963,0.0,120.65169278441094,4.0,1467.5600277490703,0.0,-0.0,0.0,121.96891390622524
108,1,109,0.08861,0.0,1467.5600275722795,,,,0,0.0,1,2505.2249092040443,2505.2249092040443,-0.0,400.8359854726471,83.17346698557427,0.0,,,389.5518689896652,2505.2249092040443,2405.0159128358823,100.20899636816186,2505.2249092040443,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414602,119.14353418102938,0.96,786.8045597040837,755.3323773159203,31.472182388163375,1.0,0.0,-0.0,0.15773656389323648,119.14353204051663,0.96,786.8045481169488,755.3323661922708,31.47218192467798,,,,853.3195613192217,2405.0159128358823,2224.639576865273,180.3763359704866,2405.015912835794,0.0,1.0,-0.0,0.0,0.38420054587823577,214.13861141225232,0.9249999787450887,602.5530398898204,557.3615490908725,45.19149079894794,1.0,0.0,0.0,0.384157684772444,214.08307865297212,0.9249999787420712,602.4639896694794,557.2791776371319,45.18481203234751,1.0,0.0,-0.0,0.3829715227548376,212.54902899675554,0.9249999189793904,599.9995835833477,554.9995662022645,45.000017381083126,1.0,0.0,-0.0,0.3829713810623944,212.5488422572418,0.9249998861979971,599.9992996931469,554.9992839350389,45.00001575810802,1.0,,,0.101,224.68859726339258,2224.639576865273,2224.639576865273,0.0,68.96382688282345,0.0,,,280.5853323387366,0.0,120.65169290565673,4.0,1467.5600275722795,0.0,-0.0,0.0,130.04049404317968
109,1,110,0.094,0.0,1467.560027397429,,,,0,0.0,1,2505.2249092040543,2505.2249092040543,-0.0,400.8359854726487,83.1734669855746,0.0,,,389.5518689896669,2505.2249092040543,2405.015912835892,100.20899636816226,2505.2249092040543,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414624,119.14353418103022,0.96,786.804559704088,755.3323773159244,31.472182388163546,1.0,0.0,-0.0,0.15773656389323648,119.14353204051747,0.96,786.8045481169544,755.3323661922761,31.472181924678203,,,,853.319561172535,2405.015912835892,2224.639576586406,180.37633624934756,2405.0159128357877,0.0,1.0,-0.0,0.0,0.38420054586415375,214.13861138325225,0.9249999786537317,602.5530398898146,557.3615490358197,45.19149085399488,1.0,0.0,0.0,0.3841576847583628,214.08307862397928,0.924999978650708,602.463989669478,557.2791775820875,45.18481208739047,1.0,0.0,-0.0,0.38297152273178153,212.54902894958332,0.9249999188297862,599.9995835833487,554.999566112503,45.000017470845705,1.0,0.0,-0.0,0.38297138104209993,212.54884221572019,0.9249998860663162,599.9992996931463,554.9992838560298,45.00001583711651,1.0,,,0.101,224.688597235227,2224.639576586406,2224.639576586406,0.0,68.96382687417858,0.0,,,280.5853326176141,0.0,120.65169302557406,4.0,1467.560027397429,0.0,-0.0,0.0,137.95064257535833
110,1,111,0.10181,0.0,1467.5600271412293,,,,0,0.0,1,2505.2249092040647,2505.2249092040647,-0.0,400.83598547265035,83.17346698557495,0.0,,,389.55186898966866,2505.2249092040647,2405.015912835902,100.20899636816267,2505.2249092040647,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.1577365644041464,119.14353418103107,0.96,786.8045597040929,755.3323773159291,31.47218238816374,1.0,0.0,-0.0,0.15773656389323648,119.14353204051837,0.96,786.8045481169603,755.3323661922818,31.472181924678438,,,,853.3195609576032,2405.015912835902,2224.6395761777953,180.37633665795113,2405.015912835781,0.0,1.0,-0.0,0.0,0.38420054584353813,214.13861134079374,0.9249999785199697,602.5530398898088,557.3615489552157,45.19149093459316,1.0,0.0,0.0,0.3841576847377442,214.08307858152847,0.9249999785169372,602.4639896694769,557.2791775014944,45.1848121679825,1.0,0.0,-0.0,0.3829715226979832,212.54902888043256,0.9249999186104786,599.9995835833497,554.9995659809196,45.00001760243015,1.0,0.0,-0.0,0.38297138101234773,212.5488421548484,0.9249998858732678,599.9992996931458,554.9992837402004,45.00001595294532,1.0,,,0.101,224.68859719395735,2224.6395761777953,2224.6395761777953,0.0,68.96382686151165,0.0,,,280.585333026235,0.0,120.65169320128105,4.0,1467.5600271412293,0.0,-0.0,0.0,149.41228636324854
111,1,112,0.10382,0.0,1467.5600270747345,,,,0,0.0,1,2505.2249092040643,2505.2249092040643,-0.0,400.8359854726503,83.17346698557493,0.0,,,389.5518689896684,2505.2249092040643,2405.0159128359014,100.20899636816266,2505.2249092040643,0.0,1.0,0.0,0.0,0.1691335662722163,151.2648027681192,0.96,931.6158013830118,894.3511693276913,37.264632055320504,1.0,0.0,0.0,0.15773656440414616,119.14353418103015,0.96,786.804559704088,755.3323773159244,31.472182388163546,1.0,0.0,-0.0,0.15773656389323648,119.143532040519,0.96,786.8045481169645,755.3323661922859,31.472181924678605,,,,853.319560901823,2405.0159128359014,2224.639576071714,180.37633676399048,2405.0159128357786,0.0,1.0,-0.0,0.0,0.38420054583819024,214.13861132978062,0.9249999784852755,602.5530398898069,557.3615489343088,45.191490955498125,1.0,0.0,0.0,0.38415768473239453,214.08307857051526,0.9249999784822407,602.463989669472,557.2791774805864,45.18481218888553,1.0,0.0,-0.0,0.3829715226892111,212.54902886248354,0.9249999185535458,599.9995835833545,554.9995659467643,45.0000176365902,1.0,0.0,-0.0,0.38297138100462136,212.5488421390436,0.9249998858231488,599.9992996931452,554.9992837101286,45.000015983016624,1.0,,,0.101,224.68859718324313,2224.639576071714,2224.639576071714,0.0,68.96382685822314,0.0,,,280.58533313227605,0.0,120.6516932468787,4.0,1467.5600270747345,0.0,-0.0,0.0,152.36208201089894
112,1,113,0.12198,0.0,729.7160062480166,,,,0,0.0,1,1255.2260769416823,1255.2260769416823,-0.0,200.83617231066918,41.673505754463854,0.0,,,188.91560242343928,1255.2260769416823,1205.017033864015,50.20904307766734,1255.2260769416823,0.0,1.0,0.0,0.0,0.15675161157931952,94.55060263207777,0.96,628.3202455321675,603.1874357108808,25.132809821286724,1.0,0.0,0.0,0.15679687419984706,94.3649997913615,0.96,626.9058314095148,601.8295981531342,25.076233256380615,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,428.221690367159,1205.017033864015,1114.6407273011719,90.37630225804344,1205.0170295592684,4.30474665336078e-06,1.0,-0.0,0.0,0.3842005459515462,214.13861156323165,0.9249999792207912,602.5530398898013,557.3615493774909,45.19149051231045,1.0,0.0,0.0,0.38415768484575513,214.08307880392735,0.9249999792178069,602.4639896694671,557.2791779237341,45.184811745732986,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,112.57871345741836,1114.6407273011719,1114.6407273011719,0.0,34.553862546336326,0.0,,,140.58534964045742,0.0,60.45170034539669,2.0,729.7160062480166,0.0,0.0,0.0,89.01075844213307
113,1,114,3.78877,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,1.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
114,1,115,5.01894,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
115,1,116,2.52611,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0
116,1,117,0.75581,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
117,1,118,0.154,0.0,0.0,,,,0,0.0,1,0.0,0.0,-0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,0.0,0.0,0.0,0.0,0.0,0.0,,,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0
118,1,119,0.12052,0.0,569.1024164738235,,,,0,0.0,1,1083.3333333333333,1083.3333333333333,-0.0,173.33333333333334,35.96666666666667,0.0,,,167.75836233011,1083.3333333333333,1040.0,43.333333333333336,1083.3333333333333,0.0,1.0,1.0,0.0,0.16041566815886402,85.33669431892207,0.96,554.1378279053843,531.9723147891689,22.16551311621539,1.0,1.0,0.0,0.16223853622659007,82.42166801118793,0.96,529.195505427948,508.02768521083004,21.167820217117935,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.9088541437135,1040.0,915.2,124.8,1040.0,0.0,1.0,1.0,0.0,0.3375315584286057,154.45444113692997,0.8800000000000001,520.0,457.6,62.4,1.0,1.0,0.0,0.33753149695538354,154.4544130067835,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333333,0.0,465.8333333333333,2.0,569.1024164738235,0.0,0.0,0.0,68.58822323342521
119,1,120,0.11633,0.0,569.1024182231731,,,,0,0.0,1,1083.3333333333333,1083.3333333333333,-0.0,173.33333333333334,35.96666666666667,0.0,,,167.75836233011,1083.3333333333333,1040.0,43.333333333333336,1083.3333333333333,0.0,1.0,0.0,0.0,0.16041566815886402,85.33669431892207,0.96,554.1378279053843,531.9723147891689,22.16551311621539,1.0,0.0,0.0,0.16223853622659007,82.42166801118793,0.96,529.195505427948,508.02768521083004,21.167820217117935,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,308.9088558930631,1040.0,915.2,124.8,1040.0,0.0,1.0,-0.0,0.0,0.3375315601436676,154.4544419217423,0.8800000000000001,520.0,457.6,62.4,1.0,0.0,0.0,0.33753149906320096,154.45441397132078,0.8800000000000001,520.0,457.6,62.4,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,,,0.101,92.43520000000001,915.2,0.0,915.2,28.3712,1.0,,,1083.3333333333333,0.0,465.8333333333333,2.0,569.1024182231731,0.0,0.0,0.0,66.20368431190172
120,1,121,0.11178,0.0,1467.55951835917,,,,0,0.0,1,2509.396159910971,2509.396159910971,-0.0,401.5033855857554,83.31195250904425,0.0,,,386.6854846702014,2509.396159910971,2409.020313514532,100.37584639643893,2509.396159910971,0.0,1.0,0.0,0.0,0.16051566005980764,128.89516289827444,0.96,836.4653930692839,803.0067773465125,33.458615722771384,1.0,0.0,0.0,0.16051565973257917,128.8951618921207,0.96,836.4653882450723,803.0067727152693,33.45861552980292,1.0,1.0,-0.0,0.16051565907811993,128.8951598798062,0.96,836.4653785966151,803.0067634527504,33.458615143864634,,,,855.8113159758379,2409.020313514532,2228.3437397339653,180.6765737805672,2409.020313514532,0.0,1.0,-0.0,0.0,0.38410192869993687,214.01084921406076,0.924999979136989,602.3481481408099,557.1720244634531,45.17612367735683,1.0,0.0,0.0,0.3840697040358663,213.9691090588321,0.9249999791347331,602.2811966848759,557.1100943667523,45.171102318123644,1.0,1.0,-0.0,0.38404455152516737,213.93653213819778,0.9249999791329702,602.2289386627059,557.0617556962737,45.167182966432165,1.0,1.0,-0.0,0.3840123470857037,213.8948255647473,0.92499997913071,602.1620300261407,556.9998652074861,45.16216481865456,1.0,,,0.101,225.06271771313052,2228.3437397339653,2228.3437397339653,0.0,69.07865593175292,0.0,,,281.0524201770061,0.0,120.85254067611264,4.0,1467.55951835917,0.0,-0.0,0.0,164.043802962188
121,1,122,0.11143,0.0,1467.5595183678356,,,,0,0.0,1,2509.3961599109743,2509.3961599109743,-0.0,401.5033855857559,83.31195250904435,0.0,,,386.6854846702019,2509.3961599109743,2409.020313514535,100.37584639643904,2509.396159910974,0.0,1.0,0.0,0.0,0.1605156600598078,128.895162898275,0.96,836.4653930692867,803.0067773465153,33.4586157227715,1.0,0.0,0.0,0.16051565973257917,128.8951618921207,0.96,836.4653882450723,803.0067727152693,33.45861552980292,1.0,0.0,-0.0,0.16051565907811993,128.89515987980616,0.96,836.465378596615,803.0067634527503,33.45861514386463,,,,855.8113159831025,2409.020313514535,2228.343739747832,180.67657376670275,2409.020313514535,0.0,1.0,-0.0,0.0,0.384101928700823,214.01084921588537,0.9249999791427438,602.3481481408083,557.1720244669181,45.17612367389029,1.0,0.0,0.0,0.3840697040367511,213.96910906065466,0.9249999791404883,602.2811966848712,557.1100943702143,45.17110231465699,1.0,0.0,-0.0,0.38404455152605443,213.93653242424318,0.9249999791387256,602.2289394627824,557.0617564398106,45.16718302297181,1.0,0.0,-0.0,0.3840123470864832,213.89482528231923,0.9249999791364657,602.162029226073,556.9998644708893,45.16216475518365,1.0,,,0.101,225.06271771453103,2228.343739747832,2228.343739747832,0.0,69.07865593218278,0.0,,,281.0524201631418,0.0,120.85254067015097,4.0,1467.5595183678356,0.0,-0.0,0.0,163.53015713172792
