,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.11141,0.0,1179.4935761057623,,,,0,0.0,1,2172.095678791673,2172.095678791673,-0.0,347.5353086066677,72.11357653588354,0.0,,,332.91492125407126,2172.095678791673,2085.211851640006,86.8838271516671,2172.095678791673,0.0,1.0,0.0,0.0,0.1591764427601738,124.55733870427578,0.96,815.1157644127031,782.511133836195,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.15225783605,2085.211851640006,1905.2118516400108,180.00000000000153,2085.2118516400124,-6.366462912410498e-12,1.0,0.0,0.0,0.343348828778779,163.53806445900992,0.9136778357276037,521.3029629100017,476.3029629099977,45.000000000004036,1.0,0.0,0.0,0.3433488287787807,163.53806445901267,0.9136778357276143,521.302962910002,476.3029629100034,44.99999999999858,1.0,0.0,0.0,0.34334882877878126,163.53806445901313,0.9136778357276123,521.3029629100037,476.3029629100039,44.99999999999977,1.0,0.0,0.0,0.3433488287787821,163.53806445901415,0.9136778357276137,521.3029629100049,476.30296291000576,44.99999999999915,1.0,,,0.101,192.4263970156411,1905.2118516400108,1905.2118516400108,0.0,59.06156740084033,0.0,,,266.8838271516623,-1.1368683772161603e-13,114.76004567521477,4.0,1179.4935761057623,0.0,-0.0,0.0,131.40737931394295
1,1,2,0.11141,0.0,1179.4935761057645,,,,0,0.0,1,2172.095678791673,2172.095678791673,-0.0,347.5353086066677,72.11357653588354,0.0,,,332.91492125407115,2172.095678791673,2085.211851640006,86.8838271516671,2172.095678791673,0.0,1.0,0.0,0.0,0.1591764427601738,124.55733870427578,0.96,815.1157644127031,782.511133836195,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.152257836052,2085.211851640006,1905.2118516400146,179.99999999999756,2085.2118516400124,-6.366462912410498e-12,1.0,0.0,0.0,0.34334882877878037,163.53806445901213,0.9136778357276125,521.3029629100017,476.30296291000224,44.99999999999949,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.913677835727612,521.302962910002,476.3029629100022,44.99999999999977,1.0,0.0,0.0,0.3433488287787815,163.53806445901344,0.9136778357276135,521.3029629100037,476.3029629100045,44.99999999999915,1.0,0.0,0.0,0.3433488287787821,163.53806445901415,0.9136778357276137,521.3029629100049,476.30296291000576,44.99999999999915,1.0,,,0.101,192.4263970156415,1905.2118516400146,1905.2118516400146,0.0,59.06156740084045,0.0,,,266.8838271516583,-5.684341886080802e-14,114.76004567521306,4.0,1179.4935761057645,0.0,-0.0,0.0,131.4073793139432
2,1,3,0.11141,0.0,1179.4935761057652,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.9149212540714,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.1522578360523,2085.2118516400046,1905.2118516400153,179.99999999999824,2085.2118516400133,-8.640199666842818e-12,1.0,0.0,0.0,0.3433488287787806,163.53806445901242,0.9136778357276125,521.3029629100023,476.30296291000275,44.999999999999545,1.0,0.0,0.0,0.3433488287787807,163.53806445901247,0.9136778357276121,521.3029629100025,476.30296291000275,44.99999999999977,1.0,0.0,0.0,0.34334882877878126,163.53806445901313,0.9136778357276123,521.3029629100037,476.3029629100039,44.99999999999977,1.0,0.0,0.0,0.3433488287787821,163.53806445901415,0.9136778357276137,521.3029629100049,476.30296291000576,44.99999999999915,1.0,,,0.101,192.42639701564156,1905.2118516400153,1905.2118516400153,0.0,59.061567400840474,0.0,,,266.8838271516567,0.0,114.76004567521238,4.0,1179.4935761057652,0.0,-0.0,0.0,131.4073793139433
3,1,4,0.11141,0.0,1179.493576105759,,,,0,0.0,1,2172.095678791673,2172.095678791673,-0.0,347.5353086066677,72.11357653588354,0.0,,,332.91492125407126,2172.095678791673,2085.2118516400055,86.8838271516671,2172.095678791673,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030826,84.02943881684112,0.96,543.0239196979262,521.3029629100091,21.72095678791709,,,,654.1522578360472,2085.2118516400055,1905.211851640007,179.99999999999562,2085.2118516400024,3.183231456205249e-12,1.0,0.0,0.0,0.3433488287787777,163.5380644590093,0.9136778357276145,521.3029629099956,476.3029629099977,44.9999999999979,1.0,0.0,0.0,0.3433488287787797,163.53806445901157,0.9136778357276145,521.3029629099998,476.3029629100015,44.999999999998295,1.0,0.0,0.0,0.3433488287787808,163.53806445901265,0.9136778357276122,521.3029629100029,476.3029629100031,44.99999999999977,1.0,0.0,0.0,0.3433488287787816,163.53806445901353,0.9136778357276126,521.3029629100042,476.30296291000457,44.99999999999966,1.0,,,0.101,192.4263970156407,1905.211851640007,1905.211851640007,0.0,59.06156740084021,0.0,,,266.8838271516659,-5.684341886080802e-14,114.76004567521635,4.0,1179.493576105759,0.0,-0.0,0.0,131.4073793139426
4,1,5,0.11141,0.0,1179.4935761057636,,,,0,0.0,1,2172.095678791673,2172.095678791673,-0.0,347.5353086066677,72.11357653588354,0.0,,,332.91492125407115,2172.095678791673,2085.2118516400055,86.8838271516671,2172.095678791673,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030826,84.02943881684112,0.96,543.0239196979262,521.3029629100091,21.72095678791709,,,,654.152257836051,2085.2118516400055,1905.211851640015,179.99999999998755,2085.2118516400024,3.183231456205249e-12,1.0,0.0,0.0,0.3433488287787804,163.53806445901375,0.9136778357276321,521.3029629099956,476.30296291000684,44.999999999988745,1.0,0.0,0.0,0.34334882877877926,163.53806445901085,0.9136778357276116,521.3029629099998,476.30296291,44.99999999999977,1.0,0.0,0.0,0.3433488287787809,163.53806445901282,0.913677835727613,521.3029629100029,476.3029629100035,44.999999999999375,1.0,0.0,0.0,0.3433488287787816,163.53806445901353,0.9136778357276126,521.3029629100042,476.30296291000457,44.99999999999966,1.0,,,0.101,192.42639701564153,1905.211851640015,1905.211851640015,0.0,59.06156740084047,0.0,,,266.88382715165784,-8.526512829121202e-14,114.76004567521287,4.0,1179.4935761057636,0.0,-0.0,0.0,131.40737931394312
5,1,6,0.11141,0.0,1179.493576105759,,,,0,0.0,1,2172.095678791673,2172.095678791673,-0.0,347.5353086066677,72.11357653588354,0.0,,,332.91492125407103,2172.095678791673,2085.2118516400055,86.8838271516671,2172.095678791673,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030826,84.02943881684112,0.96,543.0239196979262,521.3029629100091,21.72095678791709,,,,654.1522578360473,2085.2118516400055,1905.2118516400074,179.99999999999534,2085.2118516400024,3.183231456205249e-12,1.0,0.0,0.0,0.34334882877877715,163.53806445900838,0.913677835727611,521.3029629099956,476.3029629099958,44.99999999999977,1.0,0.0,0.0,0.3433488287787801,163.5380644590122,0.913677835727617,521.3029629099998,476.3029629100028,44.99999999999699,1.0,0.0,0.0,0.3433488287787811,163.53806445901304,0.9136778357276137,521.3029629100029,476.3029629100039,44.99999999999898,1.0,0.0,0.0,0.3433488287787816,163.53806445901353,0.9136778357276127,521.3029629100042,476.3029629100046,44.9999999999996,1.0,,,0.101,192.42639701564076,1905.2118516400074,1905.2118516400074,0.0,59.061567400840225,0.0,,,266.8838271516656,0.0,114.76004567521622,4.0,1179.493576105759,0.0,-0.0,0.0,131.4073793139426
6,1,7,0.11141,0.0,1179.4935761057577,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.91492125407126,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.152257836046,2085.2118516400046,1905.2118516400049,179.99999999999744,2085.2118516400024,2.2737367544323206e-12,1.0,0.0,0.0,0.3433488287787772,163.5380644590084,0.9136778357276109,521.3029629099957,476.3029629099958,44.999999999999886,1.0,0.0,0.0,0.34334882877877954,163.53806445901128,0.9136778357276134,521.3029629099998,476.30296291000093,44.99999999999886,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.913677835727612,521.302962910002,476.3029629100022,44.99999999999977,1.0,0.0,0.0,0.3433488287787821,163.5380644590142,0.9136778357276141,521.3029629100048,476.3029629100059,44.99999999999892,1.0,,,0.101,192.4263970156405,1905.2118516400049,1905.2118516400049,0.0,59.06156740084015,0.0,,,266.8838271516668,-8.526512829121202e-14,114.76004567521673,4.0,1179.4935761057577,0.0,-0.0,0.0,131.40737931394247
7,1,8,0.11141,0.0,1179.4935761057593,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.91492125407103,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.1522578360474,2085.2118516400046,1905.2118516400083,179.9999999999917,2085.2118516399996,5.002220859751105e-12,1.0,0.0,0.0,0.3433488287787772,163.5380644590084,0.9136778357276109,521.3029629099957,476.3029629099958,44.999999999999886,1.0,0.0,0.0,0.34334882877877926,163.53806445901085,0.9136778357276116,521.3029629099998,476.30296291,44.99999999999977,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.913677835727612,521.302962910002,476.3029629100022,44.99999999999977,1.0,0.0,0.0,0.3433488287787828,163.53806445901597,0.9136778357276265,521.3029629100023,476.30296291001,44.99999999999227,1.0,,,0.101,192.42639701564084,1905.2118516400083,1905.2118516400083,0.0,59.061567400840254,0.0,,,266.8838271516638,2.842170943040401e-14,114.76004567521544,4.0,1179.4935761057593,0.0,-0.0,0.0,131.40737931394264
8,1,9,0.11141,0.0,1179.493576105762,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.91492125407126,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.1522578360497,2085.2118516400046,1905.211851640011,179.99999999999653,2085.211851640008,-3.183231456205249e-12,1.0,0.0,0.0,0.34334882877877715,163.53806445900838,0.913677835727611,521.3029629099956,476.3029629099958,44.99999999999977,1.0,0.0,0.0,0.34334882877878,163.53806445901202,0.9136778357276163,521.3029629099998,476.30296291000246,44.99999999999733,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.913677835727612,521.302962910002,476.3029629100022,44.99999999999977,1.0,0.0,0.0,0.3433488287787847,163.5380644590171,0.9136778357276136,521.3029629100104,476.3029629100107,44.99999999999966,1.0,,,0.101,192.42639701564113,1905.211851640011,1905.211851640011,0.0,59.06156740084034,0.0,,,266.88382715166046,-2.842170943040401e-14,114.76004567521399,4.0,1179.493576105762,0.0,-0.0,0.0,131.40737931394295
9,1,10,0.11141,0.0,1179.4935761057627,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.9149212540714,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.1522578360502,2085.2118516400046,1905.2118516400121,179.9999999999955,2085.211851640008,-3.183231456205249e-12,1.0,0.0,0.0,0.34334882877877715,163.53806445900838,0.913677835727611,521.3029629099956,476.3029629099958,44.99999999999977,1.0,0.0,0.0,0.34334882877877937,163.53806445901103,0.9136778357276124,521.3029629099998,476.3029629100004,44.999999999999375,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.913677835727612,521.302962910002,476.3029629100022,44.99999999999977,1.0,0.0,0.0,0.3433488287787856,163.53806445901859,0.9136778357276195,521.3029629100104,476.3029629100138,44.99999999999659,1.0,,,0.101,192.42639701564124,1905.2118516400121,1905.2118516400121,0.0,59.061567400840374,0.0,,,266.88382715165943,-1.4210854715202004e-13,114.76004567521355,4.0,1179.4935761057627,0.0,-0.0,0.0,131.407379313943
10,1,11,0.11141,0.0,1179.4935761057632,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.91492125407115,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.1522578360508,2085.2118516400046,1905.2118516400128,179.99999999999636,2085.211851640009,-4.547473508864641e-12,1.0,0.0,0.0,0.34334882877877754,163.538064459009,0.9136778357276134,521.3029629099956,476.30296290999706,44.99999999999852,1.0,0.0,0.0,0.34334882877877926,163.53806445901085,0.9136778357276116,521.3029629099998,476.30296291,44.99999999999977,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.913677835727612,521.302962910002,476.3029629100022,44.99999999999977,1.0,0.0,0.0,0.3433488287787859,163.5380644590187,0.9136778357276165,521.302962910012,476.30296291001366,44.999999999998295,1.0,,,0.101,192.4263970156413,1905.2118516400128,1905.2118516400128,0.0,59.061567400840396,0.0,,,266.8838271516589,-8.526512829121202e-14,114.76004567521333,4.0,1179.4935761057632,0.0,-0.0,0.0,131.40737931394307
11,1,12,0.11141,0.0,1179.4935761057625,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.91492125407115,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.1522578360501,2085.2118516400046,1905.211851640012,179.9999999999976,2085.211851640009,-4.547473508864641e-12,1.0,0.0,0.0,0.34334882877877715,163.53806445900838,0.913677835727611,521.3029629099956,476.3029629099958,44.99999999999977,1.0,0.0,0.0,0.3433488287787797,163.53806445901154,0.9136778357276143,521.3029629099998,476.3029629100014,44.99999999999841,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.913677835727612,521.302962910002,476.3029629100022,44.99999999999977,1.0,0.0,0.0,0.3433488287787855,163.53806445901802,0.913677835727614,521.302962910012,476.3029629100123,44.99999999999966,1.0,,,0.101,192.42639701564121,1905.211851640012,1905.211851640012,0.0,59.06156740084037,0.0,,,266.88382715166017,0.0,114.76004567521387,4.0,1179.4935761057625,0.0,-0.0,0.0,131.40737931394298
12,1,13,0.11141,0.0,1179.4935761057634,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.91492125407126,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.1522578360508,2085.2118516400046,1905.2118516400128,179.99999999999642,2085.211851640009,-4.547473508864641e-12,1.0,0.0,0.0,0.3433488287787777,163.53806445900926,0.9136778357276143,521.3029629099956,476.3029629099976,44.99999999999801,1.0,0.0,0.0,0.34334882877877926,163.53806445901085,0.9136778357276116,521.3029629099998,476.30296291,44.99999999999977,1.0,0.0,0.0,0.3433488287787806,163.5380644590125,0.9136778357276135,521.302962910002,476.302962910003,44.99999999999898,1.0,0.0,0.0,0.3433488287787855,163.53806445901802,0.913677835727614,521.302962910012,476.3029629100123,44.99999999999966,1.0,,,0.101,192.4263970156413,1905.2118516400128,1905.2118516400128,0.0,59.061567400840396,0.0,,,266.883827151659,2.842170943040401e-14,114.76004567521336,4.0,1179.4935761057634,0.0,-0.0,0.0,131.4073793139431
13,1,14,0.11141,0.0,1179.4935761057623,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.91492125407103,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.1522578360501,2085.2118516400046,1905.211851640012,179.9999999999975,2085.211851640009,-4.547473508864641e-12,1.0,0.0,0.0,0.34334882877877715,163.53806445900838,0.913677835727611,521.3029629099956,476.3029629099958,44.99999999999977,1.0,0.0,0.0,0.3433488287787797,163.53806445901157,0.9136778357276145,521.3029629099998,476.3029629100015,44.999999999998295,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.913677835727612,521.302962910002,476.3029629100022,44.99999999999977,1.0,0.0,0.0,0.3433488287787855,163.53806445901802,0.913677835727614,521.302962910012,476.3029629100123,44.99999999999966,1.0,,,0.101,192.42639701564121,1905.211851640012,1905.211851640012,0.0,59.06156740084037,0.0,,,266.88382715166006,-1.1368683772161603e-13,114.76004567521382,4.0,1179.4935761057623,0.0,-0.0,0.0,131.40737931394295
14,1,15,0.11141,0.0,1179.4935761057634,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.91492125407126,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.1522578360508,2085.2118516400046,1905.2118516400133,179.99999999999625,2085.211851640009,-4.547473508864641e-12,1.0,0.0,0.0,0.3433488287787777,163.53806445900932,0.9136778357276146,521.3029629099956,476.30296290999775,44.99999999999784,1.0,0.0,0.0,0.34334882877877926,163.53806445901085,0.9136778357276116,521.3029629099998,476.30296291,44.99999999999977,1.0,0.0,0.0,0.3433488287787806,163.5380644590125,0.9136778357276135,521.302962910002,476.302962910003,44.99999999999898,1.0,0.0,0.0,0.3433488287787855,163.53806445901802,0.9136778357276139,521.302962910012,476.3029629100123,44.99999999999966,1.0,,,0.101,192.42639701564136,1905.2118516400133,1905.2118516400133,0.0,59.06156740084041,0.0,,,266.8838271516588,-2.842170943040401e-14,114.76004567521329,4.0,1179.4935761057634,0.0,-0.0,0.0,131.4073793139431
15,1,16,0.11141,0.0,1179.4935761057636,,,,0,0.0,1,2172.095678791672,2172.095678791672,-0.0,347.5353086066675,72.11357653588351,0.0,,,332.91492125407126,2172.095678791672,2085.2118516400046,86.8838271516671,2172.095678791672,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,1.0,0.0,0.0,0.16119117825030843,84.0294388168411,0.96,543.0239196979255,521.3029629100084,21.72095678791709,,,,654.152257836051,2085.2118516400046,1905.2118516400137,179.99999999999562,2085.211851640009,-4.547473508864641e-12,1.0,0.0,0.0,0.3433488287787775,163.53806445900895,0.9136778357276131,521.3029629099956,476.30296290999695,44.999999999998636,1.0,0.0,0.0,0.34334882877877926,163.53806445901085,0.9136778357276117,521.3029629099998,476.3029629100001,44.999999999999716,1.0,0.0,0.0,0.3433488287787806,163.5380644590125,0.9136778357276135,521.302962910002,476.302962910003,44.99999999999898,1.0,0.0,0.0,0.3433488287787859,163.5380644590187,0.9136778357276165,521.302962910012,476.30296291001366,44.999999999998295,1.0,,,0.101,192.42639701564138,1905.2118516400137,1905.2118516400137,0.0,59.061567400840424,0.0,,,266.8838271516582,-5.684341886080802e-14,114.76004567521302,4.0,1179.4935761057636,0.0,-0.0,0.0,131.40737931394312
16,1,17,0.11141,0.0,883.8194735727556,,,,0,0.0,1,1629.0717590937466,1629.0717590937466,-0.0,260.65148145499944,54.085182401912384,0.0,,,248.8854824372304,1629.0717590937466,1563.9088887299963,65.16287036375002,1629.0717590937466,0.0,1.0,0.0,0.0,0.15917644276017381,124.55733870427562,0.96,815.115764412702,782.5111338361938,32.60463057650816,1.0,0.0,0.0,0.1591099321111461,124.32814373295491,0.96,813.9559946810444,781.3977548938026,32.55823978724186,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,490.61419337435393,1563.9088887299963,1428.9088887244677,135.00000000552967,1563.9088887299972,-9.094947017729282e-13,1.0,0.0,0.0,0.34334882877714223,163.53806445633086,0.9136778357170023,521.3029629099956,476.3029629044655,45.00000000553007,1.0,0.0,0.0,0.34334882877877926,163.53806445901085,0.9136778357276116,521.3029629099998,476.30296291,44.99999999999977,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.9136778357276119,521.302962910002,476.3029629100021,44.99999999999983,0.0,0.0,1.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,144.31979776117126,1428.9088887244677,1428.9088887244677,0.0,44.2961755504585,0.0,,,200.16287036927878,-2.842170943040401e-14,86.07003425878987,3.0,883.8194735727556,0.0,0.0,0.0,98.46632755074069
17,1,18,0.15318,0.0,591.3499930163549,,,,0,0.0,1,1086.047839395832,1086.047839395832,-0.0,173.7676543033331,36.05678826794162,0.0,,,168.06066559051044,1086.047839395832,1042.605925819999,43.44191357583327,1086.047839395832,0.0,1.0,0.0,0.0,0.16090317263454718,84.50175000733061,0.96,547.053577728752,525.1714346196019,21.882143109150093,1.0,0.0,0.0,0.16148694569882915,83.55891558317978,0.96,538.9942616670801,517.4344912003969,21.559770466683176,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.0761289180242,1042.605925819999,952.6059258200023,90.00000000000972,1042.605925820012,-1.318767317570746e-11,1.0,0.0,0.0,0.3433488287787818,163.5380644590123,0.913677835727594,521.3029629100107,476.30296291000076,45.00000000000995,1.0,0.0,0.0,0.3433488287787801,163.5380644590118,0.913677835727612,521.3029629100014,476.3029629100016,44.99999999999977,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.21319850782024,952.6059258200023,952.6059258200023,0.0,29.53078370042007,0.0,,,133.4419135758298,2.842170943040401e-14,57.380022837606816,2.0,591.3499930163549,0.0,0.0,0.0,90.58299193024526
18,1,19,0.15318,0.0,591.349993016361,,,,0,0.0,1,1086.047839395832,1086.047839395832,-0.0,173.7676543033331,36.05678826794162,0.0,,,168.06066559051044,1086.047839395832,1042.605925819999,43.44191357583327,1086.047839395832,0.0,1.0,0.0,0.0,0.16090317263454718,84.50175000733061,0.96,547.053577728752,525.1714346196019,21.882143109150093,1.0,0.0,0.0,0.16148694569882915,83.55891558317978,0.96,538.9942616670801,517.4344912003969,21.559770466683176,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.0761289180293,1042.605925819999,952.6059258200128,89.99999999999926,1042.605925820012,-1.318767317570746e-11,1.0,0.0,0.0,0.3433488287787849,163.5380644590174,0.913677835727614,521.3029629100107,476.3029629100112,44.99999999999949,1.0,0.0,0.0,0.3433488287787801,163.5380644590118,0.913677835727612,521.3029629100014,476.3029629100016,44.99999999999977,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.21319850782129,952.6059258200128,952.6059258200128,0.0,29.530783700420397,0.0,,,133.44191357581934,0.0,57.38002283760232,2.0,591.349993016361,0.0,0.0,0.0,90.5829919302462
19,1,20,0.15318,0.0,591.3499930163616,,,,0,0.0,1,1086.047839395832,1086.047839395832,-0.0,173.7676543033331,36.05678826794162,0.0,,,168.06066559051044,1086.047839395832,1042.605925819999,43.44191357583327,1086.047839395832,0.0,1.0,0.0,0.0,0.16090317263454718,84.50175000733061,0.96,547.053577728752,525.1714346196019,21.882143109150093,1.0,0.0,0.0,0.16148694569882915,83.55891558317978,0.96,538.9942616670801,517.4344912003969,21.559770466683176,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.0761289180298,1042.605925819999,952.6059258200139,89.99999999999824,1042.605925820012,-1.318767317570746e-11,1.0,0.0,0.0,0.3433488287787849,163.5380644590174,0.9136778357276141,521.3029629100107,476.3029629100112,44.99999999999949,1.0,0.0,0.0,0.34334882877878037,163.53806445901228,0.9136778357276139,521.3029629100014,476.30296291000263,44.99999999999875,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.21319850782142,952.6059258200139,952.6059258200139,0.0,29.530783700420432,0.0,,,133.44191357581832,-1.4210854715202004e-14,57.38002283760188,2.0,591.3499930163616,0.0,0.0,0.0,90.58299193024628
20,1,21,0.15318,0.0,591.3499930163612,,,,0,0.0,1,1086.047839395832,1086.047839395832,-0.0,173.7676543033331,36.05678826794162,0.0,,,168.06066559051055,1086.047839395832,1042.605925819999,43.44191357583327,1086.047839395832,0.0,1.0,0.0,0.0,0.16090317263454718,84.50175000733061,0.96,547.053577728752,525.1714346196019,21.882143109150093,1.0,0.0,0.0,0.16148694569882915,83.55891558317978,0.96,538.9942616670801,517.4344912003969,21.559770466683176,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.0761289180293,1042.605925819999,952.6059258200128,89.99999999999926,1042.605925820012,-1.318767317570746e-11,1.0,0.0,0.0,0.3433488287787849,163.5380644590174,0.913677835727614,521.3029629100107,476.3029629100112,44.99999999999949,1.0,0.0,0.0,0.3433488287787801,163.5380644590118,0.913677835727612,521.3029629100014,476.3029629100016,44.99999999999977,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.21319850782129,952.6059258200128,952.6059258200128,0.0,29.530783700420397,0.0,,,133.44191357581934,0.0,57.38002283760232,2.0,591.3499930163612,0.0,0.0,0.0,90.58299193024621
21,1,22,0.15318,0.0,591.3499930163555,,,,0,0.0,1,1086.047839395841,1086.047839395841,-0.0,173.76765430333458,36.056788267941926,0.0,,,168.06066559051146,1086.047839395841,1042.6059258200075,43.44191357583361,1086.047839395841,0.0,1.0,0.0,0.0,0.16090317263454657,84.5017500073317,0.96,547.0535777287611,525.1714346196106,21.882143109150434,1.0,0.0,0.0,0.16148694569882915,83.55891558317978,0.96,538.9942616670801,517.4344912003969,21.559770466683176,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.07612891802387,1042.6059258200075,952.6059258200016,90.0000000000104,1042.605925820012,-4.547473508864641e-12,1.0,0.0,0.0,0.3433488287787816,163.53806445901196,0.9136778357275926,521.3029629100107,476.3029629100001,45.00000000001063,1.0,0.0,0.0,0.3433488287787801,163.5380644590118,0.913677835727612,521.3029629100014,476.3029629100016,44.99999999999977,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.21319850782017,952.6059258200016,952.6059258200016,0.0,29.53078370042005,0.0,,,133.44191357583946,-1.4210854715202004e-14,57.380022837610966,2.0,591.3499930163555,0.0,0.0,0.0,90.58299193024534
22,1,23,0.11141,0.0,1171.6851044388545,,,,0,0.0,1,2172.0956787916793,2172.0956787916793,-0.0,347.5353086066687,72.11357653588375,0.0,,,325.1064495871577,2172.0956787916793,2085.211851640012,86.88382715166733,2172.0956787916793,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905659,0.96,724.0318929305841,695.0706172133607,28.96127571722343,1.0,0.0,0.0,0.15591051304041928,108.3688165290459,0.96,724.031892930517,695.0706172132963,28.9612757172207,1.0,1.0,0.0,0.15591051304042014,108.36881652905568,0.96,724.0318929305784,695.0706172133551,28.961275717223202,,,,654.1522578360549,2085.211851640012,1905.2118516400199,179.99999999999756,2085.211851640017,-5.002220859751105e-12,1.0,0.0,0.0,0.34334882877878037,163.5380644590121,0.9136778357276122,521.3029629100018,476.3029629100022,44.99999999999966,1.0,0.0,0.0,0.34334882877878126,163.53806445901319,0.9136778357276129,521.3029629100035,476.30296291000406,44.99999999999949,1.0,1.0,0.0,0.3433488287787823,163.53806445901435,0.9136778357276127,521.3029629100057,476.302962910006,44.999999999999716,1.0,1.0,0.0,0.3433488287787829,163.53806445901517,0.9136778357276149,521.3029629100063,476.3029629100076,44.99999999999869,1.0,,,0.101,192.426397015642,1905.2118516400199,1905.2118516400199,0.0,59.061567400840616,0.0,,,266.8838271516599,-1.1368683772161603e-13,114.76004567521375,4.0,1171.6851044388545,0.0,-0.0,0.0,130.53743748553276
23,1,24,0.11141,0.0,1171.6851044388645,,,,0,0.0,1,2172.095678791733,2172.095678791733,-0.0,347.5353086066773,72.11357653588554,0.0,,,325.10644958716637,2172.095678791733,2085.2118516400633,86.88382715166927,2172.095678791733,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905556,0.96,724.0318929305772,695.0706172133541,28.96127571722309,1.0,0.0,0.0,0.1559105130404201,108.36881652905558,0.96,724.0318929305777,695.0706172133546,28.96127571722309,1.0,0.0,0.0,0.15591051304042014,108.36881652905564,0.96,724.0318929305779,695.0706172133548,28.96127571722309,,,,654.1522578360559,2085.2118516400633,1905.2118516400215,179.99999999999898,2085.21185164002,4.320099833421409e-11,1.0,0.0,0.0,0.34334882877878037,163.53806445901216,0.9136778357276125,521.3029629100018,476.30296291000235,44.99999999999949,1.0,0.0,0.0,0.34334882877878115,163.538064459013,0.913677835727612,521.3029629100035,476.3029629100036,44.99999999999994,1.0,0.0,0.0,0.34334882877878214,163.53806445901412,0.9136778357276126,521.3029629100054,476.3029629100056,44.99999999999977,1.0,0.0,0.0,0.34334882877878425,163.53806445901657,0.9136778357276133,521.3029629100096,476.3029629100098,44.99999999999977,1.0,,,0.101,192.42639701564218,1905.2118516400215,1905.2118516400215,0.0,59.061567400840666,0.0,,,266.88382715171144,5.684341886080802e-14,114.76004567523592,4.0,1171.6851044388645,0.0,-0.0,0.0,130.5374374855339
24,1,25,0.11141,0.0,1171.6851044388684,,,,0,0.0,1,2172.0956787917376,2172.0956787917376,-0.0,347.53530860667803,72.11357653588568,0.0,,,325.10644958716705,2172.0956787917376,2085.211851640068,86.8838271516696,2172.0956787917376,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.1559105130404202,108.36881652905564,0.96,724.0318929305777,695.0706172133546,28.96127571722309,,,,654.1522578360587,2085.211851640068,1905.2118516400265,179.9999999999958,2085.2118516400224,4.547473508864641e-11,1.0,0.0,0.0,0.34334882877877915,163.5380644590107,0.9136778357276116,521.3029629099996,476.3029629099998,44.99999999999977,1.0,0.0,0.0,0.3433488287787807,163.5380644590128,0.9136778357276161,521.3029629100013,476.30296291000366,44.99999999999761,1.0,0.0,0.0,0.34334882877878575,163.53806445901847,0.913677835727616,521.3029629100118,476.30296291001326,44.99999999999858,1.0,0.0,0.0,0.34334882877878425,163.53806445901657,0.9136778357276132,521.3029629100096,476.30296291000974,44.99999999999983,1.0,,,0.101,192.4263970156427,1905.2118516400265,1905.2118516400265,0.0,59.06156740084082,0.0,,,266.8838271517109,0.0,114.76004567523567,4.0,1171.6851044388684,0.0,-0.0,0.0,130.53743748553433
25,1,26,0.11141,0.0,1171.6851044388666,,,,0,0.0,1,2172.0956787917376,2172.0956787917376,-0.0,347.53530860667803,72.11357653588568,0.0,,,325.10644958716705,2172.0956787917376,2085.211851640068,86.8838271516696,2172.0956787917376,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.1559105130404202,108.36881652905564,0.96,724.0318929305777,695.0706172133546,28.96127571722309,,,,654.1522578360572,2085.211851640068,1905.2118516400233,179.99999999999892,2085.2118516400224,4.547473508864641e-11,1.0,0.0,0.0,0.34334882877877915,163.5380644590107,0.9136778357276116,521.3029629099996,476.3029629099998,44.99999999999977,1.0,0.0,0.0,0.34334882877878004,163.53806445901174,0.9136778357276119,521.3029629100013,476.3029629100015,44.99999999999977,1.0,0.0,0.0,0.3433488287787855,163.538064459018,0.913677835727614,521.3029629100118,476.30296291001224,44.9999999999996,1.0,0.0,0.0,0.34334882877878425,163.53806445901657,0.9136778357276133,521.3029629100096,476.3029629100098,44.99999999999977,1.0,,,0.101,192.42639701564235,1905.2118516400233,1905.2118516400233,0.0,59.06156740084072,0.0,,,266.883827151714,0.0,114.76004567523702,4.0,1171.6851044388666,0.0,-0.0,0.0,130.53743748553413
26,1,27,0.11141,0.0,1171.6851044388673,,,,0,0.0,1,2172.0956787917376,2172.0956787917376,-0.0,347.53530860667803,72.11357653588568,0.0,,,325.10644958716705,2172.0956787917376,2085.211851640068,86.8838271516696,2172.0956787917376,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.1559105130404202,108.36881652905564,0.96,724.0318929305777,695.0706172133546,28.96127571722309,,,,654.1522578360576,2085.211851640068,1905.2118516400246,179.99999999999773,2085.2118516400224,4.547473508864641e-11,1.0,0.0,0.0,0.34334882877877915,163.5380644590107,0.9136778357276116,521.3029629099996,476.3029629099998,44.99999999999977,1.0,0.0,0.0,0.3433488287787804,163.5380644590124,0.9136778357276145,521.3029629100013,476.30296291000286,44.99999999999841,1.0,0.0,0.0,0.34334882877878536,163.5380644590179,0.9136778357276136,521.3029629100118,476.30296291001207,44.99999999999977,1.0,0.0,0.0,0.34334882877878425,163.53806445901657,0.9136778357276133,521.3029629100096,476.3029629100098,44.99999999999977,1.0,,,0.101,192.4263970156425,1905.2118516400246,1905.2118516400246,0.0,59.061567400840765,0.0,,,266.8838271517128,8.526512829121202e-14,114.76004567523651,4.0,1171.6851044388673,0.0,-0.0,0.0,130.53743748553418
27,1,28,0.11141,0.0,1171.685104438872,,,,0,0.0,1,2172.095678791741,2172.095678791741,-0.0,347.5353086066786,72.11357653588581,0.0,,,325.1064495871675,2172.095678791741,2085.2118516400715,86.88382715166983,2172.095678791741,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.1559105130404202,108.36881652905619,0.96,724.0318929305814,695.0706172133581,28.961275717223316,,,,654.1522578360617,2085.2118516400715,1905.2118516400274,180.00000000002126,2085.2118516400487,2.2737367544323206e-11,1.0,0.0,0.0,0.3433488287787816,163.53806445901182,0.9136778357275908,521.3029629100113,476.3029629099996,45.00000000001165,1.0,0.0,0.0,0.3433488287787822,163.53806445901273,0.9136778357275936,521.3029629100116,476.30296291000144,45.000000000010175,1.0,0.0,0.0,0.3433488287787854,163.5380644590179,0.9136778357276137,521.3029629100118,476.30296291001207,44.99999999999977,1.0,0.0,0.0,0.3433488287787865,163.53806445901915,0.9136778357276142,521.3029629100139,476.30296291001423,44.99999999999966,1.0,,,0.101,192.42639701564278,1905.2118516400274,1905.2118516400274,0.0,59.06156740084085,0.0,,,266.88382715171383,2.842170943040401e-14,114.76004567523695,4.0,1171.685104438872,0.0,-0.0,0.0,130.53743748553472
28,1,29,0.11141,0.0,1171.6851044388436,,,,0,0.0,1,2172.095678791741,2172.095678791741,-0.0,347.5353086066786,72.11357653588581,0.0,,,325.1064495871676,2172.095678791741,2085.2118516400715,86.88382715166983,2172.095678791741,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.1559105130404202,108.36881652905619,0.96,724.0318929305814,695.0706172133581,28.961275717223316,,,,654.1522578360369,2085.2118516400715,1905.2118516399898,179.99999999999335,2085.2118516399833,8.822098607197404e-11,1.0,0.0,0.0,0.3433488287787686,163.53806445899855,0.9136778357276086,521.3029629099785,476.302962909979,44.999999999999545,1.0,0.0,0.0,0.3433488287787696,163.53806445900017,0.9136778357276149,521.3029629099786,476.30296290998234,44.999999999996305,1.0,0.0,0.0,0.3433488287787859,163.53806445901878,0.9136778357276172,521.3029629100118,476.3029629100139,44.999999999997954,1.0,0.0,0.0,0.3433488287787866,163.5380644590193,0.9136778357276144,521.302962910014,476.30296291001446,44.999999999999545,1.0,,,0.101,192.426397015639,1905.2118516399898,1905.2118516399898,0.0,59.061567400839685,0.0,,,266.8838271517514,5.684341886080802e-14,114.7600456752531,4.0,1171.6851044388436,0.0,-0.0,0.0,130.53743748553157
29,1,30,0.11141,0.0,1171.6851044388818,,,,0,0.0,1,2172.095678791721,2172.095678791721,-0.0,347.5353086066754,72.11357653588514,0.0,,,325.1064495871643,2172.095678791721,2085.211851640052,86.88382715166904,2172.095678791721,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.1559105130404198,108.36881652905288,0.96,724.0318929305612,695.0706172133387,28.96127571722252,,,,654.1522578360717,2085.211851640052,1905.2118516400565,179.99999999995254,2085.2118516400087,4.320099833421409e-11,1.0,0.0,0.0,0.3433488287787834,163.53806445901895,0.9136778357276555,521.3029629099943,476.30296291001787,44.99999999997647,1.0,0.0,0.0,0.34334882877877687,163.53806445901137,0.913677835727653,521.3029629099815,476.30296291000485,44.99999999997664,1.0,0.0,0.0,0.3433488287787868,163.53806445901952,0.9136778357276141,521.3029629100146,476.3029629100148,44.99999999999977,1.0,0.0,0.0,0.3433488287787887,163.53806445902174,0.913677835727615,521.3029629100183,476.30296291001866,44.99999999999966,1.0,,,0.101,192.4263970156457,1905.2118516400565,1905.2118516400565,0.0,59.06156740084175,0.0,,,266.8838271516648,5.684341886080802e-14,114.76004567521585,4.0,1171.6851044388818,0.0,-0.0,0.0,130.5374374855358
30,1,31,0.11141,0.0,1171.685104438824,,,,0,0.0,1,2172.095678791739,2172.095678791739,-0.0,347.53530860667826,72.11357653588573,0.0,,,325.10644958716716,2172.095678791739,2085.211851640069,86.88382715166972,2172.095678791739,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042003,108.36881652905574,0.96,724.0318929305791,695.070617213356,28.961275717223202,,,,654.1522578360225,2085.211851640069,1905.2118516399453,180.00000000010778,2085.2118516400533,1.5916157281026244e-11,1.0,0.0,0.0,0.3433488287787734,163.5380644590025,0.9136778357275902,521.3029629099943,476.3029629099839,45.00000000001046,1.0,0.0,0.0,0.34334882877875295,163.53806445897223,0.913677835727498,521.3029629099815,476.302962909924,45.00000000005747,1.0,0.0,0.0,0.3433488287787868,163.53806445901952,0.9136778357276141,521.3029629100146,476.3029629100148,44.99999999999977,1.0,0.0,0.0,0.34334882877879924,163.5380644590281,0.9136778357275448,521.3029629100627,476.3029629100226,45.000000000040075,1.0,,,0.101,192.42639701563448,1905.2118516399453,1905.2118516399453,0.0,59.06156740083831,0.0,,,266.8838271517934,-8.526512829121202e-14,114.76004567527117,4.0,1171.685104438824,0.0,-0.0,0.0,130.53743748552938
31,1,32,0.11141,0.0,1171.6851044388561,,,,0,0.0,1,2172.095678791739,2172.095678791739,-0.0,347.53530860667826,72.11357653588573,0.0,,,325.10644958716716,2172.095678791739,2085.211851640069,86.88382715166972,2172.095678791739,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042003,108.36881652905574,0.96,724.0318929305791,695.070617213356,28.961275717223202,,,,654.152257836049,2085.211851640069,1905.2118516399998,180.0000000000532,2085.2118516400533,1.5916157281026244e-11,1.0,0.0,0.0,0.34334882877877193,163.53806445900014,0.913677835727581,521.3029629099943,476.30296290997904,45.00000000001529,1.0,0.0,0.0,0.34334882877877004,163.53806445900017,0.9136778357276086,521.3029629099815,476.3029629099817,44.99999999999977,1.0,0.0,0.0,0.3433488287787869,163.53806445901967,0.9136778357276146,521.3029629100146,476.3029629100151,44.99999999999949,1.0,0.0,0.0,0.3433488287787997,163.53806445902882,0.9136778357275475,521.3029629100627,476.302962910024,45.00000000003865,1.0,,,0.101,192.42639701564,1905.2118516399998,1905.2118516399998,0.0,59.06156740084,0.0,,,266.88382715173884,-2.842170943040401e-14,114.7600456752477,4.0,1171.6851044388561,0.0,-0.0,0.0,130.53743748553296
32,1,33,0.11141,0.0,1171.6851044388504,,,,0,0.0,1,2172.095678791747,2172.095678791747,-0.0,347.53530860667956,72.11357653588601,0.0,,,325.1064495871684,2172.095678791747,2085.211851640077,86.88382715167006,2172.095678791747,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042014,108.36881652905703,0.96,724.0318929305873,695.0706172133638,28.961275717223543,,,,654.1522578360427,2085.211851640077,1905.2118516399942,180.0000000000246,2085.2118516400187,5.820766091346741e-11,1.0,0.0,0.0,0.3433488287787774,163.53806445900915,0.9136778357276166,521.3029629099943,476.30296290999763,44.9999999999967,1.0,0.0,0.0,0.34334882877876155,163.53806445898627,0.9136778357275536,521.3029629099815,476.302962909953,45.00000000002848,1.0,0.0,0.0,0.3433488287787868,163.53806445901952,0.9136778357276141,521.3029629100146,476.3029629100148,44.99999999999977,1.0,0.0,0.0,0.3433488287787938,163.5380644590276,0.9136778357276166,521.3029629100283,476.30296291002867,44.99999999999966,1.0,,,0.101,192.42639701563942,1905.2118516399942,1905.2118516399942,0.0,59.06156740083982,0.0,,,266.8838271517529,-1.4210854715202004e-13,114.76004567525374,4.0,1171.6851044388504,0.0,-0.0,0.0,130.5374374855323
33,1,34,0.11141,0.0,1171.6851044388945,,,,0,0.0,1,2172.0956787917385,2172.0956787917385,-0.0,347.53530860667814,72.11357653588571,0.0,,,325.10644958716705,2172.0956787917385,2085.2118516400683,86.88382715166972,2172.0956787917385,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042014,108.36881652905568,0.96,724.0318929305784,695.0706172133551,28.961275717223202,,,,654.1522578360805,2085.2118516400683,1905.2118516400706,179.99999999995578,2085.2118516400265,4.18367562815547e-11,1.0,0.0,0.0,0.3433488287787765,163.53806445900764,0.9136778357276107,521.3029629099943,476.30296290999456,44.99999999999977,1.0,0.0,0.0,0.34334882877877004,163.53806445900017,0.9136778357276086,521.3029629099815,476.3029629099817,44.99999999999977,1.0,0.0,0.0,0.34334882877878714,163.53806445902003,0.9136778357276161,521.3029629100146,476.3029629100158,44.99999999999875,1.0,0.0,0.0,0.3433488287788101,163.5380644590525,0.9136778357276988,521.302962910036,476.30296291007846,44.99999999995748,1.0,,,0.101,192.42639701564713,1905.2118516400706,1905.2118516400706,0.0,59.061567400842186,0.0,,,266.88382715166733,-1.1368683772161603e-13,114.76004567521696,4.0,1171.6851044388945,0.0,-0.0,0.0,130.53743748553723
34,1,35,0.11141,0.0,1171.685104438869,,,,0,0.0,1,2172.0956787917416,2172.0956787917416,-0.0,347.53530860667865,72.11357653588583,0.0,,,325.1064495871676,2172.0956787917416,2085.2118516400715,86.88382715166983,2172.0956787917416,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042003,108.36881652905612,0.96,724.0318929305818,695.0706172133584,28.961275717223316,,,,654.152257836059,2085.2118516400715,1905.2118516400255,180.00000000000352,2085.211851640029,4.229150363244116e-11,1.0,0.0,0.0,0.3433488287787765,163.53806445900764,0.9136778357276107,521.3029629099943,476.30296290999456,44.99999999999977,1.0,0.0,0.0,0.34334882877877004,163.53806445900017,0.9136778357276086,521.3029629099815,476.3029629099817,44.99999999999977,1.0,0.0,0.0,0.34334882877878636,163.53806445901878,0.9136778357276113,521.3029629100146,476.3029629100133,45.00000000000125,1.0,0.0,0.0,0.3433488287787982,163.53806445903228,0.9136778357276124,521.3029629100389,476.3029629100362,45.00000000000273,1.0,,,0.101,192.42639701564258,1905.2118516400255,1905.2118516400255,0.0,59.061567400840794,0.0,,,266.88382715171565,-1.1368683772161603e-13,114.76004567523773,4.0,1171.685104438869,0.0,-0.0,0.0,130.5374374855344
