,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
35,1,36,0.11141,0.0,1171.6851044388554,,,,0,0.0,1,2172.0956787917416,2172.0956787917416,-0.0,347.53530860667865,72.11357653588583,0.0,,,325.1064495871676,2172.0956787917416,2085.2118516400715,86.88382715166983,2172.0956787917416,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042003,108.36881652905612,0.96,724.0318929305818,695.0706172133584,28.961275717223316,,,,654.1522578360476,2085.2118516400715,1905.2118516400024,180.0000000000269,2085.211851640029,4.229150363244116e-11,1.0,0.0,0.0,0.34334882877876693,163.53806445899198,0.9136778357275487,521.3029629099943,476.3029629099622,45.00000000003212,1.0,0.0,0.0,0.3433488287787714,163.53806445900236,0.9136778357276173,521.3029629099815,476.30296290998626,44.999999999995225,1.0,0.0,0.0,0.3433488287787868,163.53806445901952,0.9136778357276141,521.3029629100146,476.3029629100148,44.99999999999977,1.0,0.0,0.0,0.3433488287787991,163.5380644590337,0.9136778357276182,521.3029629100389,476.3029629100391,44.99999999999977,1.0,,,0.101,192.42639701564025,1905.2118516400024,1905.2118516400024,0.0,59.061567400840076,0.0,,,266.883827151739,-5.684341886080802e-14,114.76004567524777,4.0,1171.6851044388554,0.0,-0.0,0.0,130.53743748553288
36,1,37,0.11141,0.0,1171.6851044388736,,,,0,0.0,1,2172.0956787917416,2172.0956787917416,-0.0,347.53530860667865,72.11357653588583,0.0,,,325.1064495871676,2172.0956787917416,2085.2118516400715,86.88382715166983,2172.0956787917416,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042003,108.36881652905612,0.96,724.0318929305818,695.0706172133584,28.961275717223316,,,,654.1522578360626,2085.2118516400715,1905.2118516400333,179.99999999999596,2085.211851640029,4.229150363244116e-11,1.0,0.0,0.0,0.3433488287787773,163.53806445900895,0.9136778357276159,521.3029629099943,476.30296290999723,44.9999999999971,1.0,0.0,0.0,0.34334882877877004,163.53806445900017,0.9136778357276086,521.3029629099815,476.3029629099817,44.99999999999977,1.0,0.0,0.0,0.3433488287787868,163.53806445901952,0.9136778357276141,521.3029629100146,476.3029629100148,44.99999999999977,1.0,0.0,0.0,0.34334882877879924,163.53806445903393,0.913677835727619,521.3029629100389,476.3029629100396,44.99999999999932,1.0,,,0.101,192.42639701564337,1905.2118516400333,1905.2118516400333,0.0,59.06156740084103,0.0,,,266.8838271517081,0.0,114.76004567523448,4.0,1171.6851044388736,0.0,-0.0,0.0,130.5374374855349
37,1,38,0.11141,0.0,1171.6851044388713,,,,0,0.0,1,2172.0956787917307,2172.0956787917307,-0.0,347.53530860667695,72.11357653588546,0.0,,,325.1064495871657,2172.0956787917307,2085.2118516400615,86.88382715166938,2172.0956787917307,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042003,108.36881652905448,0.96,724.0318929305708,695.070617213348,28.96127571722286,,,,654.1522578360623,2085.2118516400615,1905.2118516400337,179.9999999999904,2085.211851640024,3.728928277269006e-11,1.0,0.0,0.0,0.3433488287787765,163.53806445900764,0.9136778357276107,521.3029629099943,476.30296290999456,44.99999999999977,1.0,0.0,0.0,0.34334882877877093,163.53806445900162,0.9136778357276143,521.3029629099815,476.30296290998467,44.99999999999682,1.0,0.0,0.0,0.3433488287787868,163.53806445901952,0.9136778357276141,521.3029629100146,476.3029629100148,44.99999999999977,1.0,0.0,0.0,0.34334882877879813,163.53806445903345,0.9136778357276283,521.3029629100337,476.30296291003964,44.99999999999403,1.0,,,0.101,192.42639701564343,1905.2118516400337,1905.2118516400337,0.0,59.06156740084104,0.0,,,266.88382715169706,-5.684341886080802e-14,114.76004567522973,4.0,1171.6851044388713,0.0,-0.0,0.0,130.53743748553464
38,1,39,0.11141,0.0,1171.6851044388711,,,,0,0.0,1,2172.0956787917385,2172.0956787917385,-0.0,347.53530860667814,72.11357653588571,0.0,,,325.10644958716705,2172.0956787917385,2085.2118516400687,86.88382715166972,2172.0956787917385,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042014,108.36881652905574,0.96,724.0318929305787,695.0706172133555,28.961275717223202,,,,654.1522578360609,2085.2118516400687,1905.2118516400308,179.99999999999375,2085.211851640024,4.4565240386873484e-11,1.0,0.0,0.0,0.3433488287787768,163.5380644590082,0.913677835727613,521.3029629099943,476.3029629099957,44.999999999998636,1.0,0.0,0.0,0.34334882877877004,163.53806445900017,0.9136778357276086,521.3029629099815,476.3029629099817,44.99999999999977,1.0,0.0,0.0,0.3433488287787885,163.5380644590223,0.9136778357276252,521.3029629100146,476.3029629100206,44.999999999993975,1.0,0.0,0.0,0.34334882877879613,163.5380644590301,0.9136778357276143,521.302962910034,476.30296291003265,45.000000000001364,1.0,,,0.101,192.42639701564312,1905.2118516400308,1905.2118516400308,0.0,59.06156740084096,0.0,,,266.88382715170803,2.842170943040401e-14,114.76004567523445,4.0,1171.6851044388711,0.0,-0.0,0.0,130.53743748553464
39,1,40,0.11141,0.0,1171.6851044390928,,,,0,0.0,1,2172.0956787917385,2172.0956787917385,-0.0,347.53530860667814,72.11357653588571,0.0,,,325.10644958716705,2172.0956787917385,2085.2118516400687,86.88382715166972,2172.0956787917385,0.0,1.0,0.0,0.0,0.1559105130404202,108.36881652905626,0.96,724.0318929305819,695.0706172133586,28.961275717223316,1.0,0.0,0.0,0.15591051304042008,108.3688165290556,0.96,724.031892930578,695.0706172133548,28.961275717223202,1.0,0.0,0.0,0.15591051304042014,108.36881652905574,0.96,724.0318929305787,695.0706172133555,28.961275717223202,,,,654.1522578362444,2085.2118516400687,1905.2118516404098,179.99999999961472,2085.211851640024,4.4565240386873484e-11,1.0,0.0,0.0,0.34334882877889106,163.53806445919528,0.913677835728354,521.3029629099943,476.30296291038206,44.99999999961227,1.0,0.0,0.0,0.34334882877877004,163.53806445900017,0.9136778357276086,521.3029629099815,476.3029629099817,44.99999999999977,1.0,0.0,0.0,0.3433488287787868,163.53806445901952,0.9136778357276141,521.3029629100146,476.3029629100148,44.99999999999977,1.0,0.0,0.0,0.3433488287787957,163.53806445902936,0.9136778357276113,521.302962910034,476.3029629100311,45.0000000000029,1.0,,,0.101,192.4263970156814,1905.2118516404098,1905.2118516404098,0.0,59.0615674008527,0.0,,,266.883827151329,-5.684341886080802e-14,114.76004567507147,4.0,1171.6851044390928,0.0,-0.0,0.0,130.53743748555934
40,1,41,0.11141,0.0,887.782780093373,,,,0,0.0,1,1629.0717590937359,1629.0717590937359,-0.0,260.65148145499774,54.08518240191203,0.0,,,252.8487889546143,1629.0717590937359,1563.9088887299863,65.16287036374945,1629.0717590937359,0.0,1.0,0.0,0.0,0.16629098551719732,144.47997242555894,0.96,905.039866163158,868.8382715166316,36.20159464652636,1.0,0.0,0.0,0.15591051304042017,108.36881652905565,0.96,724.0318929305779,695.0706172133548,28.96127571722309,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,490.61419337702927,1563.9088887299863,1428.908888729995,134.9999999999955,1563.9088887299904,-4.092726157978177e-12,1.0,0.0,0.0,0.3433488287787767,163.53806445900793,0.9136778357276117,521.3029629099943,476.3029629099951,44.99999999999926,1.0,0.0,0.0,0.3433488287787709,163.53806445900153,0.9136778357276141,521.3029629099815,476.30296290998456,44.99999999999693,1.0,0.0,0.0,0.3433488287787869,163.53806445901972,0.913677835727615,521.3029629100146,476.30296291001525,44.99999999999932,0.0,0.0,1.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,144.3197977617295,1428.908888729995,1428.908888729995,0.0,44.29617555062984,0.0,,,200.16287036374086,0.0,86.07003425640858,3.0,887.782780093373,0.0,0.0,0.0,98.90787953020269
41,1,42,0.15318,0.0,591.4098632045652,,,,0,0.0,1,1086.0478393958028,1086.0478393958028,-0.0,173.76765430332847,36.056788267940654,0.0,,,168.1205357787254,1086.0478393958028,1042.6059258199707,43.441913575832075,1086.0478393958028,0.0,1.0,0.0,0.0,0.15961093389004663,86.8315774182867,0.96,566.6877425391455,544.0202328375797,22.66750970156579,1.0,0.0,0.0,0.16303909138305236,81.28895836043853,0.96,519.3600968566573,498.585692982391,20.774403874266284,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.0761289180201,1042.6059258199707,952.6059258199971,90.00000000000017,1042.605925819997,-2.637534635141492e-11,1.0,0.0,0.0,0.3433488287787806,163.53806445901225,0.9136778357276104,521.302962910003,476.3029629100023,45.00000000000068,1.0,0.0,0.0,0.34334882877877654,163.53806445900773,0.9136778357276113,521.3029629099942,476.30296290999473,44.99999999999949,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.21319850781971,952.6059258199971,952.6059258199971,0.0,29.53078370041991,0.0,,,133.44191357580587,-1.4210854715202004e-14,57.38002283759652,2.0,591.4098632045652,0.0,0.0,0.0,90.5921628456753
42,1,43,0.15318,0.0,591.4098632046042,,,,0,0.0,1,1086.0478393958028,1086.0478393958028,-0.0,173.76765430332847,36.056788267940654,0.0,,,168.1205357787253,1086.0478393958028,1042.6059258199707,43.441913575832075,1086.0478393958028,0.0,1.0,0.0,0.0,0.15961093389004666,86.83157741828671,0.96,566.6877425391455,544.0202328375797,22.66750970156579,1.0,0.0,0.0,0.16303909138305236,81.28895836043853,0.96,519.3600968566573,498.585692982391,20.774403874266284,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.07612891805223,1042.6059258199707,952.6059258200662,89.99999999991701,1042.6059258199832,-1.2505552149377763e-11,1.0,0.0,0.0,0.34334882877877404,163.53806445900477,0.91367783572761,521.3029629099893,476.30296290998956,44.99999999999977,1.0,0.0,0.0,0.3433488287788007,163.53806445904735,0.913677835727769,521.3029629099939,476.30296291007664,44.999999999917236,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.21319850782669,952.6059258200662,952.6059258200662,0.0,29.530783700422052,0.0,,,133.44191357573658,0.0,57.38002283756673,2.0,591.4098632046042,0.0,0.0,0.0,90.59216284568129
43,1,44,0.15318,0.0,591.4098632046247,,,,0,0.0,1,1086.0478393958147,1086.0478393958147,-0.0,173.76765430333035,36.056788267941045,0.0,,,168.12053577872666,1086.0478393958147,1042.605925819982,43.44191357583264,1086.0478393958147,0.0,1.0,0.0,0.0,0.15961093389004605,86.83157741828822,0.96,566.6877425391575,544.0202328375912,22.66750970156636,1.0,0.0,0.0,0.16303909138305236,81.28895836043853,0.96,519.3600968566573,498.585692982391,20.774403874266284,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.07612891806804,1042.605925819982,952.6059258200988,89.99999999988438,1042.6059258199832,-1.1368683772161603e-12,1.0,0.0,0.0,0.343348828778808,163.5380644590604,0.9136778357278303,521.3029629099893,476.30296291010444,44.99999999988489,1.0,0.0,0.0,0.34334882877877637,163.53806445900753,0.9136778357276112,521.3029629099939,476.3029629099944,44.99999999999949,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.21319850782999,952.6059258200988,952.6059258200988,0.0,29.530783700423065,0.0,,,133.4419135757159,0.0,57.38002283755783,2.0,591.4098632046247,0.0,0.0,0.0,90.59216284568441
44,1,45,0.15318,0.0,591.4098632045617,,,,0,0.0,1,1086.0478393958147,1086.0478393958147,-0.0,173.76765430333035,36.056788267941045,0.0,,,168.12053577872672,1086.0478393958147,1042.605925819982,43.44191357583264,1086.0478393958147,0.0,1.0,0.0,0.0,0.15961093389004605,86.83157741828822,0.96,566.6877425391575,544.0202328375912,22.66750970156636,1.0,0.0,0.0,0.16303909138305236,81.28895836043853,0.96,519.3600968566573,498.585692982391,20.774403874266284,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.07612891801585,1042.605925819982,952.6059258199911,89.99999999999216,1042.6059258199832,-1.1368683772161603e-12,1.0,0.0,0.0,0.34334882877877404,163.53806445900477,0.91367783572761,521.3029629099893,476.30296290998956,44.99999999999977,1.0,0.0,0.0,0.3433488287787785,163.53806445901097,0.9136778357276248,521.3029629099939,476.3029629100015,44.99999999999238,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.2131985078191,952.6059258199911,952.6059258199911,0.0,29.530783700419722,0.0,,,133.44191357582366,2.842170943040401e-14,57.38002283760417,2.0,591.4098632045617,0.0,0.0,0.0,90.59216284567476
45,1,46,0.15318,0.0,591.4098632053036,,,,0,0.0,1,1086.0478393958142,1086.0478393958142,-0.0,173.7676543033303,36.05678826794103,0.0,,,168.12053577872678,1086.0478393958142,1042.6059258199814,43.44191357583264,1086.0478393958142,0.0,1.0,0.0,0.0,0.15961093389004605,86.83157741828822,0.96,566.6877425391575,544.0202328375912,22.66750970156636,1.0,0.0,0.0,0.1630390913830525,81.28895836043849,0.96,519.3600968566566,498.5856929823903,20.774403874266284,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,327.07612891865404,1042.6059258199814,952.605925821018,90.00000000036715,1042.6059258213852,0.0,1.0,0.0,0.0,0.34334882877909745,163.53806445915856,0.9136778357249224,521.302962911522,476.3029629099889,45.00000000153307,1.0,0.0,0.0,0.3433488287790547,163.5380644594954,0.9136778357298252,521.3029629098633,476.30296291102917,44.999999998834085,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.21319850792283,952.605925821018,952.605925821018,0.0,29.530783700451558,0.0,,,133.4419135761998,-1.4210854715202004e-14,57.380022837765914,2.0,591.4098632053036,0.0,0.0,0.0,90.59216284578841
46,1,47,0.11141,0.0,1171.1527496200097,,,,0,0.0,1,2171.4170522771665,2171.4170522771665,-0.0,347.4267283643466,72.09104613560193,0.0,,,325.0206464178925,2171.4170522771665,2084.5603701860796,86.85668209108678,2171.4170522771665,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,1.0,0.0,0.15582641481105447,107.3020012634851,0.96,717.2912122654297,688.5995637748125,28.69164849061724,,,,653.771505813333,2084.5603701860796,1904.5603701859802,180.00000000010283,2084.5603701860828,-3.183231456205249e-12,1.0,0.0,0.0,0.34334882877877193,163.53806445900238,0.9136778357276093,521.3029629099854,476.3029629099856,44.99999999999977,1.0,0.0,0.0,0.34334882877930056,163.5380644596123,0.9136778357277819,521.3029629110283,476.30296291102854,44.99999999999977,1.0,1.0,0.0,0.3433488287793829,163.53806445969227,0.9136778357276178,521.3029629112519,476.3029629111473,45.00000000010465,1.0,1.0,0.0,0.34301861509258613,163.15731243502586,0.9135698224187417,520.6514814538175,475.65148145381886,44.999999999998636,1.0,,,0.101,192.36059738878402,1904.5603701859802,1904.5603701859802,0.0,59.04137147576539,0.0,,,266.8566820911864,1.7053025658242404e-13,114.74837329921016,4.0,1171.1527496200097,0.0,-0.0,0.0,130.47812783516528
47,1,48,0.11141,0.0,1171.1527496200588,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178924,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058133739,2084.560370186079,1904.5603701860655,180.00000000001495,2084.56037018608,-9.094947017729282e-13,1.0,0.0,0.0,0.34334882877877193,163.53806445900238,0.9136778357276093,521.3029629099854,476.3029629099856,44.99999999999977,1.0,0.0,0.0,0.34334882877930056,163.5380644596123,0.9136778357277819,521.3029629110283,476.30296291102854,44.99999999999977,1.0,0.0,0.0,0.3433488287794091,163.53806445973512,0.9136778357277875,521.3029629112519,476.30296291123574,45.0000000000162,1.0,0.0,0.0,0.3430186150925845,163.15731243502395,0.9135698224187402,520.6514814538148,475.65148145381556,44.999999999999204,1.0,,,0.101,192.36059738879263,1904.5603701860655,1904.5603701860655,0.0,59.04137147576803,0.0,,,266.8566820911008,-1.4210854715202004e-13,114.74837329917335,4.0,1171.1527496200588,0.0,-0.0,0.0,130.47812783517074
48,1,49,0.11141,0.0,1171.1527496199565,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178923,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.1558264148110545,107.30200126348501,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058132893,2084.560370186079,1904.5603701858909,180.00000000018917,2084.56037018608,-9.094947017729282e-13,1.0,0.0,0.0,0.3433488287787726,163.5380644590035,0.9136778357276136,521.3029629099854,476.30296290998785,44.9999999999975,1.0,0.0,0.0,0.3433488287792747,163.53806445956994,0.9136778357276142,521.3029629110283,476.30296291094106,45.000000000087255,1.0,0.0,0.0,0.3433488287793828,163.5380644596921,0.9136778357276172,521.3029629112519,476.30296291114695,45.00000000010499,1.0,0.0,0.0,0.3430186150925843,163.15731243502367,0.9135698224187397,520.6514814538144,475.651481453815,44.99999999999943,1.0,,,0.101,192.36059738877498,1904.5603701858909,1904.5603701858909,0.0,59.04137147576262,0.0,,,266.85668209127505,-1.1368683772161603e-13,114.74837329924827,4.0,1171.1527496199565,0.0,-0.0,0.0,130.47812783515934
49,1,50,0.11141,0.0,1171.1527496206916,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178924,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.1558264148110545,107.30200126348501,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058138973,2084.560370186079,1904.5603701871473,179.9999999989326,2084.56037018608,-9.094947017729282e-13,1.0,0.0,0.0,0.34334882877877193,163.53806445900238,0.9136778357276093,521.3029629099854,476.3029629099856,44.99999999999977,1.0,0.0,0.0,0.34334882877930056,163.5380644596123,0.9136778357277819,521.3029629110283,476.30296291102854,44.99999999999977,1.0,0.0,0.0,0.34334882877938167,163.53806445969028,0.91367783572761,521.3029629112519,476.3029629111432,45.00000000010874,1.0,0.0,0.0,0.34301861509293213,163.1573124355922,0.9135698224209967,520.6514814538144,475.6514814549901,44.99999999882431,1.0,,,0.101,192.36059738890188,1904.5603701871473,1904.5603701871473,0.0,59.04137147580157,0.0,,,266.85668209001847,-2.842170943040401e-14,114.74837329870793,4.0,1171.1527496206916,0.0,-0.0,0.0,130.47812783524125
50,1,51,0.11141,0.0,1171.1527496207389,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178924,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.1558264148110545,107.30200126348501,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058139548,2084.560370186079,1904.5603701870452,180.00000000010164,2084.560370187147,0.0,1.0,0.0,0.0,0.34334882877877193,163.53806445900238,0.9136778357276093,521.3029629099854,476.3029629099856,44.99999999999977,1.0,0.0,0.0,0.34334882877930056,163.5380644596123,0.9136778357277819,521.3029629110283,476.30296291102854,44.99999999999977,1.0,0.0,0.0,0.34334882877933,163.53806445963153,0.9136778357276047,521.3029629111461,476.3029629110438,45.00000000010232,1.0,0.0,0.0,0.34301861509317866,163.15731243570852,0.9135698224189337,520.6514814549871,475.65148145498733,44.99999999999977,1.0,,,0.101,192.3605973888916,1904.5603701870452,1904.5603701870452,0.0,59.0413714757984,0.0,,,266.8566820911884,2.842170943040401e-14,114.74837329921102,4.0,1171.1527496207389,0.0,-0.0,0.0,130.4781278352465
51,1,52,0.11141,0.0,1171.1527496207168,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178922,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058139344,2084.560370186079,1904.5603701870327,179.99999999997266,2084.560370187005,-9.258656064048409e-10,1.0,0.0,0.0,0.34334882877877104,163.53806445900145,0.9136778357276107,521.3029629099829,476.30296290998405,44.999999999998806,1.0,0.0,0.0,0.34334882877929873,163.538064459611,0.913677835727792,521.3029629110213,476.30296291102735,44.99999999999392,1.0,0.0,0.0,0.3433488287792975,163.53806445961155,0.9136778357278165,521.3029629110109,476.30296291103065,44.999999999980275,1.0,0.0,0.0,0.3430186150931802,163.15731243571037,0.9135698224189345,520.6514814549903,475.65148145499063,44.99999999999966,1.0,,,0.101,192.3605973888903,1904.5603701870327,1904.5603701870327,0.0,59.041371475798016,0.0,,,266.8566820901336,-5.684341886080802e-14,114.74837329875743,4.0,1171.1527496207168,0.0,-0.0,0.0,130.47812783524407
52,1,53,0.11141,0.0,1171.15274962073,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178923,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058139473,2084.560370186079,1904.5603701870348,180.00000000008765,2084.5603701871223,0.0,1.0,0.0,0.0,0.3433488287787707,163.53806445900096,0.9136778357276089,521.3029629099829,476.3029629099831,44.99999999999977,1.0,0.0,0.0,0.3433488287792998,163.53806445961274,0.9136778357277989,521.3029629110213,476.30296291103093,44.99999999999034,1.0,0.0,0.0,0.3433488287793222,163.53806445962323,0.9136778357276109,521.302962911128,476.3029629110304,45.0000000000976,1.0,0.0,0.0,0.34301861509318016,163.15731243571025,0.9135698224189339,520.6514814549903,475.65148145499035,44.99999999999994,1.0,,,0.101,192.3605973888905,1904.5603701870348,1904.5603701870348,0.0,59.04137147579808,0.0,,,266.85668209117443,-1.4210854715202004e-13,114.748373299205,4.0,1171.15274962073,0.0,-0.0,0.0,130.47812783524552
53,1,54,0.11141,0.0,1171.1527496207866,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178922,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058139942,2084.560370186079,1904.5603701871312,179.99999999999113,2084.5603701871223,0.0,1.0,0.0,0.0,0.3433488287787707,163.53806445900096,0.9136778357276089,521.3029629099829,476.3029629099831,44.99999999999977,1.0,0.0,0.0,0.3433488287792994,163.53806445961212,0.9136778357277964,521.3029629110213,476.3029629110296,44.999999999991644,1.0,0.0,0.0,0.34334882877935113,163.5380644596706,0.9136778357277985,521.302962911128,476.30296291112825,44.99999999999977,1.0,0.0,0.0,0.34301861509318016,163.15731243571025,0.9135698224189339,520.6514814549903,475.65148145499035,44.99999999999994,1.0,,,0.101,192.36059738890026,1904.5603701871312,1904.5603701871312,0.0,59.041371475801064,0.0,,,266.8566820910779,0.0,114.7483732991635,4.0,1171.1527496207866,0.0,-0.0,0.0,130.47812783525183
54,1,55,0.11141,0.0,1171.152749620713,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178923,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058139311,2084.560370186079,1904.5603701870257,179.99999999997868,2084.5603701870045,-9.254108590539545e-10,1.0,0.0,0.0,0.3433488287787707,163.53806445900096,0.9136778357276089,521.3029629099829,476.3029629099831,44.99999999999977,1.0,0.0,0.0,0.343348828779297,163.53806445960817,0.9136778357277808,521.3029629110213,476.3029629110215,44.99999999999977,1.0,0.0,0.0,0.3433488287792973,163.53806445961126,0.9136778357278165,521.3029629110104,476.30296291103014,44.99999999998022,1.0,0.0,0.0,0.3430186150931803,163.15731243571057,0.9135698224189359,520.65148145499,475.651481454991,44.99999999999892,1.0,,,0.101,192.3605973888896,1904.5603701870257,1904.5603701870257,0.0,59.041371475797796,0.0,,,266.85668209014005,-2.842170943040401e-14,114.74837329876023,4.0,1171.152749620713,0.0,-0.0,0.0,130.4781278352436
55,1,56,0.11141,0.0,1171.1527496207948,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178922,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058140009,2084.560370186079,1904.5603701871453,179.9999999999767,2084.5603701871223,0.0,1.0,0.0,0.0,0.3433488287787707,163.53806445900096,0.9136778357276089,521.3029629099829,476.3029629099831,44.99999999999977,1.0,0.0,0.0,0.3433488287793007,163.53806445961416,0.9136778357278046,521.3029629110213,476.3029629110339,44.99999999998738,1.0,0.0,0.0,0.3433488287793539,163.53806445967516,0.9136778357278165,521.302962911128,476.3029629111376,44.99999999999039,1.0,0.0,0.0,0.3430186150931802,163.15731243571042,0.9135698224189354,520.65148145499,475.6514814549908,44.99999999999915,1.0,,,0.101,192.36059738890168,1904.5603701871453,1904.5603701871453,0.0,59.041371475801505,0.0,,,266.8566820910635,5.684341886080802e-14,114.7483732991573,4.0,1171.1527496207948,0.0,-0.0,0.0,130.47812783525274
56,1,57,0.11141,0.0,1171.1527496207993,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.02064641789207,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058140051,2084.560370186079,1904.56037018715,179.9999999999912,2084.5603701871414,0.0,1.0,0.0,0.0,0.3433488287787707,163.53806445900096,0.9136778357276089,521.3029629099829,476.3029629099831,44.99999999999977,1.0,0.0,0.0,0.3433488287792993,163.53806445961195,0.9136778357277957,521.3029629110213,476.3029629110293,44.999999999991985,1.0,0.0,0.0,0.3433488287793589,163.5380644596796,0.913677835727801,521.3029629111434,476.3029629111436,44.99999999999977,1.0,0.0,0.0,0.34301861509318204,163.15731243571247,0.913569822418935,520.6514814549938,475.65148145499415,44.99999999999966,1.0,,,0.101,192.36059738890216,1904.56037018715,1904.56037018715,0.0,59.041371475801654,0.0,,,266.85668209107797,2.842170943040401e-14,114.74837329916353,4.0,1171.1527496207993,0.0,-0.0,0.0,130.47812783525325
57,1,58,0.11141,0.0,1171.1527496207457,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178923,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058139607,2084.560370186079,1904.5603701870562,180.00000000009715,2084.5603701871532,0.0,1.0,0.0,0.0,0.34334882877877093,163.53806445900125,0.91367783572761,521.3029629099829,476.30296290998365,44.999999999999204,1.0,0.0,0.0,0.343348828779297,163.53806445960817,0.9136778357277808,521.3029629110213,476.3029629110215,44.99999999999977,1.0,0.0,0.0,0.3433488287793297,163.53806445963176,0.9136778357276116,521.3029629111434,476.30296291104486,45.00000000009851,1.0,0.0,0.0,0.3430186150931881,163.15731243571946,0.913569822418937,520.6514814550059,475.6514814550062,44.99999999999966,1.0,,,0.101,192.36059738889267,1904.5603701870562,1904.5603701870562,0.0,59.04137147579874,0.0,,,266.8566820911839,-2.842170943040401e-14,114.74837329920909,4.0,1171.1527496207457,0.0,-0.0,0.0,130.47812783524728
58,1,59,0.11141,0.0,1171.152749620749,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178923,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058139637,2084.560370186079,1904.5603701870616,180.00000000009425,2084.560370187156,0.0,1.0,0.0,0.0,0.3433488287787707,163.53806445900096,0.9136778357276089,521.3029629099829,476.3029629099831,44.99999999999977,1.0,0.0,0.0,0.343348828779297,163.53806445960817,0.9136778357277808,521.3029629110213,476.3029629110215,44.99999999999977,1.0,0.0,0.0,0.34334882877933076,163.5380644596335,0.9136778357276184,521.3029629111434,476.3029629110484,45.000000000094985,1.0,0.0,0.0,0.3430186150931894,163.15731243572094,0.9135698224189374,520.6514814550084,475.65148145500865,44.999999999999716,1.0,,,0.101,192.36059738889324,1904.5603701870616,1904.5603701870616,0.0,59.04137147579891,0.0,,,266.856682091181,-1.4210854715202004e-13,114.74837329920784,4.0,1171.152749620749,0.0,-0.0,0.0,130.47812783524765
59,1,60,0.11141,0.0,1171.1527496200729,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.02064641789207,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058133858,2084.560370186079,1904.56037018609,179.9999999999912,2084.560370186081,-1.8189894035458565e-12,1.0,0.0,0.0,0.3433488287787707,163.53806445900096,0.9136778357276089,521.3029629099829,476.3029629099831,44.99999999999977,1.0,0.0,0.0,0.3433488287792989,163.5380644596113,0.9136778357277932,521.3029629110213,476.3029629110279,44.99999999999335,1.0,0.0,0.0,0.3433488287793589,163.5380644596796,0.913677835727801,521.3029629111434,476.3029629111436,44.99999999999977,1.0,0.0,0.0,0.3430186150926451,163.15731243509387,0.9135698224187617,520.6514814539337,475.6514814539354,44.999999999998295,1.0,,,0.101,192.3605973887951,1904.56037018609,1904.56037018609,0.0,59.04137147576879,0.0,,,266.85668209107615,-1.1368683772161603e-13,114.74837329916275,4.0,1171.1527496200729,0.0,-0.0,0.0,130.4781278351723
60,1,61,0.11141,0.0,1171.1527496208082,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178922,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058140128,2084.560370186079,1904.5603701871619,179.99999999999864,2084.5603701871605,0.0,1.0,0.0,0.0,0.3433488287787709,163.5380644590012,0.9136778357276097,521.3029629099829,476.30296290998353,44.99999999999932,1.0,0.0,0.0,0.343348828779297,163.53806445960817,0.9136778357277808,521.3029629110213,476.3029629110215,44.99999999999977,1.0,0.0,0.0,0.3433488287793589,163.5380644596796,0.913677835727801,521.3029629111434,476.3029629111436,44.99999999999977,1.0,0.0,0.0,0.34301861509319187,163.15731243572372,0.913569822418938,520.6514814550131,475.65148145501337,44.99999999999977,1.0,,,0.101,192.36059738890336,1904.5603701871619,1904.5603701871619,0.0,59.041371475802016,0.0,,,266.8566820910854,-1.4210854715202004e-13,114.74837329916673,4.0,1171.1527496208082,0.0,-0.0,0.0,130.47812783525424
61,1,62,0.11141,0.0,1171.152749620814,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178924,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058140172,2084.560370186079,1904.560370187171,179.99999999999272,2084.5603701871632,0.0,1.0,0.0,0.0,0.3433488287787707,163.53806445900096,0.9136778357276089,521.3029629099829,476.3029629099831,44.99999999999977,1.0,0.0,0.0,0.34334882877929923,163.53806445961186,0.9136778357277954,521.3029629110213,476.3029629110291,44.999999999992156,1.0,0.0,0.0,0.3433488287793589,163.5380644596796,0.913677835727801,521.3029629111434,476.3029629111436,44.99999999999977,1.0,0.0,0.0,0.34301861509319287,163.15731243572475,0.9135698224189361,520.651481455016,475.65148145501496,45.00000000000102,1.0,,,0.101,192.36059738890427,1904.560370187171,1904.560370187171,0.0,59.0413714758023,0.0,,,266.8566820910795,-2.842170943040401e-14,114.74837329916419,4.0,1171.152749620814,0.0,-0.0,0.0,130.47812783525487
62,1,63,0.11141,0.0,1171.1527496208107,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178923,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058140147,2084.560370186079,1904.5603701871653,179.99999999999835,2084.5603701871637,0.0,1.0,0.0,0.0,0.3433488287787708,163.53806445900108,0.9136778357276093,521.3029629099829,476.3029629099833,44.999999999999545,1.0,0.0,0.0,0.343348828779297,163.53806445960817,0.9136778357277808,521.3029629110213,476.3029629110215,44.99999999999977,1.0,0.0,0.0,0.3433488287793589,163.5380644596796,0.913677835727801,521.3029629111434,476.3029629111436,44.99999999999977,1.0,0.0,0.0,0.34301861509319354,163.15731243572574,0.9135698224189396,520.6514814550162,475.65148145501695,44.99999999999926,1.0,,,0.101,192.3605973889037,1904.5603701871653,1904.5603701871653,0.0,59.04137147580212,0.0,,,266.85668209108513,-2.842170943040401e-14,114.7483732991666,4.0,1171.1527496208107,0.0,-0.0,0.0,130.47812783525453
63,1,64,0.11141,0.0,1171.1527496207545,,,,0,0.0,1,2171.4170522771656,2171.4170522771656,-0.0,347.4267283643465,72.0910461356019,0.0,,,325.0206464178924,2171.4170522771656,2084.560370186079,86.85668209108678,2171.4170522771656,0.0,1.0,0.0,0.0,0.15604814859919292,109.74300218901773,0.96,732.5663797129988,703.2637245244788,29.30265518852002,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,1.0,0.0,0.0,0.15582641481105441,107.30200126348495,0.96,717.2912122654291,688.5995637748118,28.69164849061724,,,,653.7715058139682,2084.560370186079,1904.5603701870696,180.0000000000942,2084.5603701871637,0.0,1.0,0.0,0.0,0.3433488287787707,163.53806445900096,0.9136778357276089,521.3029629099829,476.3029629099831,44.99999999999977,1.0,0.0,0.0,0.343348828779297,163.53806445960817,0.9136778357277808,521.3029629110213,476.3029629110215,44.99999999999977,1.0,0.0,0.0,0.34334882877933076,163.5380644596335,0.9136778357276184,521.3029629111434,476.3029629110484,45.000000000094985,1.0,0.0,0.0,0.3430186150931934,163.15731243572554,0.9135698224189388,520.6514814550162,475.65148145501655,44.99999999999966,1.0,,,0.101,192.36059738889404,1904.5603701870696,1904.5603701870696,0.0,59.04137147579915,0.0,,,266.85668209118097,-1.4210854715202004e-13,114.74837329920781,4.0,1171.1527496207545,0.0,-0.0,0.0,130.47812783524824
64,1,65,0.11141,0.0,888.0022900549652,,,,0,0.0,1,1629.0717590948789,1629.0717590948789,-0.0,260.6514814551806,54.08518240194998,0.0,,,253.0682989147292,1629.0717590948789,1563.9088887310836,65.16287036379515,1629.0717590948789,0.0,1.0,0.0,0.0,0.16654119561911637,145.09265594933962,0.96,907.512298796141,871.2118068442953,36.30049195184563,1.0,0.0,0.0,0.1558771442652578,107.97564296539,0.96,721.5594602987378,692.6970818867883,28.86237841194952,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,490.614193378289,1563.9088887310836,1428.9088887321486,134.99999999999892,1563.9088887321475,0.0,1.0,0.0,0.0,0.3433488287787708,163.53806445900113,0.9136778357276096,521.3029629099829,476.3029629099835,44.999999999999375,1.0,0.0,0.0,0.343348828779297,163.53806445960817,0.9136778357277808,521.3029629110213,476.3029629110215,44.99999999999977,1.0,0.0,0.0,0.3433488287793589,163.5380644596796,0.913677835727801,521.3029629111434,476.3029629111436,44.99999999999977,0.0,0.0,1.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,144.31979776194703,1428.9088887321486,1428.9088887321486,0.0,44.29617555069661,0.0,,,200.16287036379407,0.0,86.07003425643146,3.0,888.0022900549652,0.0,0.0,0.0,98.93233513502366
65,1,66,0.15318,0.0,591.3842728357246,,,,0,0.0,1,1084.6905863645698,1084.6905863645698,-0.0,173.55049381833118,36.011727467303714,0.0,,,169.44910718900098,1084.6905863645698,1041.3029629099872,43.38762345458275,1084.6905863645698,0.0,1.0,0.0,0.0,0.15596481662326445,99.03765855576766,0.96,661.4583333332981,634.9999999999662,26.458333333331893,1.0,0.0,0.0,0.17329789605503426,70.41144863323323,0.96,423.23225303127174,406.3029629100209,16.929290121250858,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.9332485565202,1041.3029629099872,950.5140305960734,90.78893231391407,1041.3029629099874,-2.2737367544323206e-13,1.0,0.0,0.0,0.34311559113475876,163.1562777008435,0.9121644502875751,521.3029629099881,475.51403059607344,45.78893231391464,1.0,0.0,0.0,0.34268835969616124,162.77697085567658,0.9134615384615395,519.9999999999994,475.0,44.99999999999943,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.00191709020342,950.5140305960734,950.5140305960734,0.0,29.465934948478278,0.0,,,134.1765557684966,-2.842170943040401e-14,57.695918980453534,2.0,591.3842728357246,0.0,0.0,0.0,90.5882429129763
66,1,67,0.15318,0.0,591.421200529274,,,,0,0.0,1,1084.6905863645698,1084.6905863645698,-0.0,173.55049381833118,36.011727467303714,0.0,,,169.44910718900087,1084.6905863645698,1041.3029629099872,43.38762345458275,1084.6905863645698,0.0,1.0,0.0,0.0,0.15596481662326445,99.03765855576766,0.96,661.4583333332981,634.9999999999662,26.458333333331893,1.0,0.0,0.0,0.17329789605503426,70.41144863323323,0.96,423.23225303127174,406.3029629100209,16.929290121250858,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.9637975793611,1041.3029629099872,950.577185751604,90.72577715838378,1041.3029629099879,-6.821210263296962e-13,1.0,0.0,0.0,0.34313426214039955,163.18682672368436,0.9122855989478053,521.3029629099881,475.57718575160396,45.72577715838412,1.0,0.0,0.0,0.3426883596961613,162.7769708556766,0.913461538461539,519.9999999999997,475.0,44.99999999999966,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.008295760912,950.577185751604,950.577185751604,0.0,29.467892758299726,0.0,,,134.11340061296585,0.0,57.66876226357531,2.0,591.421200529274,0.0,0.0,0.0,90.59389949707419
67,1,68,0.15318,0.0,591.4212012968069,,,,0,0.0,1,1084.6905863645698,1084.6905863645698,-0.0,173.55049381833118,36.011727467303714,0.0,,,169.44910718900087,1084.6905863645698,1041.3029629099872,43.38762345458275,1084.6905863645698,0.0,1.0,0.0,0.0,0.15596481662326445,99.03765855576766,0.96,661.4583333332981,634.9999999999662,26.458333333331893,1.0,0.0,0.0,0.17329789605503426,70.41144863323323,0.96,423.23225303127174,406.3029629100209,16.929290121250858,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.9637982143191,1041.3029629099872,950.5771870642263,90.72577584576078,1041.3029629099872,-0.0,1.0,0.0,0.0,0.34313426252845936,163.1868273586425,0.9122856014657699,521.3029629099881,475.5771870642264,45.72577584576169,1.0,0.0,0.0,0.3426883596961612,162.77697085567655,0.91346153846154,519.9999999999991,475.0,44.99999999999909,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.00829589348686,950.5771870642263,950.5771870642263,0.0,29.467892798991016,0.0,,,134.11339930034353,2.842170943040401e-14,57.668761699147716,2.0,591.4212012968069,0.0,0.0,0.0,90.59389961464488
68,1,69,0.15318,0.0,591.4211916310838,,,,0,0.0,1,1084.6905863645698,1084.6905863645698,-0.0,173.55049381833118,36.011727467303714,0.0,,,169.44910718900087,1084.6905863645698,1041.3029629099872,43.38762345458275,1084.6905863645698,0.0,1.0,0.0,0.0,0.15596481662326445,99.03765855576766,0.96,661.4583333332981,634.9999999999662,26.458333333331893,1.0,0.0,0.0,0.17329789605503426,70.41144863323323,0.96,423.23225303127174,406.3029629100209,16.929290121250858,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.96379021814244,1041.3029629099872,950.5771705340644,90.72579237592282,1041.3029629099872,-0.0,1.0,0.0,0.0,0.3431342576415306,163.18681936246577,0.9122855697564507,521.3029629099881,475.57717053406435,45.72579237592373,1.0,0.0,0.0,0.3426883596961612,162.77697085567655,0.91346153846154,519.9999999999991,475.0,44.99999999999909,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,96.00829422394051,950.5771705340644,950.5771705340644,0.0,29.467892286555998,0.0,,,134.11341583050557,2.842170943040401e-14,57.668768807117395,2.0,591.4211916310838,0.0,0.0,0.0,90.59389813404943
69,1,70,0.15318,0.0,591.421201296816,,,,0,0.0,1,1084.690586364571,1084.690586364571,-0.0,173.55049381833135,36.01172746730376,0.0,,,169.44910718900098,1084.690586364571,1041.302962909988,43.38762345458281,1084.690586364571,0.0,1.0,0.0,0.0,0.15596481662326445,99.03765855576766,0.96,661.4583333332981,634.9999999999662,26.458333333331893,1.0,0.0,0.0,0.17329789605503404,70.41144863323332,0.96,423.23225303127276,406.30296291002185,16.929290121250915,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,325.96379822194,1041.302962909988,950.5771869888613,90.72577592112737,1041.3029629099888,-6.821210263296962e-13,1.0,0.0,0.0,0.3431343117219919,163.18690785095967,0.912285920662852,521.3029629099887,475.57735346261154,45.72560944737711,1.0,0.0,0.0,0.3426883103570283,162.77689037098025,0.913461218319711,520.0,474.99983352624974,45.000166473750255,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.008295885875,950.5771869888613,950.5771869888613,0.0,29.4678927966547,0.0,,,134.1133993757095,-1.4210854715202004e-14,57.66876173155508,2.0,591.421201296816,0.0,0.0,0.0,90.59389961464628
70,1,71,0.11141,0.0,1178.621614694217,,,,0,0.0,1,1983.2202746266953,1983.2202746266953,-0.0,317.3152439402713,65.84291311760629,0.0,,,296.95177612639316,1983.2202746266953,1903.8914636416278,79.32881098506778,1983.2202746266953,0.0,1.0,0.0,0.0,0.15596481662326417,99.0376585557704,0.96,661.4583333333177,634.999999999985,26.45833333333269,1.0,0.0,0.0,0.1559740318550348,98.9570587853102,0.96,660.8809706466791,634.445731820812,26.435238825867145,1.0,1.0,0.0,0.15597403185503453,98.95705878531295,0.96,660.8809706466988,634.4457318208308,26.43523882586794,,,,703.7996817546281,1903.8914636416278,1761.0906615167896,142.7911347175775,1903.881796234367,0.009667407260849359,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.9249999999999999,635.0,587.375,47.625,1.0,1.0,0.0,0.3992795138153161,234.11381426057454,0.925,633.881796234367,586.3406615167895,47.541134717577506,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.87015681319576,1761.0906615167896,1761.0906615167896,0.0,54.59381050702048,0.0,,,222.12961310990613,0.0,95.51573363725963,3.0,1178.621614694217,0.0,-0.0,0.0,131.3102340930827
71,1,72,0.11141,0.0,1178.6216146942197,,,,0,0.0,1,1983.2202746267094,1983.2202746267094,-0.0,317.3152439402735,65.84291311760676,0.0,,,296.9517761263952,1983.2202746267094,1903.8914636416407,79.32881098506834,1983.2202746267094,0.0,1.0,0.0,0.0,0.15596481662326417,99.03765855577035,0.96,661.4583333333173,634.9999999999847,26.45833333333269,1.0,0.0,0.0,0.1559740318550347,98.95705878531258,0.96,660.8809706466956,634.4457318208277,26.435238825867827,1.0,0.0,0.0,0.15597403185503453,98.95705878531258,0.96,660.8809706466963,634.4457318208284,26.435238825867827,,,,703.7996817546286,1903.8914636416407,1761.0906615167903,142.7911347175775,1903.8817962343678,0.009667407272900164,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.9249999999999999,635.0,587.375,47.625,1.0,0.0,0.0,0.39927951381531646,234.11381426057505,0.925,633.8817962343678,586.3406615167903,47.541134717577506,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.87015681319582,1761.0906615167903,1761.0906615167903,0.0,54.5938105070205,0.0,,,222.12961310991875,5.684341886080802e-14,95.51573363726506,3.0,1178.6216146942197,0.0,-0.0,0.0,131.310234093083
