,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
112,1,113,0.11141,0.0,1179.6164019083958,,,,0,0.0,1,1984.3749999999868,1984.3749999999868,-0.0,317.4999999999979,65.88124999999957,0.0,,,297.1129756673155,1984.3749999999868,1904.9999999999873,79.37499999999943,1984.3749999999868,0.0,1.0,0.0,0.0,0.15596481662326395,99.03765855577186,0.96,661.4583333333284,634.9999999999952,26.458333333333144,1.0,0.0,0.0,0.1559648166232639,99.03765855577191,0.96,661.4583333333289,634.9999999999958,26.458333333333144,1.0,0.0,0.0,0.1559648166232639,99.03765855577198,0.96,661.4583333333294,634.9999999999962,26.458333333333144,,,,704.5288012410803,1904.9999999999873,1762.125,142.875,1905.0,-1.2732925824820995e-11,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.2499999999867,5.684341886080802e-14,95.56749999999428,3.0,1179.6164019083958,0.0,-0.0,0.0,131.42106333661437
113,1,114,0.15318,0.0,591.4211427419951,,,,0,0.0,1,1084.1426848199862,1084.1426848199862,-0.0,173.4628295711978,35.99353713602354,0.0,,,169.3868186698066,1084.1426848199862,1040.7769774271867,43.365707392799436,1084.1426848199862,0.0,1.0,0.0,0.0,0.15596481662326406,99.03765855577122,0.96,661.4583333333236,634.9999999999907,26.458333333332916,1.0,0.0,0.0,0.1733690278834445,70.34916011403537,0.96,422.68435148666254,405.776977427196,16.90737405946652,0.0,0.0,1.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.0061259139803,1040.7769774271867,950.7742391901802,90.00273823700826,1040.7769774271885,-1.8189894035458565e-12,1.0,0.0,0.0,0.3428853012512034,163.00372516391525,0.9135261425339367,520.3884887135941,475.38848871359477,44.999999999999375,1.0,0.0,0.0,0.34288449030424495,163.002400750065,0.9135208806246731,520.3884887135944,475.3857504765855,45.002738237008884,0.0,0.0,1.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.02819815820821,950.7742391901802,950.7742391901802,0.0,29.474001414895586,0.0,,,133.36844562980588,1.4210854715202004e-14,57.34843162081653,2.0,591.4211427419951,0.0,0.0,0.0,90.59389064521882
114,1,115,0.15318,0.0,591.4211427441854,,,,0,0.0,1,1084.1426848199862,1084.1426848199862,-0.0,173.4628295711978,35.99353713602354,0.0,,,169.3868186698066,1084.1426848199862,1040.7769774271867,43.365707392799436,1084.1426848199862,0.0,1.0,0.0,0.0,0.15596481662326406,99.03765855577122,0.96,661.4583333333236,634.9999999999907,26.458333333332916,1.0,0.0,0.0,0.1733690278834445,70.34916011403537,0.96,422.68435148666254,405.776977427196,16.90737405946652,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.00612591579227,1040.7769774271867,950.7742391939264,90.00273823326205,1040.7769774271885,-1.8189894035458565e-12,1.0,0.0,0.0,0.3428844903053544,163.00240075187696,0.9135208806318726,520.3884887135941,475.38575048033186,45.00273823326228,1.0,0.0,0.0,0.3428853012512034,163.0037251639152,0.913526142533936,520.3884887135944,475.3884887135946,44.99999999999977,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.02819815858658,950.7742391939264,950.7742391939264,0.0,29.474001415011717,0.0,,,133.36844562605967,0.0,57.348431619205655,2.0,591.4211427441854,0.0,0.0,0.0,90.59389064555432
115,1,116,0.15318,0.0,591.4211427417678,,,,0,0.0,1,1084.1426848199862,1084.1426848199862,-0.0,173.4628295711978,35.99353713602354,0.0,,,169.38681866980653,1084.1426848199862,1040.7769774271867,43.365707392799436,1084.1426848199862,0.0,1.0,0.0,0.0,0.15596481662326406,99.03765855577122,0.96,661.4583333333236,634.9999999999907,26.458333333332916,1.0,0.0,0.0,0.1733690278834445,70.34916011403537,0.96,422.68435148666254,405.776977427196,16.90737405946652,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.0061259137923,1040.7769774271867,950.7742391897914,90.00273823739707,1040.7769774271885,-1.8189894035458565e-12,1.0,0.0,0.0,0.34288449030412815,163.00240074987423,0.9135208806239156,520.3884887135941,475.38575047619105,45.00273823740309,1.0,0.0,0.0,0.3428853012512051,163.00372516391798,0.9135261425339473,520.3884887135944,475.3884887136004,44.999999999993975,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.02819815816893,950.7742391897914,950.7742391897914,0.0,29.47400141488353,0.0,,,133.36844563019469,1.4210854715202004e-14,57.34843162098371,2.0,591.4211427417678,0.0,0.0,0.0,90.59389064518399
116,1,117,0.15318,0.0,591.4212012988686,,,,0,0.0,1,1084.1426848199583,1084.1426848199583,-0.0,173.46282957119334,35.99353713602262,0.0,,,169.38681866980255,1084.1426848199583,1040.7769774271599,43.36570739279841,1084.1426848199583,0.0,1.0,0.0,0.0,0.15596481662326456,99.03765855576647,0.96,661.4583333332898,634.9999999999582,26.458333333331666,1.0,0.0,0.0,0.1733690278834436,70.349160114036,0.96,422.68435148666845,405.7769774272017,16.907374059466747,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.0061743553857,1040.7769774271599,950.7743393433694,90.00263808379088,1040.7769774271603,-4.547473508864641e-13,1.0,0.0,0.0,0.3428845199652859,163.0024491914923,0.9135210730832318,520.3884887136035,475.3858506298123,45.00263808379117,1.0,0.0,0.0,0.34288530125118444,163.00372516389334,0.9135261425339299,520.3884887135569,475.38848871355714,44.999999999999716,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.02820827368032,950.7743393433694,950.7743393433694,0.0,29.474004519644453,0.0,,,133.36834547658884,0.0,57.3483885549332,2.0,591.4212012988686,0.0,0.0,0.0,90.59389961496069
117,1,118,0.15318,0.0,591.4211427419696,,,,0,0.0,1,1084.1426848199583,1084.1426848199583,-0.0,173.46282957119334,35.99353713602262,0.0,,,169.3868186698025,1084.1426848199583,1040.7769774271599,43.36570739279841,1084.1426848199583,0.0,1.0,0.0,0.0,0.15596481662326456,99.03765855576647,0.96,661.4583333332898,634.9999999999582,26.458333333331666,1.0,0.0,0.0,0.1733690278834436,70.349160114036,0.96,422.68435148666845,405.7769774272017,16.907374059466747,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,-0.0,,,,326.0061259139621,1040.7769774271599,950.7742391901484,90.00273823701201,1040.7769774271603,-4.547473508864641e-13,1.0,0.0,0.0,0.34288530125120803,163.0037251639205,0.9135261425339376,520.3884887136035,475.3884887136037,44.99999999999977,1.0,0.0,0.0,0.34288449030422496,163.00240075004146,0.9135208806246604,520.3884887135569,475.3857504765446,45.00273823701224,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,96.02819815820499,950.7742391901484,950.7742391901484,0.0,29.474001414894598,0.0,,,133.36844562980997,0.0,57.34843162081829,2.0,591.4211427419696,0.0,0.0,0.0,90.5938906452149
118,1,119,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.374999999999,1984.374999999999,-0.0,317.4999999999999,65.88124999999997,0.0,,,297.1129756673171,1984.374999999999,1904.999999999999,79.37500000000011,1984.374999999999,0.0,1.0,0.0,0.0,0.15596481662325629,99.03765855584095,0.96,661.4583333338223,635.0000000004694,26.458333333352925,1.0,0.0,0.0,0.15596481662326384,99.03765855577252,0.96,661.4583333333333,634.9999999999999,26.45833333333337,1.0,1.0,0.0,0.15596481662327155,99.0376585557041,0.96,661.4583333328436,634.9999999995298,26.458333333313817,,,,704.5288012410803,1904.999999999999,1762.125,142.875,1905.0,-9.094947017729282e-13,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,1.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.2499999999992,5.684341886080802e-14,95.56749999999965,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
119,1,120,0.11141,0.0,1179.6164019083294,,,,0,0.0,1,1984.374999999512,1984.374999999512,-0.0,317.49999999992195,65.8812499999838,0.0,,,297.1129756672492,1984.374999999512,1904.9999999995316,79.37499999998056,1984.374999999512,0.0,1.0,0.0,0.0,0.15596481662326384,99.03765855577248,0.96,661.458333333333,634.9999999999997,26.45833333333337,1.0,0.0,0.0,0.15596481662326384,99.03765855577252,0.96,661.4583333333333,634.9999999999999,26.45833333333337,1.0,0.0,0.0,0.15596481662327166,99.03765855570451,0.96,661.4583333328458,634.999999999532,26.458333333313817,,,,704.5288012410803,1904.9999999995316,1762.125,142.875,1905.0,-4.68389771413058e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999951217,-5.684341886080802e-14,95.56749999979023,3.0,1179.6164019083294,0.0,-0.0,0.0,131.42106333660698
120,1,121,0.11141,0.0,1179.6164019083294,,,,0,0.0,1,1984.3749999995125,1984.3749999995125,-0.0,317.499999999922,65.88124999998382,0.0,,,297.1129756672492,1984.3749999995125,1904.9999999995318,79.37499999998056,1984.3749999995125,0.0,1.0,0.0,0.0,0.15596481662326384,99.03765855577248,0.96,661.458333333333,634.9999999999997,26.45833333333337,1.0,0.0,0.0,0.15596481662326384,99.03765855577254,0.96,661.4583333333334,635.0,26.45833333333337,1.0,0.0,0.0,0.15596481662327155,99.0376585557045,0.96,661.4583333328461,634.9999999995323,26.458333333313817,,,,704.5288012410803,1904.9999999995318,1762.125,142.875,1905.0,-4.681623977376148e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.2499999995124,-5.684341886080802e-14,95.56749999979033,3.0,1179.6164019083294,0.0,-0.0,0.0,131.42106333660698
121,1,122,0.11141,0.0,1179.6164019083292,,,,0,0.0,1,1984.3749999995125,1984.3749999995125,-0.0,317.499999999922,65.88124999998382,0.0,,,297.112975667249,1984.3749999995125,1904.9999999995318,79.37499999998056,1984.3749999995125,0.0,1.0,0.0,0.0,0.15596481662326384,99.03765855577248,0.96,661.458333333333,634.9999999999997,26.45833333333337,1.0,0.0,0.0,0.15596481662326384,99.03765855577254,0.96,661.4583333333334,635.0,26.45833333333337,1.0,0.0,0.0,0.15596481662327155,99.0376585557045,0.96,661.4583333328461,634.9999999995323,26.458333333313817,,,,704.5288012410803,1904.9999999995318,1762.125,142.875,1905.0,-4.681623977376148e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.2499999995124,-5.684341886080802e-14,95.56749999979033,3.0,1179.6164019083292,0.0,-0.0,0.0,131.42106333660695
122,1,123,0.11141,0.0,1179.6164019083294,,,,0,0.0,1,1984.3749999995125,1984.3749999995125,-0.0,317.499999999922,65.88124999998382,0.0,,,297.1129756672492,1984.3749999995125,1904.9999999995318,79.37499999998056,1984.3749999995125,0.0,1.0,0.0,0.0,0.15596481662326384,99.03765855577248,0.96,661.458333333333,634.9999999999997,26.45833333333337,1.0,0.0,0.0,0.15596481662326384,99.03765855577254,0.96,661.4583333333334,635.0,26.45833333333337,1.0,0.0,0.0,0.15596481662327155,99.0376585557045,0.96,661.4583333328461,634.9999999995323,26.458333333313817,,,,704.5288012410803,1904.9999999995318,1762.125,142.875,1905.0,-4.681623977376148e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.2499999995124,-5.684341886080802e-14,95.56749999979033,3.0,1179.6164019083294,0.0,-0.0,0.0,131.42106333660698
123,1,124,0.11141,0.0,1179.6164019083294,,,,0,0.0,1,1984.3749999995125,1984.3749999995125,-0.0,317.499999999922,65.88124999998382,0.0,,,297.112975667249,1984.3749999995125,1904.9999999995318,79.37499999998056,1984.3749999995125,0.0,1.0,0.0,0.0,0.15596481662326384,99.03765855577248,0.96,661.458333333333,634.9999999999997,26.45833333333337,1.0,0.0,0.0,0.15596481662326384,99.03765855577254,0.96,661.4583333333334,635.0,26.45833333333337,1.0,0.0,0.0,0.15596481662327155,99.0376585557045,0.96,661.4583333328461,634.9999999995323,26.458333333313817,,,,704.5288012410805,1904.9999999995318,1762.1250000000002,142.87499999999977,1905.0,-4.681623977376148e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.97462500000003,1762.1250000000002,1762.1250000000002,0.0,54.62587500000001,0.0,,,222.24999999951217,-8.526512829121202e-14,95.56749999979023,3.0,1179.6164019083294,0.0,-0.0,0.0,131.42106333660698
124,1,125,0.11141,0.0,1179.6164019083294,,,,0,0.0,1,1984.3749999995125,1984.3749999995125,-0.0,317.499999999922,65.88124999998382,0.0,,,297.1129756672492,1984.3749999995125,1904.9999999995318,79.37499999998056,1984.3749999995125,0.0,1.0,0.0,0.0,0.15596481662326384,99.03765855577248,0.96,661.458333333333,634.9999999999997,26.45833333333337,1.0,0.0,0.0,0.15596481662326384,99.03765855577254,0.96,661.4583333333334,635.0,26.45833333333337,1.0,0.0,0.0,0.15596481662327155,99.0376585557045,0.96,661.4583333328461,634.9999999995323,26.458333333313817,,,,704.5288012410803,1904.9999999995318,1762.125,142.875,1905.0,-4.681623977376148e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.2499999995124,-5.684341886080802e-14,95.56749999979033,3.0,1179.6164019083294,0.0,-0.0,0.0,131.42106333660698
125,1,126,0.11141,0.0,1179.6164019083294,,,,0,0.0,1,1984.3749999995125,1984.3749999995125,-0.0,317.499999999922,65.88124999998382,0.0,,,297.1129756672492,1984.3749999995125,1904.9999999995318,79.37499999998056,1984.3749999995125,0.0,1.0,0.0,0.0,0.15596481662326384,99.03765855577248,0.96,661.458333333333,634.9999999999997,26.45833333333337,1.0,0.0,0.0,0.15596481662326384,99.03765855577254,0.96,661.4583333333334,635.0,26.45833333333337,1.0,0.0,0.0,0.15596481662327155,99.0376585557045,0.96,661.4583333328461,634.9999999995323,26.458333333313817,,,,704.5288012410803,1904.9999999995318,1762.125,142.875,1905.0,-4.681623977376148e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.2499999995124,-5.684341886080802e-14,95.56749999979033,3.0,1179.6164019083294,0.0,-0.0,0.0,131.42106333660698
126,1,127,0.11141,0.0,1179.6164019083294,,,,0,0.0,1,1984.3749999995125,1984.3749999995125,-0.0,317.499999999922,65.88124999998382,0.0,,,297.1129756672492,1984.3749999995125,1904.9999999995318,79.37499999998056,1984.3749999995125,0.0,1.0,0.0,0.0,0.15596481662326384,99.03765855577248,0.96,661.458333333333,634.9999999999997,26.45833333333337,1.0,0.0,0.0,0.15596481662326384,99.03765855577254,0.96,661.4583333333334,635.0,26.45833333333337,1.0,0.0,0.0,0.15596481662327155,99.0376585557045,0.96,661.4583333328461,634.9999999995323,26.458333333313817,,,,704.5288012410803,1904.9999999995318,1762.125,142.875,1905.0,-4.681623977376148e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.2499999995124,-5.684341886080802e-14,95.56749999979033,3.0,1179.6164019083294,0.0,-0.0,0.0,131.42106333660698
127,1,128,0.11141,0.0,1179.616401908295,,,,0,0.0,1,1984.3749999999986,1984.3749999999986,-0.0,317.4999999999998,65.88124999999995,0.0,,,297.11297566721464,1984.3749999999986,1904.9999999999986,79.37500000000011,1984.3749999999986,0.0,1.0,0.0,0.0,0.15596481662325637,99.0376585558396,0.96,661.458333333813,635.0000000004604,26.458333333352584,1.0,0.0,0.0,0.1559648166232638,99.03765855577292,0.96,661.4583333333361,635.0000000000026,26.458333333333485,1.0,0.0,0.0,0.15596481662310996,99.03765855560239,0.96,661.4583333328496,634.9999999995356,26.458333333314044,,,,704.5288012410804,1904.9999999999986,1762.1250000000002,142.87499999999977,1905.0,-1.3642420526593924e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.97462500000003,1762.1250000000002,1762.1250000000002,0.0,54.62587500000001,0.0,,,222.24999999999852,2.842170943040401e-14,95.56749999999936,3.0,1179.616401908295,0.0,-0.0,0.0,131.42106333660314
128,1,129,0.11141,0.0,1179.6164019082948,,,,0,0.0,1,1984.3749999999986,1984.3749999999986,-0.0,317.4999999999998,65.88124999999995,0.0,,,297.1129756672145,1984.3749999999986,1904.9999999999986,79.37500000000011,1984.3749999999986,0.0,1.0,0.0,0.0,0.15596481662325637,99.0376585558396,0.96,661.458333333813,635.0000000004604,26.458333333352584,1.0,0.0,0.0,0.1559648166232638,99.03765855577292,0.96,661.4583333333361,635.0000000000026,26.458333333333485,1.0,0.0,0.0,0.15596481662310996,99.03765855560239,0.96,661.4583333328496,634.9999999995356,26.458333333314044,,,,704.5288012410803,1904.9999999999986,1762.125,142.875,1905.0,-1.3642420526593924e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999875,5.684341886080802e-14,95.56749999999946,3.0,1179.6164019082948,0.0,-0.0,0.0,131.4210633366031
129,1,130,0.11141,0.0,1179.6164019082948,,,,0,0.0,1,1984.3749999999986,1984.3749999999986,-0.0,317.4999999999998,65.88124999999995,0.0,,,297.1129756672145,1984.3749999999986,1904.9999999999986,79.37500000000011,1984.3749999999986,0.0,1.0,0.0,0.0,0.15596481662325637,99.0376585558396,0.96,661.458333333813,635.0000000004604,26.458333333352584,1.0,0.0,0.0,0.1559648166232638,99.03765855577292,0.96,661.4583333333361,635.0000000000026,26.458333333333485,1.0,0.0,0.0,0.15596481662310996,99.03765855560239,0.96,661.4583333328496,634.9999999995356,26.458333333314044,,,,704.5288012410803,1904.9999999999986,1762.125,142.875,1905.0,-1.3642420526593924e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999875,5.684341886080802e-14,95.56749999999946,3.0,1179.6164019082948,0.0,-0.0,0.0,131.4210633366031
130,1,131,0.11141,0.0,1179.616401908295,,,,0,0.0,1,1984.3749999999986,1984.3749999999986,-0.0,317.4999999999998,65.88124999999995,0.0,,,297.1129756672145,1984.3749999999986,1904.9999999999986,79.37500000000011,1984.3749999999986,0.0,1.0,0.0,0.0,0.15596481662325637,99.0376585558396,0.96,661.458333333813,635.0000000004604,26.458333333352584,1.0,0.0,0.0,0.1559648166232638,99.03765855577292,0.96,661.4583333333361,635.0000000000026,26.458333333333485,1.0,0.0,0.0,0.15596481662310996,99.03765855560239,0.96,661.4583333328496,634.9999999995356,26.458333333314044,,,,704.5288012410805,1904.9999999999986,1762.1250000000005,142.87499999999955,1905.0,-1.3642420526593924e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.97462500000006,1762.1250000000005,1762.1250000000005,0.0,54.625875000000015,0.0,,,222.2499999999983,0.0,95.56749999999927,3.0,1179.616401908295,0.0,-0.0,0.0,131.42106333660314
131,1,132,0.11141,0.0,1179.616401908295,,,,0,0.0,1,1984.3749999999986,1984.3749999999986,-0.0,317.4999999999998,65.88124999999995,0.0,,,297.1129756672145,1984.3749999999986,1904.9999999999986,79.37500000000011,1984.3749999999986,0.0,1.0,0.0,0.0,0.15596481662325637,99.0376585558396,0.96,661.458333333813,635.0000000004604,26.458333333352584,1.0,0.0,0.0,0.1559648166232638,99.03765855577292,0.96,661.4583333333361,635.0000000000026,26.458333333333485,1.0,0.0,0.0,0.15596481662310996,99.03765855560239,0.96,661.4583333328496,634.9999999995356,26.458333333314044,,,,704.5288012410805,1904.9999999999986,1762.1250000000002,142.87499999999977,1905.0,-1.3642420526593924e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.97462500000003,1762.1250000000002,1762.1250000000002,0.0,54.62587500000001,0.0,,,222.24999999999852,2.842170943040401e-14,95.56749999999936,3.0,1179.616401908295,0.0,-0.0,0.0,131.42106333660314
132,1,133,0.11141,0.0,1179.6164019082946,,,,0,0.0,1,1984.3749999999973,1984.3749999999973,-0.0,317.49999999999955,65.88124999999991,0.0,,,297.1129756672141,1984.3749999999973,1904.9999999999973,79.375,1984.3749999999973,0.0,1.0,0.0,0.0,0.15596481662325637,99.0376585558396,0.96,661.458333333813,635.0000000004604,26.458333333352584,1.0,0.0,0.0,0.1559648166232638,99.03765855577292,0.96,661.4583333333361,635.0000000000026,26.458333333333485,1.0,0.0,0.0,0.1559648166231094,99.03765855560187,0.96,661.4583333328484,634.9999999995345,26.45833333331393,,,,704.5288012410805,1904.9999999999973,1762.1250000000005,142.87499999999955,1905.0,-2.7284841053187847e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.97462500000006,1762.1250000000005,1762.1250000000005,0.0,54.625875000000015,0.0,,,222.24999999999682,0.0,95.56749999999863,3.0,1179.6164019082946,0.0,-0.0,0.0,131.4210633366031
133,1,134,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.3749999999977,1984.3749999999977,-0.0,317.49999999999966,65.88124999999992,0.0,,,297.1129756673171,1984.3749999999977,1904.9999999999977,79.375,1984.3749999999977,0.0,1.0,0.0,0.0,0.15596481662325637,99.0376585558396,0.96,661.458333333813,635.0000000004604,26.458333333352584,1.0,0.0,0.0,0.1559648166232638,99.03765855577292,0.96,661.4583333333361,635.0000000000026,26.458333333333485,1.0,0.0,0.0,0.1559648166232715,99.03765855570484,0.96,661.4583333328487,634.9999999995348,26.45833333331393,,,,704.5288012410803,1904.9999999999977,1762.125,142.875,1905.0,-2.2737367544323206e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999773,5.684341886080802e-14,95.56749999999901,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
134,1,135,0.11141,0.0,1179.616401908333,,,,0,0.0,1,1984.374999999538,1984.374999999538,-0.0,317.4999999999261,65.88124999998466,0.0,,,297.1129756672526,1984.374999999538,1904.999999999556,79.3749999999817,1984.374999999538,0.0,1.0,0.0,0.0,0.15596481662326372,99.03765855577406,0.96,661.4583333333441,635.0000000000102,26.458333333333826,1.0,0.0,0.0,0.15596481662326375,99.0376585557741,0.96,661.4583333333442,635.0000000000103,26.458333333333826,1.0,0.0,0.0,0.15596481662327155,99.03765855570498,0.96,661.4583333328495,634.9999999995355,26.458333333314044,,,,704.5288012410805,1904.999999999556,1762.1250000000005,142.87499999999955,1905.0,-4.440607881406322e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.97462500000006,1762.1250000000005,1762.1250000000005,0.0,54.625875000000015,0.0,,,222.24999999953718,-1.1368683772161603e-13,95.56749999980099,3.0,1179.616401908333,0.0,-0.0,0.0,131.42106333660738
135,1,136,0.11141,0.0,1179.616401908333,,,,0,0.0,1,1984.374999999538,1984.374999999538,-0.0,317.4999999999261,65.88124999998466,0.0,,,297.11297566725284,1984.374999999538,1904.999999999556,79.3749999999817,1984.374999999538,0.0,1.0,0.0,0.0,0.15596481662326372,99.03765855577406,0.96,661.4583333333441,635.0000000000102,26.458333333333826,1.0,0.0,0.0,0.15596481662326375,99.0376585557741,0.96,661.4583333333442,635.0000000000103,26.458333333333826,1.0,0.0,0.0,0.15596481662327155,99.03765855570498,0.96,661.4583333328495,634.9999999995355,26.458333333314044,,,,704.5288012410803,1904.999999999556,1762.125,142.875,1905.0,-4.440607881406322e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999953764,-5.684341886080802e-14,95.56749999980119,3.0,1179.616401908333,0.0,-0.0,0.0,131.42106333660738
136,1,137,0.11141,0.0,1179.6164019083333,,,,0,0.0,1,1984.3749999995389,1984.3749999995389,-0.0,317.4999999999262,65.88124999998469,0.0,,,297.11297566725295,1984.3749999995389,1904.999999999557,79.3749999999817,1984.3749999995389,0.0,1.0,0.0,0.0,0.15596481662326372,99.03765855577406,0.96,661.4583333333441,635.0000000000102,26.458333333333826,1.0,0.0,0.0,0.15596481662326375,99.03765855577412,0.96,661.4583333333443,635.0000000000105,26.458333333333826,1.0,0.0,0.0,0.1559648166232715,99.03765855570511,0.96,661.4583333328505,634.9999999995365,26.458333333314044,,,,704.5288012410803,1904.999999999557,1762.125,142.875,1905.0,-4.4292391976341605e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999953877,5.684341886080802e-14,95.56749999980167,3.0,1179.6164019083333,0.0,-0.0,0.0,131.4210633366074
137,1,138,0.1425,0.0,1179.6164019083335,,,,0,0.0,1,1984.3749999995389,1984.3749999995389,-0.0,317.4999999999262,65.88124999998469,0.0,,,297.11297566725284,1984.3749999995389,1904.999999999557,79.3749999999817,1984.3749999995389,0.0,1.0,0.0,0.0,0.15596481662326372,99.03765855577406,0.96,661.4583333333441,635.0000000000102,26.458333333333826,1.0,0.0,0.0,0.15596481662326375,99.03765855577412,0.96,661.4583333333443,635.0000000000105,26.458333333333826,1.0,0.0,0.0,0.1559648166232715,99.03765855570511,0.96,661.4583333328505,634.9999999995365,26.458333333314044,,,,704.5288012410805,1904.999999999557,1762.1250000000002,142.87499999999977,1905.0,-4.4292391976341605e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.97462500000003,1762.1250000000002,1762.1250000000002,0.0,54.62587500000001,0.0,,,222.24999999953855,1.4210854715202004e-13,95.56749999980157,3.0,1179.6164019083335,0.0,-0.0,0.0,168.0953372719375
138,1,139,0.1425,0.0,1179.6164019083335,,,,0,0.0,1,1984.3749999995389,1984.3749999995389,-0.0,317.4999999999262,65.88124999998469,0.0,,,297.11297566725284,1984.3749999995389,1904.999999999557,79.3749999999817,1984.3749999995389,0.0,1.0,0.0,0.0,0.15596481662326372,99.03765855577406,0.96,661.4583333333441,635.0000000000102,26.458333333333826,1.0,0.0,0.0,0.15596481662326375,99.03765855577412,0.96,661.4583333333443,635.0000000000105,26.458333333333826,1.0,0.0,0.0,0.1559648166232715,99.03765855570511,0.96,661.4583333328505,634.9999999995365,26.458333333314044,,,,704.5288012410805,1904.999999999557,1762.1250000000002,142.87499999999977,1905.0,-4.4292391976341605e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.97462500000003,1762.1250000000002,1762.1250000000002,0.0,54.62587500000001,0.0,,,222.24999999953855,1.4210854715202004e-13,95.56749999980157,3.0,1179.6164019083335,0.0,-0.0,0.0,168.0953372719375
139,1,140,0.1425,0.0,1179.6164019083335,,,,0,0.0,1,1984.3749999995389,1984.3749999995389,-0.0,317.4999999999262,65.88124999998469,0.0,,,297.11297566725284,1984.3749999995389,1904.999999999557,79.3749999999817,1984.3749999995389,0.0,1.0,0.0,0.0,0.15596481662326372,99.03765855577406,0.96,661.4583333333441,635.0000000000102,26.458333333333826,1.0,0.0,0.0,0.15596481662326375,99.03765855577412,0.96,661.4583333333443,635.0000000000105,26.458333333333826,1.0,0.0,0.0,0.1559648166232715,99.03765855570511,0.96,661.4583333328505,634.9999999995365,26.458333333314044,,,,704.5288012410805,1904.999999999557,1762.1250000000002,142.87499999999977,1905.0,-4.4292391976341605e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702682,0.9250000000000004,635.0,587.3750000000002,47.62499999999977,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.97462500000003,1762.1250000000002,1762.1250000000002,0.0,54.62587500000001,0.0,,,222.24999999953855,1.4210854715202004e-13,95.56749999980157,3.0,1179.6164019083335,0.0,-0.0,0.0,168.0953372719375
140,1,141,0.1425,0.0,1179.616401908331,,,,0,0.0,1,1984.3749999995234,1984.3749999995234,-0.0,317.4999999999238,65.88124999998418,0.0,,,297.1129756672508,1984.3749999995234,1904.9999999995423,79.37499999998113,1984.3749999995234,0.0,1.0,0.0,0.0,0.15596481662326372,99.03765855577406,0.96,661.4583333333441,635.0000000000102,26.458333333333826,1.0,0.0,0.0,0.15596481662326392,99.03765855577203,0.96,661.4583333333296,634.9999999999964,26.458333333333258,1.0,0.0,0.0,0.15596481662327144,99.03765855570495,0.96,661.4583333328497,634.9999999995357,26.458333333314044,,,,704.5288012410803,1904.9999999995423,1762.125,142.875,1905.0,-4.5770320866722614e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999952342,-5.684341886080802e-14,95.56749999979507,3.0,1179.616401908331,0.0,-0.0,0.0,168.09533727193715
141,1,142,0.1425,0.0,1179.6164019083972,,,,0,0.0,1,1984.3749999999982,1984.3749999999982,-0.0,317.4999999999997,65.88124999999994,0.0,,,297.11297566731696,1984.3749999999982,1904.999999999998,79.37500000000011,1984.3749999999982,0.0,1.0,0.0,0.0,0.15596481662325629,99.03765855584041,0.96,661.4583333338187,635.0000000004659,26.45833333335281,1.0,0.0,0.0,0.15596481662326392,99.03765855577203,0.96,661.4583333333296,634.9999999999964,26.458333333333258,1.0,0.0,0.0,0.15596481662327144,99.03765855570495,0.96,661.4583333328497,634.9999999995357,26.458333333314044,,,,704.5288012410803,1904.999999999998,1762.125,142.875,1905.0,-2.0463630789890885e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999807,-5.684341886080802e-14,95.56749999999917,3.0,1179.6164019083972,0.0,-0.0,0.0,168.0953372719466
142,1,143,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.3749999999986,1984.3749999999986,-0.0,317.4999999999998,65.88124999999995,0.0,,,297.1129756673171,1984.3749999999986,1904.9999999999986,79.37500000000011,1984.3749999999986,0.0,1.0,0.0,0.0,0.15596481662325623,99.03765855584048,0.96,661.4583333338194,635.0000000004666,26.45833333335281,1.0,0.0,0.0,0.15596481662326392,99.03765855577203,0.96,661.4583333333296,634.9999999999964,26.458333333333258,1.0,0.0,0.0,0.15596481662327144,99.03765855570495,0.96,661.4583333328497,634.9999999995357,26.458333333314044,,,,704.5288012410803,1904.9999999999986,1762.125,142.875,1905.0,-1.3642420526593924e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999875,5.684341886080802e-14,95.56749999999946,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
143,1,144,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.3749999999982,1984.3749999999982,-0.0,317.4999999999997,65.88124999999994,0.0,,,297.1129756673171,1984.3749999999982,1904.9999999999982,79.375,1984.3749999999982,0.0,1.0,0.0,0.0,0.15596481662324868,99.03765855590783,0.96,661.4583333343012,635.0000000009292,26.458333333372025,1.0,0.0,0.0,0.15596481662327155,99.03765855570461,0.96,661.458333332847,634.9999999995331,26.45833333331393,1.0,0.0,0.0,0.1559648166232715,99.03765855570502,0.96,661.45833333285,634.9999999995359,26.458333333314044,,,,704.5288012410803,1904.9999999999982,1762.125,142.875,1905.0,-1.8189894035458565e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999818,5.684341886080802e-14,95.56749999999921,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
144,1,145,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.3749999999982,1984.3749999999982,-0.0,317.4999999999997,65.88124999999994,0.0,,,297.1129756673171,1984.3749999999982,1904.9999999999982,79.375,1984.3749999999982,0.0,1.0,0.0,0.0,0.15596481662324868,99.03765855590783,0.96,661.4583333343012,635.0000000009292,26.458333333372025,1.0,0.0,0.0,0.15596481662327155,99.03765855570461,0.96,661.458333332847,634.9999999995331,26.45833333331393,1.0,0.0,0.0,0.1559648166232715,99.03765855570502,0.96,661.45833333285,634.9999999995359,26.458333333314044,,,,704.5288012410803,1904.9999999999982,1762.125,142.875,1905.0,-1.8189894035458565e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999818,5.684341886080802e-14,95.56749999999921,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
145,1,146,0.11141,0.0,1179.6164019082623,,,,0,0.0,1,1984.3749999990323,1984.3749999990323,-0.0,317.49999999984516,65.88124999996788,0.0,,,297.112975667182,1984.3749999990323,1904.9999999990707,79.37499999996135,1984.3749999990323,0.0,1.0,0.0,0.0,0.15596481662326386,99.03765855577282,0.96,661.4583333333351,635.0000000000017,26.45833333333337,1.0,0.0,0.0,0.15596481662327155,99.03765855570461,0.96,661.458333332847,634.9999999995331,26.45833333331393,1.0,0.0,0.0,0.1559648166232715,99.03765855570502,0.96,661.45833333285,634.9999999995359,26.458333333314044,,,,704.5288012410803,1904.9999999990707,1762.125,142.875,1905.0,-9.292762115364894e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999903207,5.684341886080802e-14,95.56749999958379,3.0,1179.6164019082623,0.0,-0.0,0.0,131.4210633365995
146,1,147,0.11141,0.0,1179.6164019083976,,,,0,0.0,1,1984.3749999999995,1984.3749999999995,-0.0,317.49999999999994,65.88124999999998,0.0,,,297.1129756673173,1984.3749999999995,1904.9999999999993,79.37500000000011,1984.3749999999995,0.0,1.0,0.0,0.0,0.15596481662324863,99.03765855590795,0.96,661.4583333343023,635.0000000009302,26.45833333337214,1.0,0.0,0.0,0.15596481662327155,99.03765855570461,0.96,661.458333332847,634.9999999995331,26.45833333331393,1.0,0.0,0.0,0.1559648166232715,99.03765855570502,0.96,661.45833333285,634.9999999995359,26.458333333314044,,,,704.5288012410803,1904.9999999999993,1762.125,142.875,1905.0,-6.821210263296962e-13,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999943,5.684341886080802e-14,95.56749999999975,3.0,1179.6164019083976,0.0,-0.0,0.0,131.42106333661457
147,1,148,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.3749999999995,1984.3749999999995,-0.0,317.49999999999994,65.88124999999998,0.0,,,297.1129756673172,1984.3749999999995,1904.9999999999993,79.37500000000011,1984.3749999999995,0.0,1.0,0.0,0.0,0.15596481662324863,99.03765855590795,0.96,661.4583333343023,635.0000000009302,26.45833333337214,1.0,0.0,0.0,0.15596481662327155,99.03765855570461,0.96,661.458333332847,634.9999999995331,26.45833333331393,1.0,0.0,0.0,0.1559648166232715,99.03765855570502,0.96,661.45833333285,634.9999999995359,26.458333333314044,,,,704.5288012410803,1904.9999999999993,1762.125,142.875,1905.0,-6.821210263296962e-13,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999943,-5.684341886080802e-14,95.56749999999975,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
148,1,149,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.3749999999982,1984.3749999999982,-0.0,317.4999999999997,65.88124999999994,0.0,,,297.1129756673171,1984.3749999999982,1904.9999999999982,79.375,1984.3749999999982,0.0,1.0,0.0,0.0,0.15596481662324863,99.03765855590795,0.96,661.4583333343023,635.0000000009302,26.45833333337214,1.0,0.0,0.0,0.15596481662327155,99.03765855570461,0.96,661.458333332847,634.9999999995331,26.45833333331393,1.0,0.0,0.0,0.1559648166232715,99.03765855570484,0.96,661.4583333328487,634.9999999995348,26.45833333331393,,,,704.5288012410803,1904.9999999999982,1762.125,142.875,1905.0,-1.8189894035458565e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999818,5.684341886080802e-14,95.56749999999921,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
149,1,150,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.3749999999995,1984.3749999999995,-0.0,317.49999999999994,65.88124999999998,0.0,,,297.1129756673172,1984.3749999999995,1904.9999999999995,79.375,1984.3749999999995,0.0,1.0,0.0,0.0,0.15596481662324863,99.03765855590795,0.96,661.4583333343023,635.0000000009302,26.45833333337214,1.0,0.0,0.0,0.15596481662327166,99.03765855570488,0.96,661.4583333328483,634.9999999995343,26.45833333331393,1.0,0.0,0.0,0.15596481662327152,99.0376585557049,0.96,661.458333332849,634.999999999535,26.45833333331393,,,,704.5288012410803,1904.9999999999995,1762.125,142.875,1905.0,-4.547473508864641e-13,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999955,-5.684341886080802e-14,95.5674999999998,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
150,1,151,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.3749999999995,1984.3749999999995,-0.0,317.49999999999994,65.88124999999998,0.0,,,297.1129756673172,1984.3749999999995,1904.9999999999995,79.375,1984.3749999999995,0.0,1.0,0.0,0.0,0.15596481662324863,99.03765855590795,0.96,661.4583333343023,635.0000000009302,26.45833333337214,1.0,0.0,0.0,0.15596481662327166,99.03765855570488,0.96,661.4583333328483,634.9999999995343,26.45833333331393,1.0,0.0,0.0,0.15596481662327152,99.0376585557049,0.96,661.458333332849,634.999999999535,26.45833333331393,,,,704.5288012410803,1904.9999999999995,1762.125,142.875,1905.0,-4.547473508864641e-13,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999955,-5.684341886080802e-14,95.5674999999998,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
151,1,152,0.11141,0.0,1179.6164019083974,,,,0,0.0,1,1984.3749999999986,1984.3749999999986,-0.0,317.4999999999998,65.88124999999995,0.0,,,297.1129756673172,1984.3749999999986,1904.9999999999986,79.375,1984.3749999999986,0.0,1.0,0.0,0.0,0.15596481662324863,99.03765855590795,0.96,661.4583333343023,635.0000000009302,26.45833333337214,1.0,0.0,0.0,0.15596481662327166,99.03765855570488,0.96,661.4583333328483,634.9999999995343,26.45833333331393,1.0,0.0,0.0,0.1559648166232716,99.03765855570481,0.96,661.458333332848,634.9999999995341,26.45833333331393,,,,704.5288012410803,1904.9999999999986,1762.125,142.875,1905.0,-1.3642420526593924e-12,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.24999999999864,-5.684341886080802e-14,95.56749999999941,3.0,1179.6164019083974,0.0,-0.0,0.0,131.42106333661454
152,1,153,0.11141,0.0,1179.6164019085616,,,,0,0.0,1,1984.3750000004507,1984.3750000004507,-0.0,317.50000000007213,65.88125000001496,0.0,,,297.11297566748135,1984.3750000004507,1905.0000000004325,79.37500000001808,1984.3750000004507,0.0,1.0,0.0,0.0,0.15596481662341535,99.03765855593878,0.96,661.458333333801,635.000000000449,26.458333333352016,1.0,0.0,0.0,0.15596481662325654,99.03765855583805,0.96,661.4583333338019,635.0000000004497,26.45833333335213,1.0,0.0,0.0,0.15596481662327152,99.03765855570472,0.96,661.4583333328478,634.9999999995339,26.45833333331393,,,,704.5288012410803,1905.0000000004325,1762.125,142.875,1905.0,4.324647306930274e-10,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,1.0,0.0,0.0,0.39981772078659583,234.84293374702673,0.925,635.0,587.375,47.625,0.0,0.0,0.0,0.08724817754776787,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,177.974625,1762.125,1762.125,0.0,54.625875,0.0,,,222.25000000045054,-5.684341886080802e-14,95.56750000019373,3.0,1179.6164019085616,0.0,-0.0,0.0,131.42106333663284
