,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
105,1,106,0.1016,0.0,0.0,1414.9441640560387,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.9999999606173539,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431570522,2408.0000082993047,2227.3995179709773,180.60048202902271,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081346917,213.69521078926303,0.9249997998218346,602,556.8498794927443,45.15012050725568,1.0,0,0,0.3837573081346919,213.69521078926311,0.9249997998218346,602,556.8498794927443,45.15012050725568,1.0,0,0,0.3837573081346917,213.69521078926303,0.9249997998218346,602,556.8498794927443,45.15012050725568,1.0,0,0,0.3837573081346919,213.69521078926311,0.9249997998218346,602,556.8498794927443,45.15012050725568,1.0,,,0.101,224.96735131506873,2227.3995179709773,2227.3995179709773,0.0,69.0493850571003,0.0,,,180.60058516049176,0.0,77.65825161901145,,,,46.46264443,0.0,4.0,1414.9441640560394,0.0,-0.0,0.0,143.75832706809354
106,1,107,0.1016,0.0,0.0,1412.6102888558482,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.9999999606173539,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431568906,2408.0000082993047,2227.3995179706894,180.60048202931057,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081346688,213.69521078922264,0.9249997998217151,602,556.8498794926724,45.15012050732764,1.0,0,0,0.3837573081346688,213.69521078922264,0.9249997998217151,602,556.8498794926724,45.15012050732764,1.0,0,0,0.3837573081346688,213.69521078922264,0.9249997998217151,602,556.8498794926724,45.15012050732764,1.0,0,0,0.3837573081346688,213.69521078922264,0.9249997998217151,602,556.8498794926724,45.15012050732764,1.0,,,0.101,224.96735131503965,2227.3995179706894,2227.3995179706894,0.0,69.04938505709137,0.0,,,180.60058516077962,0.0,77.65825161913523,,,,48.79651963,0.0,4.0,1412.6102888558487,0.0,-0.0,0.0,143.52120534775418
107,1,108,0.1016,0.0,0.0,1412.0071141658207,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.000008299305,9.483216399530647e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230247,0.999999960618392,802.7043695704978,802.704337958709,3.161178881327942e-05,1.0,0.0,0.0,0.15849610146278945,127.21953828047373,0.9999999606178752,802.6667035751497,802.6666719644294,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114221,0.9999999606173541,802.6290299858216,802.6289983761667,3.160965491133538e-05,,,,854.7808431568695,2408.000008299305,2227.399517970625,180.60048202937514,2408.0,8.299305022774206e-06,1.0,0,0,0.38375730813466363,213.69521078921358,0.9249997998216882,602,556.8498794926562,45.150120507343786,1.0,0,0,0.38375730813466363,213.69521078921358,0.9249997998216882,602,556.8498794926562,45.150120507343786,1.0,0,0,0.3837573081346636,213.69521078921355,0.9249997998216882,602,556.8498794926562,45.150120507343786,1.0,0,0,0.3837573081346909,213.69521078922875,0.9249997998216882,602,556.8498794926562,45.150120507343786,1.0,,,0.101,224.9673513150331,2227.399517970625,2227.399517970625,0.0,69.04938505708937,0.0,,,180.6005851608442,0.0,77.658251619163,,,,49.39969432,0.0,4.0,1412.0071141658211,0.0,-0.0,0.0,143.45992279924738
108,1,109,0.1016,0.0,0.0,1419.5821167965848,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216433636699e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183918,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047371,0.9999999606178751,802.6667035751495,802.6666719644292,3.161072038437851e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.9999999606173539,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431575145,2408.0000082993047,2227.3995179718054,180.60048202819462,2408.0,8.299304681713693e-06,1.0,0,0,0.3837573081347566,213.69521078937862,0.9249997998221785,602,556.8498794929513,45.150120507048655,1.0,0,0,0.3837573081347566,213.69521078937862,0.9249997998221785,602,556.8498794929513,45.150120507048655,1.0,0,0,0.3837573081347566,213.69521078937862,0.9249997998221785,602,556.8498794929513,45.150120507048655,1.0,0,0,0.3837573081347566,213.69521078937862,0.9249997998221785,602,556.8498794929513,45.150120507048655,1.0,,,0.101,224.96735131515237,2227.3995179718054,2227.3995179718054,0.0,69.04938505712596,0.0,,,180.60058515966367,0.0,77.65825161865537,,,,41.82469169,0.0,4.0,1419.5821167965853,0.0,-0.0,0.0,144.229543066533
109,1,110,0.1016,0.0,0.0,1415.1433368860573,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216433636699e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183918,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047371,0.9999999606178751,802.6667035751495,802.6666719644292,3.161072038437851e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.9999999606173539,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431570671,2408.0000082993047,2227.399517971005,180.60048202899497,2408.0,8.299304681713693e-06,1.0,0,0,0.38375730813469366,213.69521078926678,0.9249997998218461,602,556.8498794927513,45.150120507248744,1.0,0,0,0.38375730813469366,213.69521078926678,0.9249997998218461,602,556.8498794927513,45.150120507248744,1.0,0,0,0.38375730813469366,213.69521078926678,0.9249997998218461,602,556.8498794927513,45.150120507248744,1.0,0,0,0.38375730813469366,213.69521078926678,0.9249997998218461,602,556.8498794927513,45.150120507248744,1.0,,,0.101,224.9673513150715,2227.399517971005,2227.399517971005,0.0,69.04938505710116,0.0,,,180.600585160464,0.0,77.65825161899951,,,,46.2634716,0.0,4.0,1415.1433368860569,0.0,-0.0,0.0,143.77856302762342
110,1,111,0.1016,0.0,0.0,1413.073193075883,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216410899331e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114221,0.9999999606173541,802.6290299858216,802.6289983761667,3.160965491133538e-05,,,,854.7808431569199,2408.0000082993047,2227.3995179707417,180.60048202925827,2408.0,8.299304909087368e-06,1.0,0,0,0.38375730813467296,213.69521078922998,0.9249997998217369,602,556.8498794926854,45.15012050731457,1.0,0,0,0.38375730813467296,213.69521078922998,0.9249997998217369,602,556.8498794926854,45.15012050731457,1.0,0,0,0.38375730813467296,213.69521078922998,0.9249997998217369,602,556.8498794926854,45.15012050731457,1.0,0,0,0.38375730813467296,213.69521078922998,0.9249997998217369,602,556.8498794926854,45.15012050731457,1.0,,,0.101,224.96735131504494,2227.3995179707417,2227.3995179707417,0.0,69.04938505709299,0.0,,,180.6005851607273,0.0,77.65825161911273,,,,48.33361541,0.0,4.0,1413.0731930758832,0.0,-0.0,0.0,143.5682364165097
111,1,112,0.1016,0.0,0.0,1409.8496331756694,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431567391,2408.0000082993047,2227.399517970418,180.60048202958205,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081346476,213.69521078918478,0.9249997998216023,602,556.8498794926045,45.15012050739551,1.0,0,0,0.3837573081346476,213.69521078918478,0.9249997998216023,602,556.8498794926045,45.15012050739551,1.0,0,0,0.3837573081346476,213.69521078918478,0.9249997998216023,602,556.8498794926045,45.15012050739551,1.0,0,0,0.3837573081346476,213.69521078918478,0.9249997998216023,602,556.8498794926045,45.15012050739551,1.0,,,0.101,224.96735131501222,2227.399517970418,2227.399517970418,0.0,69.04938505708296,0.0,,,180.60058516105107,0.0,77.65825161925196,,,,51.55717531,0.0,4.0,1409.8496331756696,0.0,-0.0,0.0,143.240722730648
112,1,113,0.1016,0.0,0.0,1405.8588496854702,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216433636699e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278945,127.21953828047371,0.9999999606178751,802.6667035751497,802.6666719644293,3.161072038437851e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431565702,2408.0000082993047,2227.399517970116,180.600482029884,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081346237,213.69521078914255,0.924999799821477,602,556.849879492529,45.150120507471,1.0,0,0,0.3837573081346237,213.69521078914255,0.924999799821477,602,556.849879492529,45.150120507471,1.0,0,0,0.3837573081346237,213.69521078914255,0.924999799821477,602,556.849879492529,45.150120507471,1.0,0,0,0.3837573081346237,213.69521078914255,0.924999799821477,602,556.849879492529,45.150120507471,1.0,,,0.101,224.96735131498173,2227.399517970116,2227.399517970116,0.0,69.0493850570736,0.0,,,180.60058516135314,0.0,77.65825161938184,,,,55.5479588,0.0,4.0,1405.8588496854702,0.0,-0.0,0.0,142.83525912804376
113,1,114,0.15246,0.0,0.0,1412.2075583059295,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861398795334,2408.000103131469,2408.0000081354838,9.499598536422127e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707082364684,0.999999960550359,802.7043695704978,802.7043379040986,3.16663991952737e-05,1.0,0.0,0.0,0.15849610146278947,127.21953827181872,0.9999999605498431,802.6667035751495,802.6666719098222,3.166532735576766e-05,1.0,0.0,0.0,0.1584941550311667,127.21200489248781,0.9999999605493227,802.6290299858216,802.6289983215628,3.166425881317991e-05,,,,854.7808128402669,2408.0000081354838,2227.399463739692,180.60053626030822,2408.0,8.135483540172572e-06,1.0,0,0,0.38375730386731544,213.6952032100621,0.9249997773005367,602,556.849865934923,45.150134065077054,1.0,0,0,0.38375730386731544,213.6952032100621,0.9249997773005367,602,556.849865934923,45.150134065077054,1.0,0,0,0.38375730386731544,213.6952032100621,0.9249997773005367,602,556.849865934923,45.150134065077054,1.0,0,0,0.38375730386734885,213.6952032100807,0.9249997773005367,602,556.849865934923,45.150134065077054,1.0,,,0.101,224.96734583770888,2227.399463739692,2227.399463739692,0.0,69.04938337593045,0.0,,,180.60063939177715,0.0,77.65827493846417,,,,49.19921436,0.0,4.0,1412.207558305929,0.0,-0.0,0.0,215.30516433932203
114,1,115,0.15246,0.0,0.0,1433.615056358429,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861377362523,2408.000103131469,2408.0000067832225,9.634824652948737e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075219859,0.9999999599887784,802.7043695704978,802.7043374533154,3.211718239981565e-05,1.0,0.0,0.0,0.15849610146278945,127.21953820037601,0.9999999599882728,802.6667035751497,802.6666714590685,3.211608111541864e-05,1.0,0.0,0.0,0.1584941550311667,127.21200482105067,0.9999999599877629,802.6290299858216,802.6289978708386,3.2114983014253085e-05,,,,851.2463795637984,2408.0000067832225,2221.03717654461,186.9628234553902,2408.0,6.783222602280148e-06,1.0,0,0,0.38326525487886226,212.8115948909496,0.9223576314554032,602,555.2592941361524,46.74070586384755,1.0,0,0,0.38326525487886215,212.81159489094955,0.9223576314554032,602,555.2592941361524,46.74070586384755,1.0,0,0,0.38326525487886215,212.81159489094955,0.9223576314554032,602,555.2592941361524,46.74070586384755,1.0,0,0,0.38326525487886226,212.8115948909496,0.9223576314554032,602,555.2592941361524,46.74070586384755,1.0,,,0.101,224.3247548310056,2221.03717654461,2221.03717654461,0.0,68.8521524728829,0.0,,,186.96292658685934,0.0,80.39405843234951,,,,23.61469181,0.0,4.0,1433.615056358429,0.0,-0.0,0.0,218.56895149240611
115,1,116,0.15246,0.0,0.0,1433.6150563451504,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586137737493,2408.000103131469,2408.000006784005,9.634746379560966e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075223994,0.9999999599891034,802.7043695704978,802.7043374535763,3.2116921488523076e-05,1.0,0.0,0.0,0.15849610146278947,127.21953820041736,0.9999999599885979,802.6667035751495,802.6666714593293,3.2115820204126067e-05,1.0,0.0,0.0,0.1584941550311667,127.21200482109202,0.999999959988088,802.6290299858216,802.6289978710995,3.2114722102960513e-05,,,,851.4014499876148,2408.000006784005,2221.318003502833,186.6819964971669,2408.0,6.784005108784186e-06,1.0,0,0,0.38328661121236385,212.85036249690367,0.9224742539463596,602,555.3295008757083,46.67049912429172,1.0,0,0,0.38328661121236385,212.85036249690367,0.9224742539463596,602,555.3295008757083,46.67049912429172,1.0,0,0,0.383286611212364,212.85036249690376,0.9224742539463596,602,555.3295008757083,46.67049912429172,1.0,0,0,0.383286611212364,212.85036249690376,0.9224742539463596,602,555.3295008757083,46.67049912429172,1.0,,,0.101,224.35311835378616,2221.318003502833,2221.318003502833,0.0,68.86085810858782,0.0,,,186.68209962863583,0.0,80.2733028403134,,,,23.79812577,0.0,4.0,1433.6150563451502,0.0,-0.0,0.0,218.56895149038164
116,1,117,0.15246,0.0,0.0,1433.6150561210277,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586137759955,2408.000103131469,2408.0000067981773,9.633329182179295e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075298788,0.9999999599949824,802.7043695704978,802.7043374582953,3.211220246157609e-05,1.0,0.0,0.0,0.15849610146278947,127.2195382011661,0.9999999599944833,802.6667035751495,802.6666714640534,3.211109617495822e-05,1.0,0.0,0.0,0.1584941550311667,127.21200482184152,0.9999999599939798,802.6290299858216,802.6289978758284,3.2109993185258645e-05,,,,854.2547657600244,2408.0000067981773,2226.4575854951304,181.5424145048696,2408.0,6.798177196287725e-06,1.0,0,0,0.3836833772739718,213.5636914400061,0.9246086318501376,602,556.6143963737826,45.3856036262174,1.0,0,0,0.3836833772739718,213.5636914400061,0.9246086318501376,602,556.6143963737826,45.3856036262174,1.0,0,0,0.3836833772739718,213.5636914400061,0.9246086318501376,602,556.6143963737826,45.3856036262174,1.0,0,0,0.3836833772739718,213.5636914400061,0.9246086318501376,602,556.6143963737826,45.3856036262174,1.0,,,0.101,224.8722161350082,2226.4575854951304,2226.4575854951304,0.0,69.02018515034904,0.0,,,181.54251763633863,0.0,78.06328258362561,,,,27.17053955,0.0,4.0,1433.615056121028,0.0,-0.0,0.0,218.5689514562119
117,1,118,0.15246,0.0,0.0,1433.615056108697,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586137761565,2408.000103131469,2408.000006799193,9.633227591621107e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075304119,0.9999999599954013,802.7043695704978,802.7043374586316,3.211186617591011e-05,1.0,0.0,0.0,0.15849610146278945,127.21953820121976,0.9999999599949052,802.6667035751497,802.666671464392,3.2110757615555485e-05,1.0,0.0,0.0,0.1584941550311667,127.21200482189558,0.9999999599944047,802.6290299858216,802.6289978761695,3.210965212474548e-05,,,,854.456590368967,2408.000006799193,2226.819155975972,181.18084402402792,2408.0,6.799192988182767e-06,1.0,0,0,0.383711711872029,213.61414759224175,0.9247587857043077,602,556.704788993993,45.29521100600698,1.0,0,0,0.383711711872029,213.61414759224175,0.9247587857043077,602,556.704788993993,45.29521100600698,1.0,0,0,0.383711711872029,213.61414759224175,0.9247587857043077,602,556.704788993993,45.29521100600698,1.0,0,0,0.383711711872029,213.61414759224175,0.9247587857043077,602,556.704788993993,45.29521100600698,1.0,,,0.101,224.90873475357319,2226.819155975972,2226.819155975972,0.0,69.03139383525513,0.0,,,181.1809471554968,0.0,77.90780727686362,,,,27.40888279,0.0,4.0,1433.6150561086965,0.0,-0.0,0.0,218.56895145433197
118,1,119,0.1016,0.0,0.0,1430.5517631123012,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139178,2408.000103131469,2408.000008299301,9.483216786065896e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230227,0.9999999606183905,802.7043695704978,802.7043379587077,3.161179006383463e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047354,0.9999999606178737,802.6667035751495,802.666671964428,3.161072152124689e-05,1.0,0.0,0.0,0.1584941550311667,127.212004901142,0.9999999606173523,802.6290299858216,802.6289983761653,3.1609656275577436e-05,,,,854.7808431623563,2408.000008299301,2227.3995179804656,180.6004820195344,2408.0,8.299300930048048e-06,1.0,0,0,0.38375730813543846,213.69521079058916,0.9249997998257748,602,556.8498794951164,45.1501205048836,1.0,0,0,0.3837573081354383,213.69521079058907,0.9249997998257748,602,556.8498794951164,45.1501205048836,1.0,0,0,0.3837573081354383,213.69521079058907,0.9249997998257748,602,556.8498794951164,45.1501205048836,1.0,0,0,0.3837573081354383,213.69521079058907,0.9249997998257748,602,556.8498794951164,45.1501205048836,1.0,,,0.101,224.96735131602705,2227.3995179804656,2227.3995179804656,0.0,69.04938505739443,0.0,,,180.6005851510032,0.0,77.65825161493137,,,,30.85504538,0.0,4.0,1430.5517631123012,0.0,-0.0,0.0,145.3440591322098
119,1,120,0.1016,0.0,0.0,1432.4816922082323,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861401391646,2408.000103131469,2408.000008299292,9.48321767282323e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230183,0.9999999606183869,802.7043695704978,802.7043379587049,3.1611792906005576e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047307,0.99999996061787,802.6667035751495,802.6666719644251,3.161072447710467e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114151,0.9999999606173485,802.6290299858216,802.6289983761623,3.1609659345122054e-05,,,,854.7808431673858,2408.000008299292,2227.3995179894087,180.60048201059135,2408.0,8.299292176161543e-06,1.0,0,0,0.3837573081361688,213.69521079185384,0.9249997998294889,602,556.8498794973522,45.15012050264784,1.0,0,0,0.3837573081361423,213.69521079183906,0.9249997998294889,602,556.8498794973522,45.15012050264784,1.0,0,0,0.3837573081361688,213.69521079185384,0.9249997998294889,602,556.8498794973522,45.15012050264784,1.0,0,0,0.3837573081361423,213.69521079183906,0.9249997998294889,602,556.8498794973522,45.15012050264784,1.0,,,0.101,224.9673513169303,2227.3995179894087,2227.3995179894087,0.0,69.04938505767167,0.0,,,180.60058514206025,0.0,77.6582516110859,,,,28.92511629,0.0,4.0,1432.4816922082325,0.0,-0.0,0.0,145.54013992835638
120,1,121,0.1016,0.0,0.0,1433.2614688139877,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.658614013914,2408.000103131469,2408.000008299277,9.483219173489488e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230105,0.9999999606183808,802.7043695704978,802.7043379587,3.16117977945396e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047228,0.9999999606178638,802.6667035751495,802.6666719644201,3.161072947932553e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011407,0.9999999606173422,802.6290299858216,802.6289983761571,3.160966446102975e-05,,,,854.7808431722576,2408.000008299277,2227.3995179981766,180.60048200182337,2408.0,8.299277055812126e-06,1.0,0,0,0.3837573081368321,213.6952107930644,0.92499979983313,602,556.8498794995442,45.15012050045584,1.0,0,0,0.3837573081368321,213.6952107930644,0.92499979983313,602,556.8498794995442,45.15012050045584,1.0,0,0,0.3837573081368321,213.6952107930644,0.92499979983313,602,556.8498794995442,45.15012050045584,1.0,0,0,0.3837573081368321,213.6952107930644,0.92499979983313,602,556.8498794995442,45.15012050045584,1.0,,,0.101,224.96735131781585,2227.3995179981766,2227.3995179981766,0.0,69.04938505794348,0.0,,,180.60058513329218,0.0,77.65825160731563,,,,28.14533969,0.0,4.0,1433.2614688139877,0.0,-0.0,0.0,145.61936523150115
121,1,122,0.1016,0.0,0.0,1433.5163134470017,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139123,2408.000103131469,2408.0000082992665,9.483220253514446e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.2270708323005,0.9999999606183764,802.7043695704978,802.7043379586964,3.161180131883157e-05,1.0,0.0,0.0,0.15849610146278945,127.2195382804717,0.9999999606178592,802.6667035751497,802.6666719644165,3.1610733117304335e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114012,0.9999999606173376,802.6290299858216,802.6289983761535,3.160966809900856e-05,,,,854.7808431748145,2408.0000082992665,2227.3995180027227,180.60048199727714,2408.0,8.299266482936218e-06,1.0,0,0,0.3837573081371968,213.69521079371168,0.9249997998350529,602,556.8498795007017,45.15012049929828,1.0,0,0,0.3837573081371968,213.69521079367945,0.9249997998349134,602,556.8498795006177,45.1501204993823,1.0,0,0,0.3837573081371968,213.69521079371168,0.9249997998350529,602,556.8498795007017,45.15012049929828,1.0,0,0,0.3837573081371968,213.69521079371168,0.9249997998350529,602,556.8498795007017,45.15012049929828,1.0,,,0.101,224.967351318275,2227.3995180027227,2227.3995180027227,0.0,69.04938505808441,0.0,,,180.60058512874616,0.0,77.65825160536085,,,,27.89049506,0.0,4.0,1433.516313447002,0.0,-0.0,0.0,145.64525744621537
122,1,123,0.1016,0.0,0.0,1432.8624303905553,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139156,2408.000103131469,2408.0000082992874,9.483218173045316e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230158,0.9999999606183849,802.7043695704978,802.7043379587033,3.1611794497621304e-05,1.0,0.0,0.0,0.15849610146278945,127.21953828047279,0.9999999606178679,802.6667035751497,802.6666719644235,3.1610726182407234e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114124,0.9999999606173464,802.6290299858216,802.6289983761606,3.160966105042462e-05,,,,854.7808431693516,2408.0000082992874,2227.399517992952,180.60048200704796,2408.0,8.299287287627521e-06,1.0,0,0,0.3837573081364477,213.6952107923491,0.9249997998309604,602,556.849879498238,45.15012050176199,1.0,0,0,0.38375730813642084,213.69521079233414,0.9249997998309604,602,556.849879498238,45.15012050176199,1.0,0,0,0.38375730813642084,213.69521079233414,0.9249997998309604,602,556.849879498238,45.15012050176199,1.0,0,0,0.38375730813642084,213.69521079233414,0.9249997998309604,602,556.849879498238,45.15012050176199,1.0,,,0.101,224.96735131728818,2227.399517992952,2227.399517992952,0.0,69.0493850577815,0.0,,,180.60058513851695,0.0,77.65825160956229,,,,28.54437811,0.0,4.0,1432.8624303905553,0.0,-0.0,0.0,145.57882292768042
123,1,124,0.1016,0.0,0.0,1434.7412463219248,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861401324105,2408.000103131469,2408.0000082950314,9.483643759722327e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083207773,0.9999999606166254,802.7043695704978,802.7043379572909,3.161320682920632e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828024796,0.9999999606161005,802.6667035751495,802.6666719630048,3.1612144766768324e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490091539,0.9999999606155711,802.6290299858216,802.6289983747356,3.161108600124862e-05,,,,854.7808431372042,2408.0000082950314,2227.3995179354424,180.60048206455758,2408.0,8.295031420857413e-06,1.0,0,0,0.3837573081319032,213.69521078430105,0.9249997998070776,602,556.8498794838606,45.150120516139395,1.0,0,0,0.3837573081319032,213.69521078430105,0.9249997998070776,602,556.8498794838606,45.150120516139395,1.0,0,0,0.3837573081319032,213.69521078430105,0.9249997998070776,602,556.8498794838606,45.150120516139395,1.0,0,0,0.3837573081319032,213.69521078430105,0.9249997998070776,602,556.8498794838606,45.150120516139395,1.0,,,0.101,224.9673513114797,2227.3995179354424,2227.3995179354424,0.0,69.04938505599871,0.0,,,180.60058519602663,0.0,77.65825163429145,,,,26.66556214,0.0,4.0,1434.741246321925,0.0,-0.0,0.0,145.76971062630756
124,1,125,0.1016,0.0,0.0,1431.8395059354887,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861401391714,2408.000103131469,2408.000008299297,9.483217195338511e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230206,0.9999999606183888,802.7043695704978,802.7043379587063,3.1611791428076685e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047332,0.999999960617872,802.6667035751495,802.6666719644267,3.161072288548894e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114178,0.9999999606173506,802.6290299858216,802.628998376164,3.160965763981949e-05,,,,854.7808431650589,2408.000008299297,2227.399517985273,180.60048201472682,2408.0,8.29929683732189e-06,1.0,0,0,0.38375730813581665,213.695210791261,0.9249997998277715,602,556.8498794963183,45.150120503681705,1.0,0,0,0.38375730813581665,213.695210791261,0.9249997998277715,602,556.8498794963183,45.150120503681705,1.0,0,0,0.38375730813581665,213.695210791261,0.9249997998277715,602,556.8498794963183,45.150120503681705,1.0,0,0,0.3837573081358433,213.69521079127583,0.9249997998277715,602,556.8498794963183,45.150120503681705,1.0,,,0.101,224.9673513165126,2227.399517985273,2227.399517985273,0.0,69.04938505754347,0.0,,,180.60058514619564,0.0,77.65825161286412,,,,29.56730256,0.0,4.0,1431.8395059354887,0.0,-0.0,0.0,145.47489380304563
125,1,126,0.1016,0.0,0.0,1411.99626118582,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216410899331e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230247,0.999999960618392,802.7043695704978,802.704337958709,3.161178881327942e-05,1.0,0.0,0.0,0.15849610146278945,127.21953828047373,0.9999999606178752,802.6667035751497,802.6666719644294,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.780843156869,2408.0000082993047,2227.399517970624,180.60048202937605,2408.0,8.299304909087368e-06,1.0,0,0,0.38375730813466363,213.6952107892135,0.9249997998216878,602,556.849879492656,45.15012050734401,1.0,0,0,0.3837573081346637,213.69521078921352,0.9249997998216878,602,556.849879492656,45.15012050734401,1.0,0,0,0.38375730813469044,213.6952107892284,0.9249997998216878,602,556.849879492656,45.15012050734401,1.0,0,0,0.38375730813466363,213.6952107892135,0.9249997998216878,602,556.849879492656,45.15012050734401,1.0,,,0.101,224.96735131503303,2227.399517970624,2227.399517970624,0.0,69.04938505708934,0.0,,,180.60058516084507,0.0,77.65825161916338,,,,49.4105473,0.0,4.0,1411.9962611858205,0.0,-0.0,0.0,143.45882013647932
126,1,127,0.1016,0.0,0.0,1420.2931898466998,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431576113,2408.0000082993047,2227.399517971978,180.60048202802182,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081347703,213.69521078940284,0.9249997998222503,602,556.8498794929945,45.150120507005454,1.0,0,0,0.3837573081347703,213.69521078940284,0.9249997998222503,602,556.8498794929945,45.150120507005454,1.0,0,0,0.3837573081347703,213.69521078940284,0.9249997998222503,602,556.8498794929945,45.150120507005454,1.0,0,0,0.3837573081347703,213.69521078940284,0.9249997998222503,602,556.8498794929945,45.150120507005454,1.0,,,0.101,224.96735131516982,2227.399517971978,2227.399517971978,0.0,69.04938505713132,0.0,,,180.60058515949086,0.0,77.65825161858106,,,,41.11361864,0.0,4.0,1420.2931898466995,0.0,-0.0,0.0,144.3017880884247
127,1,128,0.1016,0.0,0.0,1418.285058336402,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.780843157359,2408.0000082993047,2227.3995179715275,180.60048202847247,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081347347,213.69521078933974,0.9249997998220632,602,556.8498794928819,45.15012050711812,1.0,0,0,0.3837573081347347,213.69521078933974,0.9249997998220632,602,556.8498794928819,45.15012050711812,1.0,0,0,0.3837573081347347,213.69521078933974,0.9249997998220632,602,556.8498794928819,45.15012050711812,1.0,0,0,0.3837573081347347,213.69521078933974,0.9249997998220632,602,556.8498794928819,45.15012050711812,1.0,,,0.101,224.9673513151243,2227.3995179715275,2227.3995179715275,0.0,69.04938505711735,0.0,,,180.6005851599415,0.0,77.65825161877484,,,,43.12175015,0.0,4.0,1418.2850583364016,0.0,-0.0,0.0,144.09776192697845
128,1,129,0.1016,0.0,0.0,1414.796775166025,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431570403,2408.0000082993047,2227.3995179709573,180.60048202904272,2408.0,8.29930479540053e-06,1.0,0,0,0.38375730813468983,213.69521078926007,0.9249997998218262,602,556.8498794927393,45.15012050726068,1.0,0,0,0.38375730813468983,213.69521078926007,0.9249997998218262,602,556.8498794927393,45.15012050726068,1.0,0,0,0.38375730813468983,213.69521078926007,0.9249997998218262,602,556.8498794927393,45.15012050726068,1.0,0,0,0.38375730813468983,213.69521078926007,0.9249997998218262,602,556.8498794927393,45.15012050726068,1.0,,,0.101,224.9673513150667,2227.3995179709573,2227.3995179709573,0.0,69.04938505709967,0.0,,,180.60058516051174,0.0,77.65825161902005,,,,46.61003332,0.0,4.0,1414.7967751660253,0.0,-0.0,0.0,143.74335235686814
129,1,130,0.1016,0.0,0.0,1413.5337962959486,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431569802,2408.0000082993047,2227.399517970796,180.60048202920416,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081347042,213.69521078925257,0.9249997998217593,602,556.849879492699,45.15012050730104,1.0,0,0,0.3837573081346771,213.6952107892375,0.9249997998217593,602,556.849879492699,45.15012050730104,1.0,0,0,0.3837573081347042,213.69521078925257,0.9249997998217593,602,556.849879492699,45.15012050730104,1.0,0,0,0.3837573081346771,213.6952107892375,0.9249997998217593,602,556.849879492699,45.15012050730104,1.0,,,0.101,224.9673513150504,2227.399517970796,2227.399517970796,0.0,69.04938505709467,0.0,,,180.6005851606732,0.0,77.65825161908947,,,,47.87301219,0.0,4.0,1413.5337962959488,0.0,-0.0,0.0,143.61503370366836
130,1,131,0.1016,0.0,0.0,1415.4453278961003,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431571062,2408.0000082993047,2227.3995179710478,180.60048202895223,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081347242,213.69521078928787,0.9249997998218639,602,556.8498794927619,45.15012050723806,1.0,0,0,0.3837573081346971,213.6952107892728,0.9249997998218639,602,556.8498794927619,45.15012050723806,1.0,0,0,0.3837573081346971,213.6952107892728,0.9249997998218639,602,556.8498794927619,45.15012050723806,1.0,0,0,0.3837573081346971,213.6952107892728,0.9249997998218639,602,556.8498794927619,45.15012050723806,1.0,,,0.101,224.96735131507583,2227.3995179710478,2227.3995179710478,0.0,69.04938505710248,0.0,,,180.60058516042128,0.0,77.65825161898114,,,,45.96148059,0.0,4.0,1415.4453278961003,0.0,-0.0,0.0,143.80924531424378
131,1,132,0.1016,0.0,0.0,1415.6658743261064,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216433636699e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183918,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278945,127.21953828047371,0.9999999606178751,802.6667035751497,802.6666719644293,3.161072038437851e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.9999999606173539,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431571088,2408.0000082993047,2227.39951797108,180.60048202891994,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081346995,213.6952107892772,0.9249997998218773,602,556.84987949277,45.150120507229985,1.0,0,0,0.3837573081346995,213.6952107892772,0.9249997998218773,602,556.84987949277,45.150120507229985,1.0,0,0,0.3837573081346995,213.6952107892772,0.9249997998218773,602,556.84987949277,45.150120507229985,1.0,0,0,0.3837573081346995,213.6952107892772,0.9249997998218773,602,556.84987949277,45.150120507229985,1.0,,,0.101,224.9673513150791,2227.39951797108,2227.39951797108,0.0,69.04938505710348,0.0,,,180.60058516038907,0.0,77.6582516189673,,,,45.74093416,0.0,4.0,1415.6658743261064,0.0,-0.0,0.0,143.8316528315324
132,1,133,0.1016,0.0,0.0,1408.2888140155992,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861401391845,2408.000103131469,2408.000008299305,9.483216399530647e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047376,0.9999999606178753,802.6667035751495,802.6666719644294,3.1610720157004835e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114221,0.9999999606173541,802.6290299858216,802.6289983761667,3.160965491133538e-05,,,,854.7808431566816,2408.000008299305,2227.3995179702893,180.60048202971075,2408.0,8.299305022774206e-06,1.0,0,0,0.38375730813466424,213.69521078918171,0.9249997998215489,602,556.8498794925723,45.15012050742769,1.0,0,0,0.38375730813463715,213.69521078916665,0.9249997998215489,602,556.8498794925723,45.15012050742769,1.0,0,0,0.38375730813463715,213.69521078916665,0.9249997998215489,602,556.8498794925723,45.15012050742769,1.0,0,0,0.38375730813463715,213.69521078916665,0.9249997998215489,602,556.8498794925723,45.15012050742769,1.0,,,0.101,224.96735131499923,2227.3995179702893,2227.3995179702893,0.0,69.04938505707896,0.0,,,180.6005851611798,0.0,77.65825161930731,,,,53.11799447,0.0,4.0,1408.2888140155992,0.0,-0.0,0.0,143.08214350398487
133,1,134,0.1016,0.0,0.0,1406.801784755513,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431566064,2408.0000082993047,2227.39951797018,180.6004820298199,2408.0,8.29930479540053e-06,1.0,0,0,0.383757308134629,213.69521078915162,0.9249997998215035,602,556.849879492545,45.15012050745497,1.0,0,0,0.3837573081346289,213.69521078915156,0.9249997998215035,602,556.849879492545,45.15012050745497,1.0,0,0,0.3837573081346289,213.69521078915156,0.9249997998215035,602,556.849879492545,45.15012050745497,1.0,0,0,0.3837573081346289,213.69521078915156,0.9249997998215035,602,556.849879492545,45.15012050745497,1.0,,,0.101,224.9673513149882,2227.39951797018,2227.39951797018,0.0,69.04938505707558,0.0,,,180.60058516128893,0.0,77.65825161935423,,,,54.60502373,0.0,4.0,1406.801784755513,0.0,-0.0,0.0,142.9310613311601
134,1,135,0.1016,0.0,0.0,1407.0179979854809,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431565813,2408.0000082993047,2227.3995179701087,180.6004820298915,2408.0,8.29930479540053e-06,1.0,0,0,0.38375730813463,213.69521078915363,0.9249997998215097,602,556.8498794925488,45.15012050745122,1.0,0,0,0.38375730813463,213.69521078915363,0.9249997998215097,602,556.8498794925488,45.15012050745122,1.0,0,0,0.38375730813463,213.69521078912038,0.924999799821366,602,556.8498794924622,45.15012050753785,1.0,0,0,0.38375730813463,213.69521078915363,0.9249997998215097,602,556.8498794925488,45.15012050745122,1.0,,,0.101,224.967351314981,2227.3995179701087,2227.3995179701087,0.0,69.04938505707337,0.0,,,180.60058516136053,0.0,77.65825161938503,,,,54.3888105,0.0,4.0,1407.0179979854806,0.0,-0.0,0.0,142.95302859532484
135,1,136,0.1016,0.0,0.0,1409.0878166456416,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216410899331e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114221,0.9999999606173541,802.6290299858216,802.6289983761667,3.160965491133538e-05,,,,854.7808431567178,2408.0000082993047,2227.3995179703534,180.60048202964663,2408.0,8.299304909087368e-06,1.0,0,0,0.3837573081346425,213.69521078917575,0.9249997998215754,602,556.8498794925883,45.15012050741166,1.0,0,0,0.3837573081346425,213.69521078917575,0.9249997998215754,602,556.8498794925883,45.15012050741166,1.0,0,0,0.38375730813466913,213.69521078919058,0.9249997998215754,602,556.8498794925883,45.15012050741166,1.0,0,0,0.3837573081346425,213.69521078917575,0.9249997998215754,602,556.8498794925883,45.15012050741166,1.0,,,0.101,224.96735131500571,2227.3995179703534,2227.3995179703534,0.0,69.04938505708095,0.0,,,180.60058516111565,0.0,77.65825161927972,,,,52.31899184,0.0,4.0,1409.0878166456419,0.0,-0.0,0.0,143.1633221711972
136,1,137,0.1016,0.0,0.0,1405.6546503554614,,,,0,0.0,1,2408.000103131468,2408.000103131468,-0.0,385.28001650103494,79.94560342396476,0.0,,,381.6586140139184,2408.0001031314687,2408.0000082993047,9.483216399530647e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230247,0.999999960618392,802.7043695704978,802.704337958709,3.161178881327942e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178753,802.6667035751494,802.6666719644293,3.1610720157004835e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431565629,2408.0000082993047,2227.399517970103,180.6004820298972,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081346228,213.69521078914076,0.9249997998214714,602,556.8498794925257,45.1501205074743,1.0,0,0,0.3837573081346228,213.69521078914076,0.9249997998214714,602,556.8498794925257,45.1501205074743,1.0,0,0,0.3837573081346228,213.69521078914076,0.9249997998214714,602,556.8498794925257,45.1501205074743,1.0,0,0,0.3837573081346227,213.6952107891407,0.9249997998214714,602,556.8498794925257,45.1501205074743,1.0,,,0.101,224.9673513149804,2227.399517970103,2227.399517970103,0.0,69.04938505707318,0.0,,,180.60058516136598,0.0,77.65825161938737,,,,55.75215813,0.0,4.0,1405.6546503554616,0.0,-0.0,0.0,142.81451247611488
137,1,138,0.15246,0.0,0.0,1417.6687574372884,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861398795323,2408.000103131469,2408.000008135483,9.499598616002913e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.2270708236468,0.9999999605503588,802.7043695704978,802.7043379040983,3.166639942264737e-05,1.0,0.0,0.0,0.15849610146278947,127.21953827181869,0.9999999605498429,802.6667035751495,802.666671909822,3.1665327583141334e-05,1.0,0.0,0.0,0.1584941550311667,127.21200489248776,0.9999999605493224,802.6290299858216,802.6289983215624,3.1664259154240426e-05,,,,854.780812841415,2408.000008135483,2227.39946374178,180.60053625822002,2408.0,8.135482744364708e-06,1.0,0,0,0.3837573038674794,213.69520321035375,0.9249997773014038,602,556.849865935445,45.150134064555004,1.0,0,0,0.3837573038674794,213.69520321035375,0.9249997773014038,602,556.849865935445,45.150134064555004,1.0,0,0,0.3837573038674794,213.69520321035375,0.9249997773014038,602,556.849865935445,45.150134064555004,1.0,0,0,0.3837573038674794,213.69520321035375,0.9249997773014038,602,556.849865935445,45.150134064555004,1.0,,,0.101,224.9673458379198,2227.39946374178,2227.39946374178,0.0,69.04938337599518,0.0,,,180.60063938968895,0.0,77.65827493756625,,,,43.73801523,0.0,4.0,1417.668757437288,0.0,-0.0,0.0,216.137778758889
138,1,139,0.15246,0.0,0.0,1433.6146553141061,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586139609026,2408.000103131469,2408.0000079648116,9.51666572746035e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707081464472,0.9999999604796027,802.7043695704978,802.7043378473022,3.172319554778369e-05,1.0,0.0,0.0,0.15849610146278947,127.21953826280178,0.999999960478966,802.6667035751495,802.6666718529315,3.172221806835296e-05,1.0,0.0,0.0,0.1584941550311667,127.21200488345605,0.9999999604783251,802.6290299858216,802.628998264578,3.172124365846685e-05,,,,854.7807657528347,2408.0000079648116,2227.399379508604,180.60062049139606,2408.0,7.964811629790347e-06,1.0,0,0,0.38375729723935337,213.69519143821654,0.9249997423208833,602,556.8498448771716,45.15015512282844,1.0,0,0,0.38375729723935337,213.69519143820048,0.9249997423208136,602,556.8498448771297,45.150155122870274,1.0,0,0,0.38375729723935337,213.69519143820048,0.9249997423208136,602,556.8498448771297,45.150155122870274,1.0,0,0,0.3837572972393535,213.69519143821714,0.9249997423208856,602,556.8498448771729,45.15015512282707,1.0,,,0.101,224.96733733036902,2227.399379508604,2227.399379508604,0.0,69.04938076476672,0.0,,,180.600723622865,0.0,77.65831115783195,,,,27.79206173,0.0,4.0,1433.6146553141061,0.0,-0.0,0.0,218.56889034918865
139,1,140,0.15246,0.0,0.0,1433.147291242757,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861398785927,2408.000103131469,2408.00000813489,9.499657915057469e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707082361578,0.9999999605501149,802.7043695704978,802.7043379039026,3.166659519138193e-05,1.0,0.0,0.0,0.15849610146278947,127.21953827178736,0.9999999605495966,802.6667035751495,802.6666719096243,3.166552528455213e-05,1.0,0.0,0.0,0.1584941550311667,127.21200489245614,0.9999999605490738,802.6290299858216,802.6289983213629,3.166445867464063e-05,,,,854.7808128461338,2408.00000813489,2227.3994637501373,180.60053624986267,2408.0,8.134889753819152e-06,1.0,0,0,0.3837573038681517,213.69520321150648,0.9249997773047732,602,556.8498659374733,45.15013406252672,1.0,0,0,0.3837573038681771,213.69520321155184,0.9249997773049082,602,556.8498659375547,45.15013406244532,1.0,0,0,0.3837573038681517,213.69520321153772,0.9249997773049082,602,556.8498659375547,45.15013406244532,1.0,0,0,0.3837573038681517,213.69520321153772,0.9249997773049082,602,556.8498659375547,45.15013406244532,1.0,,,0.101,224.9673458387639,2227.3994637501373,2227.3994637501373,0.0,69.04938337625426,0.0,,,180.60063938133163,0.0,77.65827493397259,,,,28.25948143,0.0,4.0,1433.147291242757,0.0,-0.0,0.0,218.49763602287075
