,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
140,1,141,0.15246,0.0,0.0,1429.8575833332839,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586139879529,2408.000103131469,2408.0000081354806,9.499598832007905e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707082364671,0.999999960550358,802.7043695704978,802.7043379040978,3.166639999108156e-05,1.0,0.0,0.0,0.15849610146278947,127.21953827181856,0.9999999605498419,802.6667035751495,802.6666719098212,3.16653283789492e-05,1.0,0.0,0.0,0.1584941550311667,127.21200489248763,0.9999999605493213,802.6290299858216,802.6289983215617,3.166425995004829e-05,,,,854.7808128549633,2408.0000081354806,2227.3994637660135,180.60053623398653,2408.0,8.13548069800163e-06,1.0,0,0,0.38375730386938683,213.69520321374083,0.9249997773114675,602,556.8498659415034,45.15013405849663,1.0,0,0,0.38375730386938683,213.69520321374083,0.9249997773114675,602,556.8498659415034,45.15013405849663,1.0,0,0,0.38375730386938683,213.69520321374083,0.9249997773114675,602,556.8498659415034,45.15013405849663,1.0,0,0,0.38375730386938683,213.69520321374083,0.9249997773114675,602,556.8498659415034,45.15013405849663,1.0,,,0.101,224.9673458403674,2227.3994637660135,2227.3994637660135,0.0,69.04938337674642,0.0,,,180.60063936545555,0.0,77.65827492714588,,,,31.54918935,0.0,4.0,1429.8575833332836,0.0,-0.0,0.0,217.99608715499247
141,1,142,0.15246,0.0,0.0,1433.615056242117,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586137747207,2408.000103131469,2408.000006790134,9.634133493818808e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075256365,0.9999999599916478,802.7043695704978,802.7043374556187,3.211487910448341e-05,1.0,0.0,0.0,0.15849610146278947,127.21953820074117,0.9999999599911431,802.6667035751495,802.6666714613723,3.211377725165221e-05,1.0,0.0,0.0,0.1584941550311667,127.2120048214159,0.9999999599906341,802.6290299858216,802.628997873143,3.211267858205247e-05,,,,852.6232023612091,2408.000006790134,2223.525105308781,184.4748946912191,2408.0,6.790134079892596e-06,1.0,0,0,0.38345562203256767,213.15580059030228,0.9233908244637798,602,555.8812763271952,46.11872367280478,1.0,0,0,0.38345562203256767,213.15580059030228,0.9233908244637798,602,555.8812763271952,46.11872367280478,1.0,0,0,0.38345562203256767,213.15580059030228,0.9233908244637798,602,555.8812763271952,46.11872367280478,1.0,0,0,0.38345562203256767,213.15580059030228,0.9233908244637798,602,555.8812763271952,46.11872367280478,1.0,,,0.101,224.57603563618687,2223.525105308781,2223.525105308781,0.0,68.9292782645722,0.0,,,184.47499782268812,0.0,79.32424906375589,,,,25.24279553,0.0,4.0,1433.6150562421167,0.0,-0.0,0.0,218.56895147467316
142,1,143,0.1016,0.0,0.0,1435.0048530758497,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861377565943,2408.000103131469,2408.000006796057,9.633541208131646e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075287612,0.9999999599941038,802.7043695704978,802.7043374575901,3.2112907661030476e-05,1.0,0.0,0.0,0.15849610146278947,127.21953820105408,0.9999999599936028,802.6667035751495,802.6666714633466,3.2111802966028336e-05,1.0,0.0,0.0,0.1584941550311667,127.21200482172927,0.9999999599930973,802.6290299858216,802.6289978751201,3.211070145425765e-05,,,,853.9691194915916,2408.000006796057,2225.945406322755,182.05459367724507,2408.0,6.796056823077379e-06,1.0,0,0,0.3836433351266877,213.4922798728979,0.9243959328582874,602,556.4863515806887,45.51364841931127,1.0,0,0,0.3836433351266877,213.4922798728979,0.9243959328582874,602,556.4863515806887,45.51364841931127,1.0,0,0,0.3836433351266877,213.4922798728979,0.9243959328582874,602,556.4863515806887,45.51364841931127,1.0,0,0,0.3836433351266877,213.4922798728979,0.9243959328582874,602,556.4863515806887,45.51364841931127,1.0,,,0.101,224.82048603859826,2225.945406322755,2225.945406322755,0.0,69.0043075960054,0.0,,,182.05469680871397,0.0,78.283519627747,,,,25.44336623,0.0,4.0,1435.0048530758495,0.0,-0.0,0.0,145.79649307250634
143,1,144,0.1016,0.0,0.0,1433.7851899513407,,,,0,0.0,1,2408.000103131468,2408.000103131468,-0.0,385.28001650103494,79.94560342396476,0.0,,,381.65861401390896,2408.0001031314687,2408.0000082992456,9.483222333983576e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083229939,0.9999999606183678,802.7043695704978,802.7043379586895,3.161180825372867e-05,1.0,0.0,0.0,0.15849610146278947,127.2195382804706,0.9999999606178507,802.6667035751494,802.6666719644095,3.16107399385146e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490113901,0.9999999606173289,802.6290299858216,802.6289983761465,3.16096751475925e-05,,,,854.7808431784945,2408.0000082992456,2227.399518009279,180.60048199072116,2408.0,8.299245337184402e-06,1.0,0,0,0.3837573081377194,213.69521079460745,0.9249997998376708,602,556.8498795022775,45.15012049772247,1.0,0,0,0.3837573081377194,213.69521079463982,0.9249997998378106,602,556.8498795023619,45.15012049763811,1.0,0,0,0.3837573081377194,213.69521079460745,0.9249997998376708,602,556.8498795022775,45.15012049772247,1.0,0,0,0.3837573081377194,213.69521079463982,0.9249997998378106,602,556.8498795023619,45.15012049763811,1.0,,,0.101,224.96735131893718,2227.399518009279,2227.399518009279,0.0,69.04938505828764,0.0,,,180.60058512218987,0.0,77.65825160254164,,,,27.62161856,0.0,4.0,1433.7851899513407,0.0,-0.0,0.0,145.6725752990562
144,1,145,0.1016,0.0,0.0,1431.8633224254859,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861401391714,2408.000103131469,2408.0000082992965,9.483217218075879e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230206,0.9999999606183888,802.7043695704978,802.7043379587063,3.1611791428076685e-05,1.0,0.0,0.0,0.15849610146278945,127.2195382804733,0.9999999606178719,802.6667035751497,802.6666719644267,3.161072299917578e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114177,0.9999999606173505,802.6290299858216,802.6289983761638,3.1609657753506326e-05,,,,854.780843165061,2408.0000082992965,2227.399517985222,180.6004820147782,2408.0,8.299296723635052e-06,1.0,0,0,0.38375730813582654,213.69521079127844,0.9249997998278231,602,556.8498794963494,45.150120503650555,1.0,0,0,0.38375730813582654,213.69521079127844,0.9249997998278231,602,556.8498794963494,45.150120503650555,1.0,0,0,0.38375730813585307,213.69521079129322,0.9249997998278231,602,556.8498794963494,45.150120503650555,1.0,0,0,0.38375730813582654,213.6952107912109,0.924999799827531,602,556.8498794961735,45.15012050382654,1.0,,,0.101,224.9673513165074,2227.399517985222,2227.399517985222,0.0,69.04938505754187,0.0,,,180.60058514624714,0.0,77.65825161288626,,,,29.54348607,0.0,4.0,1431.8633224254854,0.0,-0.0,0.0,145.47731355842936
145,1,146,0.1016,0.0,0.0,1435.0048530724403,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586137757061,2408.000103131469,2408.000006796351,9.63351177460936e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075289158,0.9999999599942254,802.7043695704978,802.7043374576876,3.211281011772371e-05,1.0,0.0,0.0,0.15849610146278945,127.21953820106962,0.999999959993725,802.6667035751497,802.6666714634448,3.211170485428738e-05,1.0,0.0,0.0,0.1584941550311667,127.21200482174491,0.9999999599932203,802.6290299858216,802.6289978752188,3.211060277408251e-05,,,,854.0713053141445,2408.000006796351,2226.128690520687,181.8713094793129,2408.0,6.796351271987078e-06,1.0,0,0,0.3836576514875153,213.51782632853613,0.9244720475584253,602,556.5321726301718,45.46782736982823,1.0,0,0,0.3836576514875153,213.51782632853613,0.9244720475584253,602,556.5321726301718,45.46782736982823,1.0,0,0,0.3836576514875153,213.51782632853613,0.9244720475584253,602,556.5321726301718,45.46782736982823,1.0,0,0,0.3836576514875153,213.51782632853613,0.9244720475584253,602,556.5321726301718,45.46782736982823,1.0,,,0.101,224.8389977425894,2226.128690520687,2226.128690520687,0.0,69.0099894061413,0.0,,,181.87141261078196,0.0,78.20470742263623,,,,25.56406376,0.0,4.0,1435.0048530724403,0.0,-0.0,0.0,145.79649307215993
146,1,147,0.1016,0.0,0.0,1433.9913677959923,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861401390424,2408.000103131469,2408.0000082992156,9.483225346684776e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083229783,0.9999999606183555,802.7043695704978,802.7043379586796,3.161181814448355e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828046901,0.9999999606178381,802.6667035751495,802.6666719643995,3.1610750056643155e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011374,0.9999999606173162,802.6290299858216,802.6289983761363,3.1609685265721055e-05,,,,854.7808431824342,2408.0000082992156,2227.399518016378,180.6004819836221,2408.0,8.299215437546081e-06,1.0,0,0,0.38375730813826503,213.69521079560855,0.9249997998406887,602,556.8498795040945,45.150120495905526,1.0,0,0,0.38375730813826503,213.69521079560855,0.9249997998406887,602,556.8498795040945,45.150120495905526,1.0,0,0,0.38375730813826503,213.69521079560855,0.9249997998406887,602,556.8498795040945,45.150120495905526,1.0,0,0,0.38375730813826503,213.69521079560855,0.9249997998406887,602,556.8498795040945,45.150120495905526,1.0,,,0.101,224.96735131965417,2227.399518016378,2227.399518016378,0.0,69.04938505850771,0.0,,,180.600585115091,0.0,77.65825159948913,,,,27.41544072,0.0,4.0,1433.9913677959926,0.0,-0.0,0.0,145.6935229680728
147,1,148,0.1016,0.0,0.0,1434.6919009346977,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.658614013577,2408.000103131469,2408.0000082971505,9.483431824719446e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083218926,0.9999999606175022,802.7043695704978,802.7043379579947,3.161250310768082e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828035993,0.9999999606169807,802.6667035751495,802.6666719637112,3.161143831675872e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049010278,0.9999999606164546,802.6290299858216,802.6289983754448,3.1610376822754915e-05,,,,854.7808431731484,2408.0000082971505,2227.399517999728,180.60048200027222,2408.0,8.297150543512544e-06,1.0,0,0,0.3837573081369649,213.6952107932937,0.9249997998338025,602,556.849879499949,45.150120500051,1.0,0,0,0.3837573081369649,213.6952107932937,0.9249997998338025,602,556.849879499949,45.150120500051,1.0,0,0,0.38375730813696474,213.6952107932936,0.9249997998338025,602,556.849879499949,45.150120500051,1.0,0,0,0.38375730813696474,213.69521079326742,0.9249997998336894,602,556.8498794998808,45.150120500119215,1.0,,,0.101,224.96735131797251,2227.399517999728,2227.399517999728,0.0,69.04938505799156,0.0,,,180.600585131741,0.0,77.65825160664863,,,,26.71490757,0.0,4.0,1434.691900934698,0.0,-0.0,0.0,145.76469713496527
148,1,149,0.1016,0.0,0.0,1430.2194938017672,,,,0,0.0,1,2408.000103131468,2408.000103131468,-0.0,385.28001650103494,79.94560342396476,0.0,,,381.6586140139178,2408.0001031314687,2408.000008299301,9.483216751959844e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.2270708323023,0.9999999606183906,802.7043695704978,802.7043379587078,3.1611789950147795e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047356,0.9999999606178739,802.6667035751494,802.6666719644281,3.161072129387321e-05,1.0,0.0,0.0,0.1584941550311667,127.212004901142,0.9999999606173524,802.6290299858216,802.6289983761653,3.1609656275577436e-05,,,,854.780843161906,2408.000008299301,2227.399517979634,180.60048202036614,2408.0,8.299301271108561e-06,1.0,0,0,0.38375730813537273,213.69521079047277,0.9249997998254296,602,556.8498794949085,45.150120505091536,1.0,0,0,0.38375730813539966,213.69521079048775,0.9249997998254296,602,556.8498794949085,45.150120505091536,1.0,0,0,0.38375730813537273,213.69521079047277,0.9249997998254296,602,556.8498794949085,45.150120505091536,1.0,0,0,0.38375730813537273,213.69521079047277,0.9249997998254296,602,556.8498794949085,45.150120505091536,1.0,,,0.101,224.96735131594303,2227.399517979634,2227.399517979634,0.0,69.04938505736865,0.0,,,180.6005851518349,0.0,77.658251615289,,,,31.18731469,0.0,4.0,1430.219493801767,0.0,-0.0,0.0,145.31030057025953
149,1,150,0.1016,0.0,0.0,1412.6570926458105,,,,0,0.0,1,2408.000103131468,2408.000103131468,-0.0,385.28001650103494,79.94560342396476,0.0,,,381.6586140139184,2408.0001031314687,2408.0000082993047,9.483216410899331e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178753,802.6667035751494,802.6666719644293,3.1610720157004835e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431568608,2408.0000082993047,2227.3995179706085,180.6004820293913,2408.0,8.29930479540053e-06,1.0,0,0,0.38375730813466935,213.6952107892235,0.9249997998217173,602,556.8498794926737,45.15012050732628,1.0,0,0,0.38375730813466935,213.6952107892235,0.9249997998217173,602,556.8498794926737,45.15012050732628,1.0,0,0,0.38375730813466935,213.6952107891904,0.9249997998215743,602,556.8498794925875,45.15012050741245,1.0,0,0,0.38375730813466935,213.6952107892235,0.9249997998217173,602,556.8498794926737,45.15012050732628,1.0,,,0.101,224.96735131503146,2227.3995179706085,2227.3995179706085,0.0,69.04938505708887,0.0,,,180.6005851608602,0.0,77.65825161916987,,,,48.74971584,0.0,4.0,1412.6570926458107,0.0,-0.0,0.0,143.52596061281434
150,1,151,0.1016,0.0,0.0,1414.508813245958,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216410899331e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114221,0.9999999606173541,802.6290299858216,802.6289983761667,3.160965491133538e-05,,,,854.7808431569856,2408.0000082993047,2227.399517970832,180.60048202916755,2408.0,8.299304909087368e-06,1.0,0,0,0.3837573081346868,213.69521078925465,0.9249997998218102,602,556.8498794927297,45.150120507270344,1.0,0,0,0.3837573081346868,213.69521078925465,0.9249997998218102,602,556.8498794927297,45.150120507270344,1.0,0,0,0.3837573081346868,213.6952107892216,0.9249997998216674,602,556.8498794926435,45.15012050735652,1.0,0,0,0.3837573081346868,213.69521078925465,0.9249997998218102,602,556.8498794927297,45.150120507270344,1.0,,,0.101,224.96735131505406,2227.399517970832,2227.399517970832,0.0,69.0493850570958,0.0,,,180.60058516063657,0.0,77.65825161907372,,,,46.89799524,0.0,4.0,1414.508813245958,0.0,-0.0,0.0,143.71409542578934
151,1,152,0.1016,0.0,0.0,1417.4164138462263,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431572175,2408.0000082993047,2227.3995179711924,180.6004820288074,2408.0,8.29930479540053e-06,1.0,0,0,0.38375730813474906,213.69521078933215,0.9249997998219955,602,556.8498794928412,45.15012050715882,1.0,0,0,0.38375730813472214,213.69521078931714,0.9249997998219955,602,556.8498794928412,45.15012050715882,1.0,0,0,0.38375730813472214,213.69521078928412,0.9249997998218527,602,556.8498794927551,45.15012050724488,1.0,0,0,0.38375730813472214,213.69521078928412,0.9249997998218527,602,556.8498794927551,45.15012050724488,1.0,,,0.101,224.96735131509044,2227.3995179711924,2227.3995179711924,0.0,69.04938505710696,0.0,,,180.6005851602764,0.0,77.65825161891885,,,,43.99039464,0.0,4.0,1417.4164138462263,0.0,-0.0,0.0,144.0095076467766
152,1,153,0.1016,0.0,0.0,1414.0435806459486,,,,0,0.0,1,2408.000103131468,2408.000103131468,-0.0,385.28001650103494,79.94560342396476,0.0,,,381.6586140139184,2408.0001031314687,2408.0000082993047,9.483216410899331e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178753,802.6667035751494,802.6666719644293,3.1610720157004835e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431569824,2408.0000082993047,2227.3995179707726,180.60048202922735,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081347091,213.69521078926132,0.9249997998217854,602,556.8498794927146,45.15012050728535,1.0,0,0,0.3837573081347091,213.69521078926132,0.9249997998217854,602,556.8498794927146,45.15012050728535,1.0,0,0,0.38375730813468223,213.69521078921338,0.9249997998216428,602,556.8498794926287,45.1501205073713,1.0,0,0,0.38375730813468223,213.69521078924637,0.9249997998217854,602,556.8498794927146,45.15012050728535,1.0,,,0.101,224.96735131504806,2227.3995179707726,2227.3995179707726,0.0,69.04938505709396,0.0,,,180.60058516069626,0.0,77.65825161909939,,,,47.36322784,0.0,4.0,1414.0435806459489,0.0,-0.0,0.0,143.66682779362839
153,1,154,0.1016,0.0,0.0,1412.1879699258184,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431568654,2408.0000082993047,2227.399517970644,180.60048202935604,2408.0,8.29930479540053e-06,1.0,0,0,0.38375730813466535,213.69521078921636,0.9249997998216961,602,556.849879492661,45.15012050733901,1.0,0,0,0.38375730813466535,213.69521078921636,0.9249997998216961,602,556.849879492661,45.15012050733901,1.0,0,0,0.38375730813466535,213.69521078921636,0.9249997998216961,602,556.849879492661,45.15012050733901,1.0,0,0,0.38375730813466535,213.69521078921636,0.9249997998216961,602,556.849879492661,45.15012050733901,1.0,,,0.101,224.96735131503505,2227.399517970644,2227.399517970644,0.0,69.04938505708996,0.0,,,180.6005851608251,0.0,77.65825161915478,,,,49.21883856,0.0,4.0,1412.187969925819,0.0,-0.0,0.0,143.47829774446313
154,1,155,0.1016,0.0,0.0,1415.535043466109,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431571134,2408.0000082993047,2227.399517971061,180.60048202893904,2408.0,8.29930479540053e-06,1.0,0,0,0.383757308134698,213.69521078927457,0.9249997998218693,602,556.8498794927652,45.15012050723476,1.0,0,0,0.383757308134698,213.69521078927457,0.9249997998218693,602,556.8498794927652,45.15012050723476,1.0,0,0,0.3837573081347251,213.69521078928963,0.9249997998218693,602,556.8498794927652,45.15012050723476,1.0,0,0,0.383757308134698,213.69521078927457,0.9249997998218693,602,556.8498794927652,45.15012050723476,1.0,,,0.101,224.96735131507717,2227.399517971061,2227.399517971061,0.0,69.0493850571029,0.0,,,180.6005851604081,0.0,77.65825161897547,,,,45.87176502,0.0,4.0,1415.535043466109,0.0,-0.0,0.0,143.81836041615668
155,1,156,0.1016,0.0,0.0,1413.0502018457985,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431568526,2408.0000082993047,2227.399517970567,180.6004820294329,2408.0,8.29930479540053e-06,1.0,0,0,0.3837573081346729,213.6952107892297,0.9249997998217357,602,556.8498794926847,45.15012050731525,1.0,0,0,0.3837573081346728,213.69521078919664,0.9249997998215931,602,556.8498794925988,45.1501205074012,1.0,0,0,0.3837573081346728,213.69521078919664,0.9249997998215931,602,556.8498794925988,45.1501205074012,1.0,0,0,0.3837573081346729,213.6952107892297,0.9249997998217357,602,556.8498794926847,45.15012050731525,1.0,,,0.101,224.9673513150273,2227.399517970567,2227.399517970567,0.0,69.04938505708758,0.0,,,180.60058516090191,0.0,77.65825161918782,,,,48.35660664,0.0,4.0,1413.0502018457983,0.0,-0.0,0.0,143.56590050753312
156,1,157,0.1016,0.0,0.0,1412.4353096058655,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431569099,2408.0000082993047,2227.3995179706703,180.60048202932967,2408.0,8.29930479540053e-06,1.0,0,0,0.38375730813469444,213.6952107892351,0.9249997998217071,602,556.8498794926676,45.15012050733242,1.0,0,0,0.3837573081346672,213.6952107892199,0.9249997998217071,602,556.8498794926676,45.15012050733242,1.0,0,0,0.3837573081346672,213.6952107892199,0.9249997998217071,602,556.8498794926676,45.15012050733242,1.0,0,0,0.38375730813469444,213.6952107892351,0.9249997998217071,602,556.8498794926676,45.15012050733242,1.0,,,0.101,224.96735131503772,2227.3995179706703,2227.3995179706703,0.0,69.04938505709077,0.0,,,180.60058516079872,0.0,77.65825161914344,,,,48.97149888,0.0,4.0,1412.435309605866,0.0,-0.0,0.0,143.50342745595594
157,1,158,0.1016,0.0,0.0,1398.8127890452408,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861401391845,2408.000103131469,2408.000008299305,9.483216388161964e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230247,0.999999960618392,802.7043695704978,802.704337958709,3.161178881327942e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047376,0.9999999606178753,802.6667035751495,802.6666719644294,3.1610720157004835e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114221,0.9999999606173541,802.6290299858216,802.6289983761667,3.160965491133538e-05,,,,854.7808431563777,2408.000008299305,2227.399517969745,180.60048203025508,2408.0,8.299305022774206e-06,1.0,0,0,0.3837573081345945,213.69521078909068,0.9249997998213229,602,556.8498794924362,45.15012050756377,1.0,0,0,0.3837573081346216,213.69521078910577,0.9249997998213229,602,556.8498794924362,45.15012050756377,1.0,0,0,0.3837573081345945,213.69521078909068,0.9249997998213229,602,556.8498794924362,45.15012050756377,1.0,0,0,0.3837573081345945,213.69521078909068,0.9249997998213229,602,556.8498794924362,45.15012050756377,1.0,,,0.101,224.96735131494424,2227.399517969745,2227.399517969745,0.0,69.0493850570621,0.0,,,180.60058516172398,0.0,77.6582516195413,,,,62.59401944,0.0,4.0,1398.8127890452404,0.0,-0.0,0.0,142.11937936699647
158,1,159,0.1016,0.0,0.0,1400.6930905552392,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586140139184,2408.000103131469,2408.0000082993047,9.483216422268015e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178752,802.6667035751495,802.6666719644293,3.161072027069167e-05,1.0,0.0,0.0,0.1584941550311667,127.2120049011422,0.999999960617354,802.6290299858216,802.6289983761666,3.160965502502222e-05,,,,854.7808431563768,2408.0000082993047,2227.3995179697426,180.60048203025724,2408.0,8.29930479540053e-06,1.0,0,0,0.38375730813460124,213.69521078910248,0.9249997998213578,602,556.8498794924573,45.15012050754274,1.0,0,0,0.38375730813460124,213.69521078906936,0.9249997998212146,602,556.849879492371,45.150120507629026,1.0,0,0,0.38375730813460124,213.69521078910248,0.9249997998213578,602,556.8498794924573,45.15012050754274,1.0,0,0,0.38375730813460124,213.69521078910248,0.9249997998213578,602,556.8498794924573,45.15012050754274,1.0,,,0.101,224.967351314944,2227.3995179697426,2227.3995179697426,0.0,69.04938505706203,0.0,,,180.6005851617263,0.0,77.6582516195423,,,,60.71371793,0.0,4.0,1400.693090555239,0.0,-0.0,0.0,142.3104180004123
159,1,160,0.1016,0.0,0.0,1403.783683155344,,,,0,0.0,1,2408.000103131468,2408.000103131468,-0.0,385.28001650103494,79.94560342396476,0.0,,,381.6586140139184,2408.0001031314687,2408.0000082993047,9.483216399530647e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178753,802.6667035751494,802.6666719644293,3.1610720157004835e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114221,0.9999999606173541,802.6290299858216,802.6289983761667,3.160965491133538e-05,,,,854.7808431564654,2408.0000082993047,2227.3995179699023,180.60048203009774,2408.0,8.299304909087368e-06,1.0,0,0,0.3837573081346135,213.69521078912467,0.9249997998214243,602,556.8498794924973,45.15012050750272,1.0,0,0,0.3837573081346135,213.69521078912467,0.9249997998214243,602,556.8498794924973,45.15012050750272,1.0,0,0,0.3837573081346135,213.69521078912467,0.9249997998214243,602,556.8498794924973,45.15012050750272,1.0,0,0,0.3837573081346135,213.69521078909133,0.9249997998212802,602,556.8498794924104,45.15012050758958,1.0,,,0.101,224.96735131496015,2227.3995179699023,2227.3995179699023,0.0,69.04938505706697,0.0,,,180.60058516156667,0.0,77.65825161947366,,,,57.62312533,0.0,4.0,1403.7836831553439,0.0,-0.0,0.0,142.62442220858296
160,1,161,0.1016,0.0,0.0,1403.3748896553293,,,,0,0.0,1,2408.000103131468,2408.000103131468,-0.0,385.28001650103494,79.94560342396476,0.0,,,381.6586140139184,2408.0001031314687,2408.0000082993047,9.483216399530647e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707083230246,0.9999999606183919,802.7043695704978,802.7043379587088,3.1611788926966256e-05,1.0,0.0,0.0,0.15849610146278947,127.21953828047374,0.9999999606178753,802.6667035751494,802.6666719644293,3.1610720157004835e-05,1.0,0.0,0.0,0.1584941550311667,127.21200490114221,0.9999999606173541,802.6290299858216,802.6289983761667,3.160965491133538e-05,,,,854.7808431564531,2408.0000082993047,2227.39951796988,180.60048203012036,2408.0,8.299304909087368e-06,1.0,0,0,0.3837573081346119,213.6952107891216,0.9249997998214149,602,556.8498794924916,45.150120507508404,1.0,0,0,0.3837573081346119,213.69521078908832,0.9249997998212709,602,556.8498794924049,45.15012050759515,1.0,0,0,0.3837573081346119,213.6952107891216,0.9249997998214149,602,556.8498794924916,45.150120507508404,1.0,0,0,0.3837573081346119,213.6952107891216,0.9249997998214149,602,556.8498794924916,45.150120507508404,1.0,,,0.101,224.96735131495788,2227.39951796988,2227.39951796988,0.0,69.04938505706627,0.0,,,180.6005851615893,0.0,77.6582516194834,,,,58.03191883,0.0,4.0,1403.3748896553293,0.0,-0.0,0.0,142.58288878898145
161,1,162,0.15246,0.0,0.0,1410.6398015055279,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586139879533,2408.000103131469,2408.000008135483,9.499598593265546e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.2270708236468,0.9999999605503588,802.7043695704978,802.7043379040983,3.166639942264737e-05,1.0,0.0,0.0,0.15849610146278947,127.2195382718187,0.999999960549843,802.6667035751495,802.6666719098221,3.1665327469454496e-05,1.0,0.0,0.0,0.1584941550311667,127.21200489248778,0.9999999605493225,802.6290299858216,802.6289983215626,3.166425904055359e-05,,,,854.7808128399299,2408.000008135483,2227.3994637390565,180.6005362609435,2408.0,8.135482971738384e-06,1.0,0,0,0.38375730386728196,213.69520321000317,0.9249997773003623,602,556.849865934818,45.15013406518199,1.0,0,0,0.38375730386728196,213.69520320996182,0.9249997773001835,602,556.8498659347102,45.15013406528976,1.0,0,0,0.38375730386728196,213.69520321000317,0.9249997773003623,602,556.849865934818,45.15013406518199,1.0,0,0,0.38375730386728196,213.69520320996182,0.9249997773001835,602,556.8498659347102,45.15013406528976,1.0,,,0.101,224.96734583764473,2227.3994637390565,2227.3994637390565,0.0,69.04938337591075,0.0,,,180.60063939241243,0.0,77.65827493873734,,,,50.76697116,0.0,4.0,1410.6398015055279,0.0,-0.0,0.0,215.0661441375328
162,1,163,0.15246,0.0,0.0,1433.6150562007663,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586137751226,2408.000103131469,2408.0000067926694,9.633879926695954e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075269753,0.9999999599927002,802.7043695704978,802.7043374564633,3.2114034411279135e-05,1.0,0.0,0.0,0.15849610146278947,127.21953820087514,0.9999999599921962,802.6667035751495,802.6666714622176,3.211293199001375e-05,1.0,0.0,0.0,0.1584941550311667,127.21200482154994,0.9999999599916878,802.6290299858216,802.6289978739887,3.2111832865666656e-05,,,,853.1325254740678,2408.0000067926694,2224.4423601146163,183.55763988538365,2408.0,6.792669523747463e-06,1.0,0,0,0.3835264697216562,213.28313136851696,0.923771744233645,602,556.1105900286541,45.88940997134591,1.0,0,0,0.3835264697216562,213.28313136851696,0.923771744233645,602,556.1105900286541,45.88940997134591,1.0,0,0,0.3835264697216562,213.28313136851696,0.923771744233645,602,556.1105900286541,45.88940997134591,1.0,0,0,0.3835264697216562,213.28313136851696,0.923771744233645,602,556.1105900286541,45.88940997134591,1.0,,,0.101,224.66867837157628,2224.4423601146163,2224.4423601146163,0.0,68.95771316355311,0.0,,,183.55774301685244,0.0,78.92982949724654,,,,25.84476142,0.0,4.0,1433.615056200767,0.0,-0.0,0.0,218.56895146836885
163,1,164,0.15246,0.0,0.0,1433.6150562804692,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586137743561,2408.000103131469,2408.0000067878336,9.634363527766254e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075244216,0.999999959990693,802.7043695704978,802.7043374548522,3.2115645581143326e-05,1.0,0.0,0.0,0.15849610146278945,127.21953820061962,0.9999999599901879,802.6667035751497,802.6666714606056,3.211454406937264e-05,1.0,0.0,0.0,0.1584941550311667,127.21200482129433,0.9999999599896784,802.6290299858216,802.628997872376,3.2113445627146575e-05,,,,852.1632406804205,2408.0000067878336,2222.695314016761,185.30468598323887,2408.0,6.787833626731299e-06,1.0,0,0,0.38339183751659917,213.04081017010512,0.923046226751147,602,555.6738285041903,46.32617149580972,1.0,0,0,0.38339183751659917,213.04081017010512,0.923046226751147,602,555.6738285041903,46.32617149580972,1.0,0,0,0.38339183751659917,213.04081017010512,0.923046226751147,602,555.6738285041903,46.32617149580972,1.0,0,0,0.38339183751659917,213.04081017010512,0.923046226751147,602,555.6738285041903,46.32617149580972,1.0,,,0.101,224.49222671569288,2222.695314016761,2222.695314016761,0.0,68.90355473451959,0.0,,,185.30478911470777,0.0,79.68105931932433,,,,24.69902489,0.0,4.0,1433.6150562804696,0.0,-0.0,0.0,218.56895148052035
164,1,165,0.15246,0.0,0.0,1432.974885092,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.65861398792947,2408.000103131469,2408.000008135333,9.499613622665493e-05,2408.000103131469,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707082363907,0.9999999605502979,802.7043695704978,802.7043379040496,3.1666448194300756e-05,1.0,0.0,0.0,0.15849610146278945,127.21953827181073,0.9999999605497805,802.6667035751497,802.6666719097719,3.166537771903677e-05,1.0,0.0,0.0,0.1584941550311667,127.21200489247965,0.9999999605492585,802.6290299858216,802.6289983215113,3.16643103133174e-05,,,,854.7808129047185,2408.000008135333,2227.3994638549725,180.6005361450276,2408.0,8.135332905112591e-06,1.0,0,0,0.3837573038763979,213.6952032261886,0.9249997773484495,602,556.8498659637665,45.15013403623345,1.0,0,0,0.3837573038763979,213.6952032261526,0.924999777348294,602,556.8498659636728,45.150134036327245,1.0,0,0,0.3837573038763979,213.6952032261886,0.9249997773484495,602,556.8498659637665,45.15013403623345,1.0,0,0,0.3837573038763979,213.6952032261886,0.9249997773484495,602,556.8498659637665,45.15013403623345,1.0,,,0.101,224.96734584935223,2227.3994638549725,2227.3994638549725,0.0,69.04938337950415,0.0,,,180.60063927649674,0.0,77.65827488889359,,,,28.43188765,0.0,4.0,1432.9748850920002,0.0,-0.0,0.0,218.47135098112634
165,1,166,0.15246,0.0,0.0,1433.6150560701772,,,,0,0.0,1,2408.0001031314687,2408.0001031314687,-0.0,385.280016501035,79.94560342396477,0.0,,,381.6586137764372,2408.000103131469,2408.000006800964,9.633050490265305e-05,2408.0001031314687,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075313386,0.9999999599961297,802.7043695704978,802.7043374592163,3.2111281484503706e-05,1.0,0.0,0.0,0.15849610146278947,127.21953820131334,0.9999999599956406,802.6667035751495,802.6666714649823,3.21101672398072e-05,1.0,0.0,0.0,0.1584941550311667,127.21200482199004,0.9999999599951472,802.6290299858216,802.6289978767654,3.2109056178342144e-05,,,,854.6583167440039,2408.000006800964,2227.1802928686757,180.81970713132432,2408.0,6.800964001740795e-06,1.0,0,0,0.3837400678699334,213.66457918600096,0.9249087594969587,602,556.7950732171689,45.20492678283108,1.0,0,0,0.3837400678699334,213.66457918600096,0.9249087594969587,602,556.7950732171689,45.20492678283108,1.0,0,0,0.3837400678699334,213.66457918600096,0.9249087594969587,602,556.7950732171689,45.20492678283108,1.0,0,0,0.3837400678699334,213.66457918600096,0.9249087594969587,602,556.7950732171689,45.20492678283108,1.0,,,0.101,224.94520957973626,2227.1802928686757,2227.1802928686757,0.0,69.04258907892894,0.0,,,180.81981026279323,0.0,77.75251841300108,,,,27.64708403,0.0,4.0,1433.6150560701772,0.0,-0.0,0.0,218.56895144845922
166,1,167,0.1016,0.0,0.0,1435.0048530955999,,,,0,0.0,1,2408.000103131427,2408.000103131427,-0.0,385.2800165010283,79.94560342396338,0.0,,,381.65861377539136,2408.000103131427,2408.000006794376,9.633705087708222e-05,2408.000103131427,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075278977,0.9999999599934252,802.7043695704978,802.7043374570453,3.211345244835684e-05,1.0,0.0,0.0,0.15849610146278947,127.2195382009675,0.9999999599929222,802.6667035751495,802.6666714628003,3.211234923128359e-05,1.0,0.0,0.0,0.15849415503116454,127.21200482163407,0.999999959992415,802.6290299857797,802.6289978745305,3.2111249197441794e-05,,,,853.5549127740227,2408.000006794376,2225.2017898632253,182.79821013677474,2408.0,6.794376076868502e-06,1.0,0,0,0.3835853973614175,213.38872819350567,0.9240871220362236,602,556.3004474658063,45.699552534193685,1.0,0,0,0.3835853973614175,213.38872819350567,0.9240871220362236,602,556.3004474658063,45.699552534193685,1.0,0,0,0.3835853973614175,213.38872819350567,0.9240871220362236,602,556.3004474658063,45.699552534193685,1.0,0,0,0.3835853973614175,213.38872819350567,0.9240871220362236,602,556.3004474658063,45.699552534193685,1.0,,,0.101,224.74538077618575,2225.2017898632253,2225.2017898632253,0.0,68.98125548575999,0.0,,,182.7983132682017,0.0,78.60327470532673,,,,24.95405423,0.0,4.0,1435.0048530955996,0.0,-0.0,0.0,145.79649307451294
167,1,168,0.1016,0.0,0.0,1435.0048531353336,,,,0,0.0,1,2408.000103131427,2408.000103131427,-0.0,385.2800165010283,79.94560342396338,0.0,,,381.6586137749021,2408.000103131427,2408.0000067912897,9.634013747472636e-05,2408.000103131427,0.0,1.0,0.0,0.0,0.15849804818028407,127.22707075262687,0.9999999599921447,802.7043695704978,802.7043374560176,3.211448017736984e-05,1.0,0.0,0.0,0.15849610146278947,127.21953820080444,0.9999999599916404,802.6667035751495,802.6666714617714,3.211337809716497e-05,1.0,0.0,0.0,0.15849415503116454,127.21200482147081,0.9999999599911317,802.6290299857797,802.6289978735005,3.211227920019155e-05,,,,852.8935971081717,2408.0000067912897,2224.0122742798007,183.98772572019925,2408.0,6.7912894792243605e-06,1.0,0,0,0.38349320593761704,213.2233992770431,0.9235931371593868,602,556.0030685699506,45.99693143004936,1.0,0,0,0.3834932059376171,213.22339927704277,0.9235931371593854,602,556.0030685699497,45.99693143005027,1.0,0,0,0.3834932059376171,213.22339927704277,0.9235931371593854,602,556.0030685699497,45.99693143005027,1.0,0,0,0.38349320593761704,213.2233992770431,0.9235931371593868,602,556.0030685699506,45.99693143004936,1.0,,,0.101,224.6252397022599,2224.0122742798007,2224.0122742798007,0.0,68.94438050267382,0.0,,,183.9878288516262,0.0,79.11476640619927,,,,24.17259745,0.0,4.0,1435.0048531353336,0.0,-0.0,0.0,145.7964930785499
