,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.11233,0.0,1108.8316377934093,,,,0,0.0,1,1891.8130820669764,1891.8130820669764,0.0,302.69009313071626,62.80819432462362,0.0,,,291.42338406665743,1891.8130820669764,1816.1405587842974,75.67252328267912,1891.8130820669764,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,0.0,0.1562821813588845,111.5916670557424,0.96,743.7912552730278,714.0396050621066,29.751650210921138,1.0,0.0,0.0,0.17584861308861333,68.24004995517271,0.96,404.2305715209215,388.0613486600846,16.169222860836875,,,,647.7353220223282,1816.1405587842974,1679.9300168754826,136.21054190882273,1816.1405587843028,0.0,1.0,0,0,0.3868560729982297,217.59300436314015,0.925,608.0702793921512,562.4650084377398,45.60527095441137,1.0,0,0,0.3868560729982299,217.59300436314044,0.925,608.0702793921516,562.4650084377403,45.60527095441137,1.0,0,0,0.3829717356685542,212.5493132960476,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442375,1679.9300168754826,1679.9300168754826,0.0,52.07783052313996,0.0,,,211.8830651914964,0.0,91.10971803234345,3.0,1108.8316377934093,0.0,-0.0,0.0,124.55505787333367
1,1,2,0.11184,0.0,1108.8316377934104,,,,0,0.0,1,1891.813082066978,1891.813082066978,0.0,302.6900931307165,62.80819432462367,0.0,,,291.4233840666576,1891.813082066978,1816.1405587842987,75.67252328267918,1891.8130820669778,0.0,1.0,0.0,0.0,0.1562821813588845,111.5916670557424,0.96,743.7912552730278,714.0396050621066,29.751650210921138,1.0,0.0,0.0,0.15628218135888444,111.59166705574249,0.96,743.7912552730286,714.0396050621074,29.75165021092117,1.0,0.0,0.0,0.17584861308861333,68.24004995517271,0.96,404.2305715209215,388.0613486600846,16.169222860836875,,,,647.735322022329,1816.1405587842987,1679.9300168754842,136.21054190882273,1816.1405587843042,0.0,1.0,0,0,0.3868560729982296,217.59300436314058,0.925,608.0702793921524,562.4650084377411,45.60527095441137,1.0,0,0,0.3868560729982299,217.59300436314044,0.925,608.0702793921516,562.4650084377403,45.60527095441137,1.0,0,0,0.3829717356685549,212.54931329604798,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442392,1679.9300168754842,1679.9300168754842,0.0,52.07783052314001,0.0,,,211.88306519149646,0.0,91.10971803234348,3.0,1108.8316377934104,0.0,-0.0,0.0,124.01173037081502
2,1,3,0.11204,0.0,1108.8316377934102,,,,0,0.0,1,1891.8130820669764,1891.8130820669764,0.0,302.69009313071626,62.80819432462362,0.0,,,291.42338406665743,1891.8130820669764,1816.1405587842974,75.67252328267912,1891.8130820669764,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,0.0,0.1562821813588845,111.5916670557424,0.96,743.7912552730278,714.0396050621066,29.751650210921138,1.0,0.0,0.0,0.1758486130886133,68.2400499551727,0.96,404.2305715209215,388.0613486600846,16.169222860836875,,,,647.7353220223288,1816.1405587842974,1679.930016875484,136.21054190882182,1816.1405587843033,0.0,1.0,0,0,0.3868560729982291,217.5930043631403,0.925,608.0702793921515,562.4650084377411,45.60527095441046,1.0,0,0,0.3868560729982299,217.59300436314047,0.925,608.0702793921517,562.4650084377404,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044239,1679.930016875484,1679.930016875484,0.0,52.07783052314,0.0,,,211.88306519149504,0.0,91.10971803234287,3.0,1108.8316377934102,0.0,-0.0,0.0,124.23349669837368
3,1,4,0.1128,0.0,1108.8316377934102,,,,0,0.0,1,1891.813082066976,1891.813082066976,0.0,302.69009313071615,62.80819432462361,0.0,,,291.4233840666574,1891.813082066976,1816.1405587842967,75.67252328267911,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574223,0.96,743.7912552730268,714.0396050621057,29.751650210921095,1.0,0.0,0.0,0.1562821813588845,111.5916670557424,0.96,743.7912552730278,714.0396050621066,29.751650210921138,1.0,0.0,0.0,0.17584861308861338,68.24004995517271,0.96,404.2305715209214,388.0613486600845,16.16922286083687,,,,647.735322022329,1816.1405587842967,1679.9300168754844,136.21054190882273,1816.1405587843042,0.0,1.0,0,0,0.3868560729982299,217.59300436314047,0.925,608.0702793921517,562.4650084377404,45.60527095441137,1.0,0,0,0.38685607299822955,217.59300436314055,0.925,608.0702793921524,562.4650084377411,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442395,1679.9300168754844,1679.9300168754844,0.0,52.077830523140015,0.0,,,211.88306519149432,0.0,91.10971803234256,3.0,1108.8316377934102,0.0,-0.0,0.0,125.07620874309667
4,1,5,0.11523,0.0,1108.8316377934104,,,,0,0.0,1,1891.8130820669764,1891.8130820669764,0.0,302.69009313071626,62.80819432462362,0.0,,,291.4233840666574,1891.8130820669764,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,0.0,0.1562821813588845,111.5916670557424,0.96,743.7912552730278,714.0396050621066,29.751650210921138,1.0,0.0,0.0,0.1758486130886133,68.24004995517267,0.96,404.2305715209214,388.0613486600845,16.16922286083687,,,,647.7353220223291,1816.1405587842971,1679.930016875484,136.21054190882273,1816.1405587843046,0.0,1.0,0,0,0.3868560729982299,217.59300436314066,0.925,608.0702793921522,562.4650084377408,45.60527095441137,1.0,0,0,0.38685607299822944,217.5930043631405,0.925,608.0702793921524,562.4650084377411,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044239,1679.930016875484,1679.930016875484,0.0,52.07783052314,0.0,,,211.88306519149435,0.0,91.10971803234257,3.0,1108.8316377934104,0.0,-0.0,0.0,127.77066962293469
5,1,6,0.11799,0.0,1108.8316377934102,,,,0,0.0,1,1891.8130820669776,1891.8130820669776,0.0,302.69009313071643,62.808194324623656,0.0,,,291.42338406665755,1891.8130820669776,1816.1405587842985,75.67252328267917,1891.8130820669776,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574242,0.96,743.7912552730279,714.0396050621067,29.75165021092114,1.0,0.0,0.0,0.1562821813588845,111.59166705574249,0.96,743.7912552730284,714.0396050621072,29.75165021092116,1.0,0.0,0.0,0.1758486130886133,68.24004995517267,0.96,404.2305715209214,388.0613486600845,16.16922286083687,,,,647.7353220223288,1816.1405587842985,1679.930016875484,136.21054190882182,1816.1405587843033,0.0,1.0,0,0,0.3868560729982291,217.5930043631403,0.925,608.0702793921515,562.4650084377411,45.60527095441046,1.0,0,0,0.3868560729982299,217.59300436314047,0.925,608.0702793921517,562.4650084377404,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044239,1679.930016875484,1679.930016875484,0.0,52.07783052314,0.0,,,211.8830651914962,0.0,91.10971803234337,3.0,1108.8316377934102,0.0,-0.0,0.0,130.83104494324448
6,1,7,0.10888,0.0,1108.8316377934104,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.42338406665743,1891.8130820669762,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574229,0.96,743.791255273027,714.0396050621059,29.751650210921106,1.0,0.0,0.0,0.1562821813588845,111.59166705574242,0.96,743.7912552730279,714.0396050621067,29.75165021092114,1.0,0.0,-0.0,0.17584861308861338,68.24004995517271,0.96,404.2305715209214,388.0613486600845,16.16922286083687,,,,647.7353220223291,1816.1405587842971,1679.9300168754837,136.21054190882273,1816.1405587843049,0.0,1.0,0,0,0.3868560729982296,217.59300436314058,0.925,608.0702793921524,562.4650084377411,45.60527095441137,1.0,0,0,0.3868560729982296,217.59300436314058,0.925,608.0702793921524,562.4650084377411,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442386,1679.9300168754837,1679.9300168754837,0.0,52.077830523139994,0.0,,,211.88306519149413,0.0,91.10971803234247,3.0,1108.8316377934104,0.0,-0.0,0.0,120.72958872294653
7,1,8,0.10277,0.0,1108.8316377934073,,,,0,0.0,1,1891.8130820669753,1891.8130820669753,0.0,302.69009313071604,62.80819432462358,0.0,,,291.42338406665755,1891.8130820669753,1816.1405587842962,75.67252328267908,1891.8130820669753,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861421,68.2400499551719,0.96,404.23057152091474,388.0613486600781,16.169222860836605,,,,647.7353220223263,1816.1405587842962,1679.93001687548,136.2105419088225,1816.1405587842999,0.0,1.0,0,0,0.38685607299822977,217.59300436314032,0.925,608.0702793921515,562.4650084377402,45.60527095441137,1.0,0,0,0.3868560729982283,217.59300436313833,0.925,608.0702793921483,562.4650084377372,45.60527095441114,1.0,0,0,0.38297173566855414,212.54931329604756,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044235,1679.93001687548,1679.93001687548,0.0,52.07783052313988,0.0,,,211.88306519149796,0.0,91.10971803234412,3.0,1108.8316377934073,0.0,-0.0,0.0,113.95462741602846
8,1,9,0.09453,0.0,1108.8316377934098,,,,0,0.0,1,1891.8130820669753,1891.8130820669753,0.0,302.69009313071604,62.80819432462358,0.0,,,291.42338406665755,1891.8130820669753,1816.1405587842962,75.67252328267908,1891.8130820669753,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861421,68.2400499551719,0.96,404.23057152091474,388.0613486600781,16.169222860836605,,,,647.7353220223283,1816.1405587842962,1679.9300168754835,136.21054190882262,1816.1405587843024,0.0,1.0,0,0,0.38685607299822977,217.5930043631402,0.925,608.0702793921511,562.4650084377398,45.60527095441125,1.0,0,0,0.38685607299822966,217.59300436314018,0.925,608.0702793921513,562.4650084377399,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442383,1679.9300168754835,1679.9300168754835,0.0,52.07783052313999,0.0,,,211.88306519149558,0.0,91.1097180323431,3.0,1108.8316377934098,0.0,-0.0,0.0,104.81785472061102
9,1,10,0.0882,0.0,1108.8316377934066,,,,0,0.0,1,1891.8130820669753,1891.8130820669753,0.0,302.69009313071604,62.80819432462358,0.0,,,291.42338406665755,1891.8130820669753,1816.1405587842962,75.67252328267907,1891.8130820669753,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861427,68.2400499551719,0.96,404.2305715209146,388.061348660078,16.169222860836598,,,,647.7353220223257,1816.1405587842962,1679.930016875479,136.2105419088224,1816.1405587842996,0.0,1.0,0,0,0.3868560729982292,217.59300436314018,0.925,608.070279392152,562.4650084377406,45.60527095441137,1.0,0,0,0.386856072998228,217.59300436313802,0.925,608.0702793921478,562.4650084377367,45.605270954411026,1.0,0,0,0.382971735668554,212.54931329604747,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442338,1679.930016875479,1679.930016875479,0.0,52.077830523139845,0.0,,,211.88306519149805,0.0,91.10971803234416,3.0,1108.8316377934066,0.0,-0.0,0.0,97.79895045337847
10,1,11,0.08403,0.0,1108.8316377934095,,,,0,0.0,1,1891.813082066975,1891.813082066975,0.0,302.69009313071604,62.80819432462357,0.0,,,291.42338406665755,1891.813082066975,1816.1405587842962,75.67252328267908,1891.8130820669753,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574273,0.96,743.7912552730297,714.0396050621085,29.751650210921216,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861421,68.24004995517193,0.96,404.23057152091485,388.06134866007824,16.16922286083661,,,,647.7353220223283,1816.1405587842962,1679.9300168754826,136.2105419088224,1816.1405587843035,0.0,1.0,0,0,0.38685607299822916,217.59300436314015,0.925,608.0702793921516,562.4650084377406,45.605270954411026,1.0,0,0,0.38685607299822933,217.5930043631402,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442375,1679.9300168754826,1679.9300168754826,0.0,52.07783052313996,0.0,,,211.8830651914942,0.0,91.10971803234251,3.0,1108.8316377934095,0.0,-0.0,0.0,93.17512252378019
11,1,12,0.08356,0.0,1108.8316377934084,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.4233840666576,1891.8130820669758,1816.1405587842967,75.6725232826791,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861424,68.24004995517197,0.96,404.2305715209151,388.06134866007847,16.169222860836616,,,,647.735322022327,1816.1405587842967,1679.9300168754833,136.21054190881557,1816.140558784296,0.0,1.0,0,0,0.3868560729982298,217.59300436314032,0.925,608.0702793921514,562.46500843774,45.60527095441137,1.0,0,0,0.38685607299822994,217.59300436314055,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38297173566855147,212.54931329604608,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442383,1679.9300168754833,1679.9300168754833,0.0,52.07783052313998,0.0,,,211.88306519149535,0.0,91.109718032343,3.0,1108.8316377934084,0.0,-0.0,0.0,92.6539716540172
12,1,13,0.08757,0.0,1108.83163779341,,,,0,0.0,1,1891.8130820669774,1891.8130820669774,0.0,302.6900931307164,62.80819432462365,0.0,,,291.42338406665783,1891.8130820669774,1816.140558784298,75.67252328267915,1891.8130820669771,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574302,0.96,743.7912552730315,714.0396050621102,29.751650210921287,1.0,0.0,-0.0,0.17584861308861421,68.24004995517195,0.96,404.2305715209151,388.06134866007847,16.169222860836616,,,,647.7353220223284,1816.140558784298,1679.9300168754821,136.21054190882273,1816.1405587843033,0.0,1.0,0,0,0.3868560729982298,217.59300436314032,0.925,608.0702793921514,562.46500843774,45.60527095441137,1.0,0,0,0.38685607299822994,217.59300436314055,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.3829717356685542,212.5493132960476,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442372,1679.9300168754821,1679.9300168754821,0.0,52.077830523139944,0.0,,,211.88306519149666,0.0,91.10971803234357,3.0,1108.83163779341,0.0,-0.0,0.0,97.10038652156891
13,1,14,0.09237,0.0,1108.8316377934075,,,,0,0.0,1,1891.813082066977,1891.813082066977,0.0,302.6900931307163,62.808194324623635,0.0,,,291.4233840666578,1891.813082066977,1816.1405587842976,75.67252328267914,1891.8130820669767,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574295,0.96,743.7912552730311,714.0396050621098,29.75165021092127,1.0,0.0,-0.0,0.17584861308861424,68.24004995517197,0.96,404.2305715209151,388.06134866007847,16.169222860836616,,,,647.735322022326,1816.1405587842976,1679.9300168754833,136.21054190881546,1816.1405587842946,0.0,1.0,0,0,0.3868560729982295,217.5930043631399,0.925,608.0702793921507,562.4650084377395,45.60527095441125,1.0,0,0,0.38685607299822966,217.59300436314012,0.925,608.0702793921512,562.4650084377398,45.60527095441137,1.0,0,0,0.38297173566855147,212.54931329604608,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442383,1679.9300168754833,1679.9300168754833,0.0,52.07783052313998,0.0,,,211.88306519149756,0.0,91.10971803234395,3.0,1108.8316377934075,0.0,-0.0,0.0,102.42277838297704
14,1,15,0.09868,0.0,1108.831637793408,,,,0,0.0,1,1891.813082066977,1891.813082066977,0.0,302.6900931307163,62.808194324623635,0.0,,,291.4233840666578,1891.813082066977,1816.1405587842976,75.67252328267914,1891.8130820669767,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574295,0.96,743.7912552730311,714.0396050621098,29.75165021092127,1.0,0.0,-0.0,0.17584861308861424,68.24004995517197,0.96,404.2305715209151,388.06134866007847,16.169222860836616,,,,647.7353220223267,1816.1405587842976,1679.9300168754803,136.2105419088225,1816.1405587843012,0.0,1.0,0,0,0.3868560729982292,217.59300436314018,0.925,608.070279392152,562.4650084377406,45.60527095441137,1.0,0,0,0.3868560729982287,217.59300436313893,0.925,608.0702793921492,562.4650084377381,45.60527095441114,1.0,0,0,0.38297173566855414,212.54931329604756,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442352,1679.9300168754803,1679.9300168754803,0.0,52.07783052313989,0.0,,,211.88306519149802,0.0,91.10971803234415,3.0,1108.831637793408,0.0,-0.0,0.0,109.4195060174535
15,1,16,0.102,0.0,1108.831637793411,,,,0,0.0,1,1891.8130820669796,1891.8130820669796,0.0,302.6900931307168,62.80819432462373,0.0,,,291.4233840666583,1891.8130820669796,1816.1405587843,75.67252328267924,1891.8130820669794,0.0,1.0,0.0,0.0,0.1562821813588846,111.59166705574312,0.96,743.791255273032,714.0396050621107,29.751650210921305,1.0,0.0,0.0,0.1562821813588846,111.59166705574319,0.96,743.7912552730324,714.0396050621111,29.751650210921323,1.0,0.0,-0.0,0.17584861308861424,68.24004995517197,0.96,404.2305715209151,388.06134866007847,16.169222860836616,,,,647.7353220223288,1816.1405587843,1679.9300168754835,136.21054190882273,1816.140558784304,0.0,1.0,0,0,0.38685607299822966,217.59300436314018,0.925,608.0702793921513,562.4650084377399,45.60527095441137,1.0,0,0,0.3868560729982293,217.59300436314018,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.3829717356685552,212.54931329604838,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442383,1679.9300168754835,1679.9300168754835,0.0,52.07783052313999,0.0,,,211.8830651914981,0.0,91.10971803234419,3.0,1108.831637793411,0.0,-0.0,0.0,113.1008270549279
16,1,17,0.1076,0.0,1108.8316377934095,,,,0,0.0,1,1891.8130820669744,1891.8130820669744,0.0,302.6900931307159,62.80819432462355,0.0,,,291.42338406665743,1891.8130820669744,1816.1405587842953,75.67252328267904,1891.8130820669744,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861433,68.2400499551718,0.96,404.2305715209139,388.06134866007733,16.16922286083657,,,,647.7353220223284,1816.1405587842953,1679.9300168754821,136.21054190882273,1816.1405587843033,0.0,1.0,0,0,0.3868560729982298,217.59300436314032,0.925,608.0702793921514,562.46500843774,45.60527095441137,1.0,0,0,0.38685607299822994,217.59300436314055,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.3829717356685542,212.5493132960476,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442372,1679.9300168754821,1679.9300168754821,0.0,52.077830523139944,0.0,,,211.8830651914938,0.0,91.10971803234234,3.0,1108.8316377934095,0.0,-0.0,0.0,119.31028422657087
17,1,18,0.17426,0.0,1108.8316377934145,,,,0,0.0,1,1891.8130820669744,1891.8130820669744,0.0,302.6900931307159,62.80819432462355,0.0,,,291.4233840666658,1891.8130820669744,1816.1405587842953,75.67252328267904,1891.8130820669744,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861433,68.2400499551718,0.96,404.2305715209139,388.06134866007733,16.16922286083657,,,,647.7353220223254,1816.1405587842953,1679.9300168754785,136.2105419088224,1816.1405587842992,0.0,1.0,0,0,0.38685607299822916,217.59300436314012,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38685607299822783,217.5930043631378,0.925,608.0702793921474,562.4650084377364,45.605270954411026,1.0,0,0,0.3829717356685541,212.5493132960475,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442335,1679.9300168754785,1679.9300168754785,0.0,52.07783052313983,0.0,,,211.88306519149756,0.0,91.10971803234395,3.0,1108.8316377934145,0.0,-0.0,0.0,193.22500120188042
18,1,19,0.44472,0.0,1108.8316377934218,,,,0,0.0,1,1891.8130820669774,1891.8130820669774,0.0,302.6900931307164,62.80819432462365,0.0,,,291.4233840666669,1891.8130820669774,1816.1405587842985,75.67252328267917,1891.8130820669776,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574302,0.96,743.7912552730315,714.0396050621102,29.751650210921287,1.0,0.0,-0.0,0.17584861308861416,68.24004995517198,0.96,404.2305715209153,388.0613486600787,16.169222860836626,,,,647.7353220223304,1816.1405587842985,1679.9300168754905,136.21054190881614,1816.1405587843017,0.0,1.0,0,0,0.38685607299822966,217.59300436314018,0.925,608.0702793921513,562.4650084377399,45.60527095441137,1.0,0,0,0.38685607299823266,217.59300436314408,0.925,608.0702793921574,562.4650084377456,45.60527095441182,1.0,0,0,0.3829717356685516,212.54931329604614,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442454,1679.9300168754905,1679.9300168754905,0.0,52.07783052314021,0.0,,,211.8830651914921,0.0,91.1097180323416,3.0,1108.8316377934218,0.0,-0.0,0.0,493.11960595949057
19,1,20,0.34009,0.0,1108.8316377934168,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.42338406666727,1891.8130820669758,1816.1405587842967,75.6725232826791,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861413,68.24004995517197,0.96,404.2305715209153,388.0613486600787,16.169222860836626,,,,647.735322022326,1816.1405587842967,1679.9300168754796,136.2105419088225,1816.1405587843005,0.0,1.0,0,0,0.38685607299822916,217.59300436314012,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.3868560729982284,217.5930043631385,0.925,608.0702793921486,562.4650084377374,45.60527095441114,1.0,0,0,0.382971735668554,212.54931329604747,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442346,1679.9300168754796,1679.9300168754796,0.0,52.077830523139866,0.0,,,211.88306519149774,0.0,91.10971803234402,3.0,1108.8316377934168,0.0,-0.0,0.0,377.1025516971631
20,1,21,0.2079,0.0,1108.8316377934002,,,,0,0.0,1,1891.8130820669755,1891.8130820669755,0.0,302.6900931307161,62.808194324623585,0.0,,,291.4233840666481,1891.8130820669755,1816.1405587842967,75.6725232826791,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574273,0.96,743.7912552730297,714.0396050621085,29.751650210921216,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861416,68.24004995517198,0.96,404.2305715209153,388.0613486600787,16.169222860836626,,,,647.7353220223283,1816.1405587842967,1679.9300168754828,136.21054190882273,1816.1405587843035,0.0,1.0,0,0,0.38685607299822966,217.59300436314032,0.925,608.0702793921516,562.4650084377403,45.60527095441137,1.0,0,0,0.38685607299822916,217.59300436314012,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442377,1679.9300168754828,1679.9300168754828,0.0,52.077830523139966,0.0,,,211.883065191495,0.0,91.10971803234285,3.0,1108.8316377934002,0.0,-0.0,0.0,230.52609749724792
21,1,22,0.13075,0.0,1108.8316377934177,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.4233840666656,1891.8130820669758,1816.1405587842967,75.6725232826791,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861413,68.24004995517197,0.96,404.2305715209153,388.0613486600787,16.169222860836626,,,,647.7353220223283,1816.1405587842967,1679.9300168754828,136.21054190882273,1816.140558784303,0.0,1.0,0,0,0.38685607299822933,217.5930043631402,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38685607299822966,217.59300436314012,0.925,608.0702793921512,562.4650084377398,45.60527095441137,1.0,0,0,0.3829717356685549,212.54931329604798,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442377,1679.9300168754828,1679.9300168754828,0.0,52.077830523139966,0.0,,,211.88306519149546,0.0,91.10971803234305,3.0,1108.8316377934177,0.0,-0.0,0.0,144.97973664148938
22,1,23,0.11833,0.0,1108.8316377934095,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.4233840666576,1891.8130820669758,1816.1405587842967,75.6725232826791,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861413,68.24004995517197,0.96,404.2305715209153,388.0613486600787,16.169222860836626,,,,647.7353220223283,1816.1405587842967,1679.930016875482,136.21054190882262,1816.1405587843024,0.0,1.0,0,0,0.38685607299822966,217.59300436314012,0.925,608.0702793921511,562.4650084377398,45.60527095441125,1.0,0,0,0.38685607299822966,217.59300436314018,0.925,608.0702793921513,562.4650084377399,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044237,1679.930016875482,1679.930016875482,0.0,52.07783052313994,0.0,,,211.88306519149603,0.0,91.1097180323433,3.0,1108.8316377934095,0.0,-0.0,0.0,131.20804770009414
23,1,24,0.11413,0.0,1108.8316377934098,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.4233840666576,1891.8130820669758,1816.1405587842967,75.6725232826791,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861416,68.24004995517198,0.96,404.2305715209153,388.0613486600787,16.169222860836626,,,,647.7353220223285,1816.1405587842967,1679.9300168754821,136.21054190882273,1816.1405587843035,0.0,1.0,0,0,0.38685607299822977,217.59300436314038,0.925,608.0702793921516,562.4650084377403,45.60527095441137,1.0,0,0,0.38685607299822933,217.5930043631402,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442372,1679.9300168754821,1679.9300168754821,0.0,52.077830523139944,0.0,,,211.883065191495,0.0,91.10971803234285,3.0,1108.8316377934098,0.0,-0.0,0.0,126.55095482136186
24,1,25,0.11233,0.0,1108.8316377934098,,,,0,0.0,1,1891.813082066977,1891.813082066977,0.0,302.6900931307163,62.808194324623635,0.0,,,291.4233840666578,1891.813082066977,1816.1405587842976,75.67252328267914,1891.8130820669767,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574302,0.96,743.7912552730315,714.0396050621102,29.751650210921287,1.0,0.0,-0.0,0.17584861308861421,68.24004995517188,0.96,404.2305715209146,388.061348660078,16.169222860836598,,,,647.7353220223283,1816.1405587842976,1679.9300168754833,136.21054190882273,1816.1405587843033,0.0,1.0,0,0,0.38685607299822966,217.59300436314018,0.925,608.0702793921513,562.4650084377399,45.60527095441137,1.0,0,0,0.3868560729982293,217.59300436314018,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442383,1679.9300168754833,1679.9300168754833,0.0,52.07783052313998,0.0,,,211.8830651914962,0.0,91.10971803234337,3.0,1108.8316377934098,0.0,-0.0,0.0,124.55505787333372
25,1,26,0.11184,0.0,1108.8316377934095,,,,0,0.0,1,1891.8130820669753,1891.8130820669753,0.0,302.69009313071604,62.80819432462358,0.0,,,291.4233840666575,1891.8130820669753,1816.1405587842962,75.67252328267908,1891.8130820669753,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.1758486130886142,68.24004995517188,0.96,404.2305715209147,388.06134866007807,16.1692228608366,,,,647.7353220223283,1816.1405587842962,1679.9300168754828,136.21054190882273,1816.1405587843037,0.0,1.0,0,0,0.38685607299822933,217.5930043631402,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38685607299822933,217.5930043631402,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442377,1679.9300168754828,1679.9300168754828,0.0,52.077830523139966,0.0,,,211.88306519149432,0.0,91.10971803234256,3.0,1108.8316377934095,0.0,-0.0,0.0,124.01173037081492
26,1,27,0.11204,0.0,1108.8316377934123,,,,0,0.0,1,1891.8130820669764,1891.8130820669764,0.0,302.69009313071626,62.80819432462362,0.0,,,291.4233840666577,1891.8130820669764,1816.1405587842974,75.67252328267912,1891.8130820669764,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574295,0.96,743.7912552730311,714.0396050621098,29.75165021092127,1.0,0.0,-0.0,0.1758486130886142,68.24004995517188,0.96,404.2305715209147,388.06134866007807,16.1692228608366,,,,647.7353220223301,1816.1405587842974,1679.9300168754892,136.21054190881534,1816.140558784301,0.0,1.0,0,0,0.38685607299822966,217.59300436314012,0.925,608.0702793921512,562.4650084377398,45.60527095441137,1.0,0,0,0.3868560729982327,217.59300436314413,0.925,608.0702793921575,562.4650084377457,45.60527095441182,1.0,0,0,0.38297173566855114,212.54931329604588,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442443,1679.9300168754892,1679.9300168754892,0.0,52.077830523140165,0.0,,,211.88306519149083,0.0,91.10971803234105,3.0,1108.8316377934123,0.0,-0.0,0.0,124.23349669837391
27,1,28,0.1128,0.0,1108.8316377934066,,,,0,0.0,1,1891.8130820669626,1891.8130820669626,0.0,302.69009313071405,62.80819432462316,0.0,,,291.42338406665607,1891.8130820669626,1816.140558784284,75.67252328267857,1891.8130820669626,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.175848613088616,68.24004995517045,0.96,404.23057152090206,388.06134866006596,16.169222860836097,,,,647.7353220223267,1816.140558784284,1679.9300168754833,136.2105419088149,1816.1405587842955,0.0,1.0,0,0,0.3868560729982298,217.59300436314032,0.925,608.0702793921514,562.46500843774,45.60527095441137,1.0,0,0,0.38685607299822994,217.59300436314055,0.925,608.0702793921519,562.4650084377405,45.60527095441137,1.0,0,0,0.38297173566855114,212.54931329604588,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442383,1679.9300168754833,1679.9300168754833,0.0,52.07783052313998,0.0,,,211.88306519148188,0.0,91.1097180323372,3.0,1108.8316377934066,0.0,-0.0,0.0,125.07620874309626
28,1,29,0.11523,0.0,1108.8316377934168,,,,0,0.0,1,1891.8130820669824,1891.8130820669824,0.0,302.6900931307172,62.80819432462381,0.0,,,291.4233840666584,1891.8130820669824,1816.1405587843028,75.67252328267936,1891.8130820669821,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574295,0.96,743.7912552730311,714.0396050621098,29.75165021092127,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223333,1816.1405587843028,1679.9300168754955,136.21054190881569,1816.1405587843064,0.0,1.0,0,0,0.38685607299822355,217.5930043631328,0.925,608.0702793921402,562.4650084377297,45.60527095441046,1.0,0,0,0.3868560729982407,217.59300436315462,0.925,608.0702793921743,562.4650084377612,45.60527095441307,1.0,0,0,0.38297173566855114,212.54931329604588,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442505,1679.9300168754955,1679.9300168754955,0.0,52.07783052314036,0.0,,,211.88306519149143,0.0,91.1097180323413,3.0,1108.8316377934168,0.0,-0.0,0.0,127.77066962293542
29,1,30,0.11799,0.0,1108.831637793435,,,,0,0.0,1,1891.813082066981,1891.813082066981,0.0,302.69009313071695,62.80819432462377,0.0,,,291.4233840666582,1891.813082066981,1816.1405587843014,75.67252328267931,1891.8130820669808,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574273,0.96,743.7912552730297,714.0396050621085,29.751650210921216,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223499,1816.1405587843014,1679.9300168755146,136.21054190882523,1816.1405587843374,0.0,1.0,0,0,0.38685607299823804,217.59300436315104,0.925,608.0702793921685,562.4650084377558,45.60527095441262,1.0,0,0,0.3868560729982382,217.59300436315132,0.925,608.0702793921689,562.4650084377563,45.60527095441262,1.0,0,0,0.3829717356685542,212.5493132960476,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.672931704427,1679.9300168755146,1679.9300168755146,0.0,52.07783052314095,0.0,,,211.88306519146863,0.0,91.10971803233151,3.0,1108.831637793435,0.0,-0.0,0.0,130.8310449432474
30,1,31,0.10888,0.0,1108.831637793428,,,,0,0.0,1,1891.8130820669824,1891.8130820669824,0.0,302.6900931307172,62.80819432462381,0.0,,,291.4233840666584,1891.8130820669824,1816.1405587843028,75.67252328267936,1891.8130820669821,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574295,0.96,743.7912552730311,714.0396050621098,29.75165021092127,1.0,0.0,-0.0,0.17584861308861346,68.2400499551726,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223425,1816.1405587843028,1679.930016875516,136.21054190882523,1816.1405587843378,0.0,1.0,0,0,0.3868560729982239,217.59300436314322,0.925,608.0702793921688,562.4650084377562,45.60527095441262,1.0,0,0,0.3868560729982382,217.59300436315135,0.925,608.070279392169,562.4650084377564,45.60527095441262,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442713,1679.930016875516,1679.930016875516,0.0,52.077830523140996,0.0,,,211.8830651914696,0.0,91.10971803233193,3.0,1108.831637793428,0.0,-0.0,0.0,120.72958872294844
31,1,32,0.10277,0.0,1108.8316377934361,,,,0,0.0,1,1891.8130820669812,1891.8130820669812,0.0,302.690093130717,62.80819432462378,0.0,,,291.42338406665823,1891.8130820669812,1816.140558784302,75.67252328267931,1891.8130820669812,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223507,1816.140558784302,1679.930016875515,136.21054190882535,1816.1405587843387,0.0,1.0,0,0,0.3868560729982384,217.5930043631515,0.925,608.0702793921691,562.4650084377565,45.60527095441262,1.0,0,0,0.3868560729982385,217.5930043631517,0.925,608.0702793921696,562.4650084377569,45.60527095441273,1.0,0,0,0.3829717356685542,212.5493132960476,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442704,1679.930016875515,1679.930016875515,0.0,52.07783052314097,0.0,,,211.88306519146784,0.0,91.10971803233117,3.0,1108.8316377934361,0.0,-0.0,0.0,113.95462741603143
32,1,33,0.09453,0.0,1108.8316377934145,,,,0,0.0,1,1891.8130820669824,1891.8130820669824,0.0,302.6900931307172,62.80819432462381,0.0,,,291.4233840666584,1891.8130820669824,1816.1405587843028,75.67252328267936,1891.8130820669821,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574295,0.96,743.7912552730311,714.0396050621098,29.75165021092127,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.735322022332,1816.1405587843028,1679.9300168754876,136.21054190882307,1816.1405587843085,0.0,1.0,0,0,0.3868560729982239,217.59300436313268,0.925,608.0702793921394,562.4650084377289,45.60527095441046,1.0,0,0,0.3868560729982382,217.5930043631514,0.925,608.0702793921691,562.4650084377565,45.60527095441262,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442426,1679.9300168754876,1679.9300168754876,0.0,52.077830523140115,0.0,,,211.88306519149677,0.0,91.10971803234361,3.0,1108.8316377934145,0.0,-0.0,0.0,104.81785472061148
33,1,34,0.0882,0.0,1108.831637793436,,,,0,0.0,1,1891.813082066981,1891.813082066981,0.0,302.69009313071695,62.80819432462377,0.0,,,291.4233840666582,1891.813082066981,1816.1405587843014,75.67252328267931,1891.8130820669808,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574273,0.96,743.7912552730297,714.0396050621085,29.751650210921216,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223507,1816.1405587843014,1679.930016875515,136.21054190882535,1816.1405587843387,0.0,1.0,0,0,0.3868560729982384,217.5930043631515,0.925,608.0702793921691,562.4650084377565,45.60527095441262,1.0,0,0,0.3868560729982385,217.5930043631517,0.925,608.0702793921696,562.4650084377569,45.60527095441273,1.0,0,0,0.3829717356685542,212.5493132960476,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442704,1679.930016875515,1679.930016875515,0.0,52.07783052314097,0.0,,,211.88306519146738,0.0,91.10971803233097,3.0,1108.831637793436,0.0,-0.0,0.0,97.79895045338105
34,1,35,0.08403,0.0,1108.8316377934113,,,,0,0.0,1,1891.8130820669812,1891.8130820669812,0.0,302.690093130717,62.80819432462378,0.0,,,291.42338406665823,1891.8130820669812,1816.140558784302,75.67252328267931,1891.8130820669812,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861346,68.2400499551726,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223292,1816.140558784302,1679.9300168754842,136.21054190882285,1816.1405587843053,0.0,1.0,0,0,0.38685607299822344,217.59300436313262,0.925,608.0702793921399,562.4650084377295,45.60527095441046,1.0,0,0,0.3868560729982365,217.59300436314908,0.925,608.0702793921654,562.465008437753,45.60527095441239,1.0,0,0,0.38297173566855414,212.54931329604756,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442392,1679.9300168754842,1679.9300168754842,0.0,52.07783052314001,0.0,,,211.88306519149876,0.0,91.10971803234446,3.0,1108.8316377934113,0.0,-0.0,0.0,93.17512252378035
35,1,36,0.08356,0.0,1108.831637793413,,,,0,0.0,1,1891.8130820669824,1891.8130820669824,0.0,302.6900931307172,62.80819432462381,0.0,,,291.4233840666584,1891.8130820669824,1816.1405587843028,75.67252328267936,1891.8130820669821,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574295,0.96,743.7912552730311,714.0396050621098,29.75165021092127,1.0,0.0,-0.0,0.17584861308861346,68.2400499551726,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223304,1816.1405587843028,1679.9300168754862,136.21054190882296,1816.1405587843064,0.0,1.0,0,0,0.3868560729982239,217.59300436313256,0.925,608.0702793921391,562.4650084377287,45.60527095441046,1.0,0,0,0.38685607299823743,217.59300436315036,0.925,608.0702793921674,562.4650084377549,45.605270954412504,1.0,0,0,0.3829717356685541,212.5493132960475,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442412,1679.9300168754862,1679.9300168754862,0.0,52.07783052314007,0.0,,,211.8830651914987,0.0,91.10971803234445,3.0,1108.831637793413,0.0,-0.0,0.0,92.65397165401758
36,1,37,0.08757,0.0,1108.8316377934148,,,,0,0.0,1,1891.8130820669812,1891.8130820669812,0.0,302.690093130717,62.80819432462378,0.0,,,291.42338406665823,1891.8130820669812,1816.140558784302,75.67252328267931,1891.8130820669812,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223321,1816.140558784302,1679.9300168754883,136.21054190882307,1816.1405587843087,0.0,1.0,0,0,0.3868560729982236,217.59300436313274,0.925,608.0702793921399,562.4650084377295,45.60527095441046,1.0,0,0,0.3868560729982382,217.59300436315132,0.925,608.0702793921689,562.4650084377563,45.60527095441262,1.0,0,0,0.3829717356685549,212.54931329604798,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442431,1679.9300168754883,1679.9300168754883,0.0,52.077830523140136,0.0,,,211.88306519149558,0.0,91.1097180323431,3.0,1108.8316377934148,0.0,-0.0,0.0,97.10038652156932
37,1,38,0.09237,0.0,1108.8316377934148,,,,0,0.0,1,1891.8130820669824,1891.8130820669824,0.0,302.6900931307172,62.80819432462381,0.0,,,291.4233840666584,1891.8130820669824,1816.1405587843028,75.67252328267936,1891.8130820669821,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574295,0.96,743.7912552730311,714.0396050621098,29.75165021092127,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.735322022332,1816.1405587843028,1679.930016875488,136.2105419088232,1816.140558784309,0.0,1.0,0,0,0.3868560729982239,217.59300436313268,0.925,608.0702793921394,562.4650084377289,45.60527095441046,1.0,0,0,0.3868560729982378,217.59300436315132,0.925,608.0702793921696,562.4650084377569,45.60527095441273,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442431,1679.930016875488,1679.930016875488,0.0,52.07783052314013,0.0,,,211.88306519149643,0.0,91.10971803234347,3.0,1108.8316377934148,0.0,-0.0,0.0,102.42277838297771
38,1,39,0.09868,0.0,1108.8316377934145,,,,0,0.0,1,1891.8130820669812,1891.8130820669812,0.0,302.690093130717,62.80819432462378,0.0,,,291.42338406665823,1891.8130820669812,1816.140558784302,75.67252328267931,1891.8130820669812,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.735322022332,1816.140558784302,1679.9300168754885,136.21054190882307,1816.1405587843085,0.0,1.0,0,0,0.3868560729982239,217.59300436313268,0.925,608.0702793921394,562.4650084377289,45.60527095441046,1.0,0,0,0.3868560729982382,217.5930043631514,0.925,608.0702793921691,562.4650084377565,45.60527095441262,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442434,1679.9300168754885,1679.9300168754885,0.0,52.07783052314014,0.0,,,211.8830651914958,0.0,91.1097180323432,3.0,1108.8316377934145,0.0,-0.0,0.0,109.41950601745415
39,1,40,0.102,0.0,1108.8316377934145,,,,0,0.0,1,1891.8130820669812,1891.8130820669812,0.0,302.690093130717,62.80819432462378,0.0,,,291.42338406665823,1891.8130820669812,1816.140558784302,75.67252328267931,1891.8130820669812,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.735322022332,1816.140558784302,1679.930016875488,136.2105419088232,1816.1405587843096,0.0,1.0,0,0,0.3868560729982236,217.59300436313274,0.925,608.0702793921399,562.4650084377295,45.60527095441046,1.0,0,0,0.3868560729982379,217.59300436315135,0.925,608.0702793921696,562.4650084377569,45.60527095441273,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442431,1679.930016875488,1679.930016875488,0.0,52.07783052314013,0.0,,,211.88306519149478,0.0,91.10971803234276,3.0,1108.8316377934145,0.0,-0.0,0.0,113.10082705492827
