,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
40,1,41,0.1076,0.0,1108.8316377934163,,,,0,0.0,1,1891.8130820669812,1891.8130820669812,0.0,302.690093130717,62.80819432462378,0.0,,,291.42338406665823,1891.8130820669812,1816.140558784302,75.67252328267931,1891.8130820669812,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223331,1816.140558784302,1679.930016875495,136.21054190881557,1816.1405587843055,0.0,1.0,0,0,0.3868560729982239,217.59300436313268,0.925,608.0702793921394,562.4650084377289,45.60527095441046,1.0,0,0,0.38685607299824065,217.59300436315453,0.925,608.0702793921741,562.4650084377611,45.60527095441307,1.0,0,0,0.38297173566855114,212.54931329604588,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442503,1679.930016875495,1679.930016875495,0.0,52.07783052314035,0.0,,,211.88306519149126,0.0,91.10971803234123,3.0,1108.8316377934163,0.0,-0.0,0.0,119.3102842265716
41,1,42,0.17426,0.0,1108.8316377934138,,,,0,0.0,1,1891.8130820669808,1891.8130820669808,0.0,302.69009313071695,62.80819432462376,0.0,,,291.4233840666494,1891.8130820669808,1816.1405587843014,75.6725232826793,1891.8130820669808,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574273,0.96,743.7912552730297,714.0396050621085,29.751650210921216,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.1758486130886135,68.24004995517258,0.96,404.2305715209204,388.0613486600836,16.169222860836832,,,,647.7353220223401,1816.1405587843014,1679.930016875488,136.21054190885275,1816.1405587843392,0.0,1.0,0,0,0.38685607299823777,217.5930043631407,0.925,608.0702793921695,562.4650084377295,45.605270954440016,1.0,0,0,0.38685607299823793,217.59300436315144,0.925,608.0702793921697,562.465008437757,45.60527095441273,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442431,1679.930016875488,1679.930016875488,0.0,52.07783052314013,0.0,,,211.8830651914943,0.0,91.10971803234254,3.0,1108.8316377934138,0.0,-0.0,0.0,193.2250012018803
42,1,43,0.44472,0.0,1108.8316377934434,,,,0,0.0,1,1891.8130820669812,1891.8130820669812,0.0,302.690093130717,62.80819432462378,0.0,,,291.42338406666704,1891.8130820669812,1816.140558784302,75.67252328267931,1891.8130820669812,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574278,0.96,743.79125527303,714.0396050621088,29.751650210921223,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.17584861308861344,68.24004995517258,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223492,1816.140558784302,1679.9300168755162,136.2105419088175,1816.140558784331,0.0,1.0,0,0,0.38685607299823843,217.59300436315158,0.925,608.0702793921693,562.4650084377566,45.60527095441262,1.0,0,0,0.38685607299823854,217.59300436315178,0.925,608.0702793921697,562.465008437757,45.60527095441273,1.0,0,0,0.38297173566855114,212.54931329604588,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442716,1679.9300168755162,1679.9300168755162,0.0,52.077830523141,0.0,,,211.88306519146772,0.0,91.10971803233112,3.0,1108.8316377934434,0.0,-0.0,0.0,493.1196059595002
43,1,44,0.34009,0.0,1108.8316377934339,,,,0,0.0,1,1891.8130820669687,1891.8130820669687,0.0,302.690093130715,62.808194324623365,0.0,,,291.4233840666642,1891.8130820669687,1816.14055878429,75.67252328267882,1891.813082066969,0.0,1.0,0.0,0.0,0.15628218135888441,111.59166705574175,0.96,743.7912552730238,714.0396050621029,29.751650210920978,1.0,0.0,0.0,0.15628218135888444,111.59166705574188,0.96,743.7912552730245,714.0396050621035,29.751650210921007,1.0,0.0,-0.0,0.17584861308861346,68.2400499551726,0.96,404.23057152092053,388.0613486600837,16.169222860836836,,,,647.7353220223437,1816.14055878429,1679.9300168755044,136.21054190882455,1816.1405587843274,0.0,1.0,0,0,0.38685607299823566,217.5930043631479,0.925,608.0702793921635,562.4650084377512,45.605270954412276,1.0,0,0,0.38685607299823577,217.59300436314814,0.925,608.0702793921639,562.4650084377516,45.605270954412276,1.0,0,0,0.3829717356685542,212.5493132960476,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442596,1679.9300168755044,1679.9300168755044,0.0,52.07783052314063,0.0,,,211.88306519146607,0.0,91.1097180323304,3.0,1108.8316377934339,0.0,-0.0,0.0,377.1025516971689
44,1,45,0.2079,0.0,1108.83163779342,,,,0,0.0,1,1891.8130820669821,1891.8130820669821,0.0,302.6900931307172,62.808194324623805,0.0,,,291.4233840666658,1891.8130820669821,1816.1405587843028,75.67252328267935,1891.8130820669821,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,0.0,0.15628218135888455,111.59166705574295,0.96,743.7912552730311,714.0396050621098,29.75165021092127,1.0,0.0,-0.0,0.1758486130886135,68.24004995517258,0.96,404.2305715209204,388.0613486600836,16.169222860836832,,,,647.7353220223301,1816.1405587843028,1679.9300168754853,136.21054190882296,1816.140558784306,0.0,1.0,0,0,0.3868560729982239,217.59300436313268,0.925,608.0702793921394,562.4650084377289,45.60527095441046,1.0,0,0,0.3868560729982351,217.59300436314777,0.925,608.0702793921639,562.4650084377516,45.605270954412276,1.0,0,0,0.38297173566855625,212.54931329604972,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442403,1679.9300168754853,1679.9300168754853,0.0,52.077830523140044,0.0,,,211.88306519149913,0.0,91.10971803234462,3.0,1108.83163779342,0.0,-0.0,0.0,230.526097497252
45,1,46,0.13075,0.0,1108.83163779341,,,,0,0.0,1,1891.8130820669687,1891.8130820669687,0.0,302.690093130715,62.808194324623365,0.0,,,291.42338406666534,1891.8130820669687,1816.1405587842899,75.67252328267881,1891.8130820669687,0.0,1.0,0.0,0.0,0.15628218135888441,111.59166705574175,0.96,743.7912552730238,714.0396050621029,29.751650210920978,1.0,0.0,0.0,0.15628218135888444,111.59166705574188,0.96,743.7912552730245,714.0396050621035,29.751650210921007,1.0,0.0,-0.0,0.1758486130886135,68.24004995517258,0.96,404.2305715209204,388.0613486600836,16.169222860836832,,,,647.7353220223218,1816.1405587842899,1679.9300168754733,136.21054190882194,1816.1405587842935,0.0,1.0,0,0,0.38685607299822344,217.59300436313262,0.925,608.0702793921399,562.4650084377295,45.60527095441046,1.0,0,0,0.38685607299823077,217.59300436314163,0.925,608.0702793921536,562.4650084377421,45.60527095441148,1.0,0,0,0.38297173566855414,212.54931329604756,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044228,1679.9300168754733,1679.9300168754733,0.0,52.07783052313967,0.0,,,211.8830651914971,0.0,91.10971803234375,3.0,1108.83163779341,0.0,-0.0,0.0,144.97973664148836
46,1,47,0.11833,0.0,1108.8316377934084,,,,0,0.0,1,1891.8130820669692,1891.8130820669692,0.0,302.69009313071507,62.80819432462338,0.0,,,291.42338406665624,1891.8130820669692,1816.1405587842905,75.67252328267884,1891.8130820669694,0.0,1.0,0.0,0.0,0.15628218135888441,111.59166705574175,0.96,743.7912552730238,714.0396050621029,29.751650210920978,1.0,0.0,0.0,0.15628218135888444,111.59166705574188,0.96,743.7912552730245,714.0396050621035,29.751650210921007,1.0,0.0,-0.0,0.1758486130886133,68.24004995517261,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223283,1816.1405587842905,1679.9300168754833,136.21054190882273,1816.1405587843033,0.0,1.0,0,0,0.3868560729982239,217.59300436313268,0.925,608.0702793921394,562.4650084377289,45.60527095441046,1.0,0,0,0.3868560729982351,217.59300436314777,0.925,608.0702793921639,562.4650084377516,45.605270954412276,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442383,1679.9300168754833,1679.9300168754833,0.0,52.07783052313998,0.0,,,211.88306519148884,0.0,91.1097180323402,3.0,1108.8316377934084,0.0,-0.0,0.0,131.20804770009403
47,1,48,0.11413,0.0,1108.8316377934061,,,,0,0.0,1,1891.8130820669746,1891.8130820669746,0.0,302.6900931307159,62.80819432462356,0.0,,,291.4233840666572,1891.8130820669746,1816.1405587842958,75.67252328267907,1891.8130820669749,0.0,1.0,0.0,0.0,0.15628218135888447,111.5916670557422,0.96,743.7912552730265,714.0396050621055,29.75165021092109,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,-0.0,0.17584861308861338,68.24004995517264,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223256,1816.1405587842958,1679.9300168754787,136.2105419088224,1816.1405587842994,0.0,1.0,0,0,0.38685607299822344,217.59300436313262,0.925,608.0702793921399,562.4650084377295,45.60527095441046,1.0,0,0,0.3868560729982336,217.59300436314535,0.925,608.0702793921595,562.4650084377475,45.605270954411935,1.0,0,0,0.38297173566855414,212.54931329604756,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442335,1679.9300168754787,1679.9300168754787,0.0,52.07783052313984,0.0,,,211.88306519149782,0.0,91.10971803234406,3.0,1108.8316377934061,0.0,-0.0,0.0,126.55095482136143
48,1,49,0.11233,0.0,1108.831637793416,,,,0,0.0,1,1891.8130820669746,1891.8130820669746,0.0,302.6900931307159,62.80819432462356,0.0,,,291.4233840666572,1891.8130820669746,1816.1405587842958,75.67252328267907,1891.8130820669749,0.0,1.0,0.0,0.0,0.15628218135888447,111.5916670557422,0.96,743.7912552730265,714.0396050621055,29.75165021092109,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,-0.0,0.17584861308861338,68.24004995517264,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223349,1816.1405587842958,1679.9300168754828,136.2105419088465,1816.1405587843276,0.0,1.0,0,0,0.386856072998235,217.59300436313913,0.925,608.0702793921637,562.4650084377295,45.60527095443422,1.0,0,0,0.38685607299823516,217.5930043631478,0.925,608.0702793921639,562.4650084377516,45.605270954412276,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442377,1679.9300168754828,1679.9300168754828,0.0,52.077830523139966,0.0,,,211.88306519149373,0.0,91.1097180323423,3.0,1108.831637793416,0.0,-0.0,0.0,124.5550578733344
49,1,50,0.11184,0.0,1108.8316377934093,,,,0,0.0,1,1891.8130820669746,1891.8130820669746,0.0,302.6900931307159,62.80819432462356,0.0,,,291.42338406665715,1891.8130820669746,1816.1405587842958,75.67252328267907,1891.8130820669749,0.0,1.0,0.0,0.0,0.15628218135888447,111.5916670557422,0.96,743.7912552730265,714.0396050621055,29.75165021092109,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,-0.0,0.1758486130886133,68.24004995517261,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223283,1816.1405587842958,1679.930016875483,136.21054190882273,1816.1405587843028,0.0,1.0,0,0,0.3868560729982239,217.59300436313268,0.925,608.0702793921394,562.4650084377289,45.60527095441046,1.0,0,0,0.38685607299823543,217.59300436314774,0.925,608.0702793921633,562.4650084377511,45.605270954412276,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044238,1679.930016875483,1679.930016875483,0.0,52.07783052313997,0.0,,,211.88306519149475,0.0,91.10971803234274,3.0,1108.8316377934093,0.0,-0.0,0.0,124.01173037081489
50,1,51,0.11204,0.0,1108.8316377934302,,,,0,0.0,1,1891.8130820669946,1891.8130820669946,0.0,302.69009313071916,62.808194324624225,0.0,,,291.4233840666605,1891.8130820669946,1816.1405587843146,75.67252328267986,1891.8130820669944,0.0,1.0,0.0,0.0,0.15628218135888475,111.59166705574391,0.96,743.7912552730365,714.039605062115,29.75165021092149,1.0,0.0,0.0,0.15628218135888466,111.59166705574393,0.96,743.7912552730371,714.0396050621156,29.75165021092151,1.0,0.0,-0.0,0.17584861308861338,68.24004995517264,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223438,1816.1405587843146,1679.9300168755046,136.21054190882455,1816.1405587843276,0.0,1.0,0,0,0.3868560729982356,217.59300436314797,0.925,608.0702793921637,562.4650084377514,45.605270954412276,1.0,0,0,0.38685607299823516,217.5930043631478,0.925,608.0702793921639,562.4650084377516,45.605270954412276,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.672931704426,1679.9300168755046,1679.9300168755046,0.0,52.07783052314064,0.0,,,211.88306519149145,0.0,91.10971803234132,3.0,1108.8316377934302,0.0,-0.0,0.0,124.23349669837592
51,1,52,0.1128,0.0,1108.8316377934239,,,,0,0.0,1,1891.8130820669958,1891.8130820669958,0.0,302.69009313071933,62.80819432462426,0.0,,,291.42338406666056,1891.8130820669958,1816.1405587843158,75.67252328267989,1891.8130820669958,0.0,1.0,0.0,0.0,0.15628218135888466,111.59166705574393,0.96,743.7912552730371,714.0396050621156,29.75165021092151,1.0,0.0,0.0,0.15628218135888466,111.59166705574403,0.96,743.7912552730377,714.0396050621162,29.751650210921532,1.0,0.0,-0.0,0.1758486130886133,68.24004995517261,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223379,1816.1405587843158,1679.9300168754996,136.21054190881625,1816.1405587843133,0.0,1.0,0,0,0.3868560729982341,217.5930043631459,0.925,608.0702793921603,562.4650084377482,45.60527095441205,1.0,0,0,0.3868560729982342,217.59300436314612,0.925,608.0702793921607,562.4650084377487,45.60527095441205,1.0,0,0,0.38297173566855114,212.54931329604588,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442548,1679.9300168754996,1679.9300168754996,0.0,52.07783052314049,0.0,,,211.88306519149864,0.0,91.10971803234442,3.0,1108.8316377934239,0.0,-0.0,0.0,125.0762087430982
52,1,53,0.11523,0.0,1108.831637793424,,,,0,0.0,1,1891.8130820669958,1891.8130820669958,0.0,302.69009313071933,62.80819432462426,0.0,,,291.42338406666056,1891.8130820669958,1816.1405587843158,75.67252328267989,1891.8130820669958,0.0,1.0,0.0,0.0,0.15628218135888466,111.59166705574393,0.96,743.7912552730371,714.0396050621156,29.75165021092151,1.0,0.0,0.0,0.15628218135888466,111.59166705574403,0.96,743.7912552730377,714.0396050621162,29.751650210921532,1.0,0.0,-0.0,0.1758486130886133,68.24004995517261,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223383,1816.1405587843158,1679.9300168754978,136.21054190882387,1816.1405587843194,0.0,1.0,0,0,0.3868560729982219,217.59300436313004,0.925,608.0702793921351,562.465008437725,45.605270954410116,1.0,0,0,0.3868560729982335,217.59300436314572,0.925,608.0702793921607,562.4650084377487,45.60527095441205,1.0,0,0,0.3829717356685661,212.5493132960625,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442528,1679.9300168754978,1679.9300168754978,0.0,52.077830523140435,0.0,,,211.88306519150012,0.0,91.10971803234506,3.0,1108.831637793424,0.0,-0.0,0.0,127.77066962293625
53,1,54,0.11799,0.0,1108.8316377933888,,,,0,0.0,1,1891.8130820669542,1891.8130820669542,0.0,302.6900931307127,62.80819432462288,0.0,,,291.4233840666537,1891.8130820669542,1816.1405587842758,75.67252328267823,1891.813082066954,0.0,1.0,0.0,0.0,0.15628218135888422,111.59166705574046,0.96,743.7912552730161,714.0396050620955,29.75165021092067,1.0,0.0,0.0,0.15628218135888422,111.5916670557406,0.96,743.791255273017,714.0396050620963,29.751650210920705,1.0,0.0,-0.0,0.1758486130886133,68.24004995517261,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223134,1816.1405587842758,1679.9300168754626,136.21054190882057,1816.1405587842792,0.0,1.0,0,0,0.3868560729982214,217.59300436312998,0.925,608.0702793921357,562.4650084377256,45.605270954410116,1.0,0,0,0.3868560729982261,217.59300436313555,0.925,608.0702793921439,562.4650084377331,45.6052709544108,1.0,0,0,0.3829717356685548,212.54931329604793,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442173,1679.9300168754626,1679.9300168754626,0.0,52.07783052313934,0.0,,,211.8830651914954,0.0,91.10971803234303,3.0,1108.8316377933888,0.0,-0.0,0.0,130.83104494324195
54,1,55,0.10888,0.0,1108.8316377934188,,,,0,0.0,1,1891.8130820669544,1891.8130820669544,0.0,302.6900931307127,62.80819432462289,0.0,,,291.42338406665374,1891.8130820669544,1816.1405587842762,75.67252328267824,1891.8130820669544,0.0,1.0,0.0,0.0,0.15628218135888425,111.59166705574052,0.96,743.7912552730163,714.0396050620956,29.75165021092068,1.0,0.0,0.0,0.15628218135888422,111.5916670557406,0.96,743.791255273017,714.0396050620963,29.751650210920705,1.0,0.0,-0.0,0.17584861308861338,68.24004995517264,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223397,1816.1405587842762,1679.930016875499,136.21054190882376,1816.140558784321,0.0,1.0,0,0,0.3868560729982341,217.5930043631459,0.925,608.0702793921603,562.4650084377482,45.60527095441205,1.0,0,0,0.3868560729982342,217.59300436314612,0.925,608.0702793921607,562.4650084377487,45.60527095441205,1.0,0,0,0.3829717356685542,212.5493132960477,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044254,1679.930016875499,1679.930016875499,0.0,52.07783052314047,0.0,,,211.8830651914572,0.0,91.1097180323266,3.0,1108.8316377934188,0.0,-0.0,0.0,120.72958872294745
55,1,56,0.10277,0.0,1108.831637793411,,,,0,0.0,1,1891.8130820669753,1891.8130820669753,0.0,302.69009313071604,62.80819432462358,0.0,,,291.4233840666572,1891.8130820669753,1816.1405587842962,75.67252328267907,1891.8130820669753,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574223,0.96,743.7912552730268,714.0396050621057,29.751650210921095,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.1758486130886133,68.24004995517261,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223306,1816.1405587842962,1679.9300168754758,136.21054190884695,1816.1405587843212,0.0,1.0,0,0,0.38685607299823344,217.59300436313677,0.925,608.0702793921605,562.4650084377256,45.6052709544349,1.0,0,0,0.3868560729982336,217.59300436314578,0.925,608.0702793921607,562.4650084377487,45.60527095441205,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442306,1679.9300168754758,1679.9300168754758,0.0,52.077830523139745,0.0,,,211.883065191501,0.0,91.10971803234543,3.0,1108.831637793411,0.0,-0.0,0.0,113.95462741602884
56,1,57,0.09453,0.0,1108.8316377934154,,,,0,0.0,1,1891.813082066976,1891.813082066976,0.0,302.69009313071615,62.80819432462361,0.0,,,291.4233840666574,1891.813082066976,1816.1405587842971,75.67252328267911,1891.8130820669762,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,0.0,0.1562821813588845,111.59166705574242,0.96,743.7912552730279,714.0396050621067,29.75165021092114,1.0,0.0,-0.0,0.17584861308861335,68.24004995517258,0.96,404.23057152092076,388.0613486600839,16.169222860836843,,,,647.7353220223326,1816.1405587842971,1679.9300168754992,136.21054190882387,1816.1405587843199,0.0,1.0,0,0,0.3868560729982219,217.59300436313887,0.925,608.0702793921598,562.4650084377479,45.605270954411935,1.0,0,0,0.3868560729982339,217.59300436314572,0.925,608.07027939216,562.4650084377481,45.605270954411935,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442542,1679.9300168754992,1679.9300168754992,0.0,52.07783052314048,0.0,,,211.88306519148023,0.0,91.1097180323365,3.0,1108.8316377934154,0.0,-0.0,0.0,104.81785472061156
57,1,58,0.0882,0.0,1108.8316377934223,,,,0,0.0,1,1891.8130820669746,1891.8130820669746,0.0,302.6900931307159,62.80819432462356,0.0,,,291.42338406665715,1891.8130820669746,1816.1405587842958,75.67252328267905,1891.8130820669749,0.0,1.0,0.0,0.0,0.15628218135888447,111.5916670557422,0.96,743.7912552730265,714.0396050621055,29.75165021092109,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861344,68.24004995517262,0.96,404.23057152092076,388.0613486600839,16.169222860836843,,,,647.7353220223397,1816.1405587842958,1679.930016875499,136.21054190882376,1816.140558784321,0.0,1.0,0,0,0.3868560729982341,217.5930043631459,0.925,608.0702793921603,562.4650084377482,45.60527095441205,1.0,0,0,0.3868560729982342,217.59300436314612,0.925,608.0702793921607,562.4650084377487,45.60527095441205,1.0,0,0,0.3829717356685542,212.5493132960477,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044254,1679.930016875499,1679.930016875499,0.0,52.07783052314047,0.0,,,211.88306519147756,0.0,91.10971803233535,3.0,1108.8316377934223,0.0,-0.0,0.0,97.79895045337985
58,1,59,0.08403,0.0,1108.8316377934086,,,,0,0.0,1,1891.8130820669764,1891.8130820669764,0.0,302.69009313071626,62.80819432462362,0.0,,,291.4233840666575,1891.8130820669764,1816.1405587842976,75.67252328267912,1891.8130820669767,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,0.0,0.1562821813588845,111.59166705574249,0.96,743.7912552730284,714.0396050621072,29.75165021092116,1.0,0.0,-0.0,0.17584861308861344,68.24004995517262,0.96,404.23057152092076,388.0613486600839,16.169222860836843,,,,647.7353220223274,1816.1405587842976,1679.9300168754828,136.21054190882217,1816.140558784301,0.0,1.0,0,0,0.3868560729982219,217.59300436313004,0.925,608.0702793921351,562.465008437725,45.605270954410116,1.0,0,0,0.38685607299823677,217.5930043631495,0.925,608.0702793921661,562.4650084377537,45.60527095441239,1.0,0,0,0.3829717356685548,212.54931329604793,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442377,1679.9300168754828,1679.9300168754828,0.0,52.077830523139966,0.0,,,211.88306519149788,0.0,91.10971803234409,3.0,1108.8316377934086,0.0,-0.0,0.0,93.17512252378012
59,1,60,0.08356,0.0,1108.8316377934061,,,,0,0.0,1,1891.813082066975,1891.813082066975,0.0,302.69009313071604,62.80819432462357,0.0,,,291.4233840666572,1891.813082066975,1816.140558784296,75.67252328267907,1891.813082066975,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574223,0.96,743.7912552730268,714.0396050621057,29.751650210921095,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.1758486130886134,68.24004995517262,0.96,404.2305715209209,388.06134866008404,16.16922286083685,,,,647.7353220223257,1816.140558784296,1679.9300168754787,136.2105419088224,1816.1405587842996,0.0,1.0,0,0,0.38685607299822156,217.5930043631301,0.925,608.0702793921357,562.4650084377256,45.605270954410116,1.0,0,0,0.3868560729982336,217.59300436314578,0.925,608.0702793921607,562.4650084377487,45.60527095441205,1.0,0,0,0.38297173566855636,212.54931329604986,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442335,1679.9300168754787,1679.9300168754787,0.0,52.07783052313984,0.0,,,211.88306519149782,0.0,91.10971803234406,3.0,1108.8316377934061,0.0,-0.0,0.0,92.65397165401701
60,1,61,0.08757,0.0,1108.8316377934216,,,,0,0.0,1,1891.8130820669749,1891.8130820669749,0.0,302.690093130716,62.808194324623564,0.0,,,291.42338406665715,1891.8130820669749,1816.1405587842958,75.67252328267907,1891.8130820669749,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574223,0.96,743.7912552730268,714.0396050621057,29.751650210921095,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861335,68.24004995517258,0.96,404.23057152092076,388.0613486600839,16.169222860836843,,,,647.735322022339,1816.1405587842958,1679.9300168754996,136.21054190882364,1816.1405587843192,0.0,1.0,0,0,0.3868560729982337,217.5930043631454,0.925,608.0702793921595,562.4650084377475,45.605270954411935,1.0,0,0,0.3868560729982339,217.59300436314567,0.925,608.0702793921599,562.465008437748,45.605270954411935,1.0,0,0,0.3829717356685548,212.54931329604793,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442548,1679.9300168754996,1679.9300168754996,0.0,52.07783052314049,0.0,,,211.8830651914793,0.0,91.10971803233609,3.0,1108.8316377934216,0.0,-0.0,0.0,97.10038652156992
61,1,62,0.09237,0.0,1108.831637793408,,,,0,0.0,1,1891.8130820669764,1891.8130820669764,0.0,302.69009313071626,62.80819432462362,0.0,,,291.4233840666574,1891.8130820669764,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,0.0,0.1562821813588845,111.59166705574242,0.96,743.7912552730279,714.0396050621067,29.75165021092114,1.0,0.0,-0.0,0.1758486130886133,68.24004995517261,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.735322022327,1816.1405587842971,1679.9300168754812,136.21054190882217,1816.140558784301,0.0,1.0,0,0,0.3868560729982219,217.59300436312995,0.925,608.0702793921349,562.4650084377248,45.605270954410116,1.0,0,0,0.3868560729982367,217.59300436314942,0.925,608.070279392166,562.4650084377536,45.60527095441239,1.0,0,0,0.382971735668554,212.54931329604761,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044236,1679.9300168754812,1679.9300168754812,0.0,52.077830523139916,0.0,,,211.88306519149742,0.0,91.10971803234389,3.0,1108.831637793408,0.0,-0.0,0.0,102.42277838297709
62,1,63,0.09868,0.0,1108.8316377934193,,,,0,0.0,1,1891.8130820669603,1891.8130820669603,0.0,302.69009313071365,62.80819432462308,0.0,,,291.4233840666547,1891.8130820669603,1816.140558784282,75.67252328267848,1891.8130820669603,0.0,1.0,0.0,0.0,0.15628218135888422,111.59166705574097,0.96,743.7912552730195,714.0396050620986,29.751650210920808,1.0,0.0,0.0,0.15628218135888433,111.59166705574111,0.96,743.7912552730199,714.0396050620991,29.751650210920825,1.0,0.0,-0.0,0.1758486130886133,68.24004995517261,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223392,1816.140558784282,1679.9300168754985,136.21054190882387,1816.1405587843199,0.0,1.0,0,0,0.3868560729982337,217.59300436314552,0.925,608.0702793921598,562.4650084377479,45.605270954411935,1.0,0,0,0.3868560729982339,217.59300436314572,0.925,608.07027939216,562.4650084377481,45.605270954411935,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442537,1679.9300168754985,1679.9300168754985,0.0,52.077830523140456,0.0,,,211.88306519146437,0.0,91.10971803232968,3.0,1108.8316377934193,0.0,-0.0,0.0,109.41950601745462
63,1,64,0.102,0.0,1108.8316377933945,,,,0,0.0,1,1891.8130820669608,1891.8130820669608,0.0,302.6900931307137,62.808194324623095,0.0,,,291.4233840666548,1891.8130820669608,1816.1405587842823,75.6725232826785,1891.8130820669608,0.0,1.0,0.0,0.0,0.15628218135888422,111.59166705574097,0.96,743.7912552730195,714.0396050620986,29.751650210920808,1.0,0.0,0.0,0.15628218135888433,111.59166705574118,0.96,743.7912552730204,714.0396050620996,29.751650210920843,1.0,0.0,-0.0,0.17584861308861338,68.24004995517264,0.96,404.230571520921,388.06134866008415,16.169222860836854,,,,647.7353220223176,1816.1405587842823,1679.930016875467,136.21054190882103,1816.140558784286,0.0,1.0,0,0,0.3868560729982219,217.59300436312995,0.925,608.0702793921349,562.4650084377248,45.605270954410116,1.0,0,0,0.3868560729982295,217.59300436314,0.925,608.070279392151,562.4650084377397,45.60527095441125,1.0,0,0,0.382971735668554,212.54931329604761,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442215,1679.930016875467,1679.930016875467,0.0,52.077830523139475,0.0,,,211.8830651914959,0.0,91.10971803234322,3.0,1108.8316377933945,0.0,-0.0,0.0,113.10082705492623
64,1,65,0.1076,0.0,1108.8316377934193,,,,0,0.0,1,1891.8130820669637,1891.8130820669637,0.0,302.6900931307142,62.808194324623194,0.0,,,291.4233840666551,1891.8130820669637,1816.140558784285,75.67252328267861,1891.8130820669637,0.0,1.0,0.0,0.0,0.15628218135888422,111.59166705574097,0.96,743.7912552730195,714.0396050620986,29.751650210920808,1.0,0.0,0.0,0.15628218135888433,111.59166705574111,0.96,743.7912552730199,714.0396050620991,29.751650210920825,1.0,0.0,-0.0,0.1758486130886129,68.24004995517302,0.96,404.23057152092434,388.06134866008733,16.16922286083699,,,,647.7353220223388,1816.140558784285,1679.9300168754985,136.21054190882353,1816.1405587843194,0.0,1.0,0,0,0.3868560729982337,217.5930043631454,0.925,608.0702793921595,562.4650084377475,45.605270954411935,1.0,0,0,0.3868560729982339,217.59300436314567,0.925,608.0702793921599,562.465008437748,45.605270954411935,1.0,0,0,0.3829717356685542,212.5493132960477,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442537,1679.9300168754985,1679.9300168754985,0.0,52.077830523140456,0.0,,,211.8830651914678,0.0,91.10971803233116,3.0,1108.8316377934193,0.0,-0.0,0.0,119.31028422657192
65,1,66,0.17426,0.0,1108.8316377934273,,,,0,0.0,1,1891.8130820669942,1891.8130820669942,0.0,302.69009313071905,62.80819432462421,0.0,,,291.4233840666604,1891.8130820669942,1816.1405587843144,75.67252328267983,1891.8130820669942,0.0,1.0,0.0,0.0,0.1562821813588847,111.59166705574356,0.96,743.7912552730345,714.0396050621131,29.751650210921404,1.0,0.0,0.0,0.15628218135888466,111.59166705574368,0.96,743.7912552730354,714.039605062114,29.751650210921444,1.0,0.0,-0.0,0.17584861308861288,68.240049955173,0.96,404.23057152092434,388.06134866008733,16.16922286083699,,,,647.735322022342,1816.1405587843144,1679.930016875494,136.21054190882376,1816.1405587843178,0.0,1.0,0,0,0.38685607299822333,217.59300436313197,0.925,608.0702793921382,562.4650084377279,45.605270954410344,1.0,0,0,0.3868560729982433,217.59300436315803,0.925,608.0702793921796,562.4650084377662,45.60527095441341,1.0,0,0,0.38297173566856224,212.54931329605205,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044249,1679.930016875494,1679.930016875494,0.0,52.077830523140314,0.0,,,211.88306519150018,0.0,91.10971803234507,3.0,1108.8316377934273,0.0,-0.0,0.0,193.22500120188263
66,1,67,0.44472,0.0,1108.8316377934318,,,,0,0.0,1,1891.8130820669955,1891.8130820669955,0.0,302.6900931307193,62.80819432462425,0.0,,,291.42338406666727,1891.8130820669955,1816.1405587843158,75.67252328267989,1891.8130820669955,0.0,1.0,0.0,0.0,0.15628218135888466,111.59166705574368,0.96,743.7912552730354,714.039605062114,29.751650210921444,1.0,0.0,0.0,0.15628218135888472,111.59166705574378,0.96,743.7912552730359,714.0396050621144,29.75165021092146,1.0,0.0,-0.0,0.1758486130886129,68.24004995517302,0.96,404.23057152092434,388.06134866008733,16.16922286083699,,,,647.7353220223392,1816.1405587843158,1679.930016875498,136.21054190882387,1816.1405587843199,0.0,1.0,0,0,0.3868560729982337,217.59300436314552,0.925,608.0702793921598,562.4650084377479,45.605270954411935,1.0,0,0,0.3868560729982339,217.59300436314572,0.925,608.07027939216,562.4650084377481,45.605270954411935,1.0,0,0,0.38297173566855486,212.54931329604796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044253,1679.930016875498,1679.930016875498,0.0,52.07783052314044,0.0,,,211.88306519149967,0.0,91.10971803234486,3.0,1108.8316377934318,0.0,-0.0,0.0,493.119605959495
67,1,68,0.34009,0.0,1108.8316377934318,,,,0,0.0,1,1891.8130820669944,1891.8130820669944,0.0,302.6900931307191,62.80819432462422,0.0,,,291.423384066669,1891.8130820669944,1816.1405587843146,75.67252328267985,1891.8130820669944,0.0,1.0,0.0,0.0,0.15628218135888466,111.59166705574357,0.96,743.7912552730347,714.0396050621133,29.751650210921415,1.0,0.0,0.0,0.15628218135888466,111.59166705574368,0.96,743.7912552730354,714.039605062114,29.751650210921444,1.0,0.0,-0.0,0.1758486130886129,68.24004995517302,0.96,404.23057152092434,388.06134866008733,16.16922286083699,,,,647.7353220223376,1816.1405587843146,1679.9300168754971,136.21054190882364,1816.1405587843178,0.0,1.0,0,0,0.38685607299822306,217.59300436313202,0.925,608.0702793921388,562.4650084377284,45.605270954410344,1.0,0,0,0.3868560729982339,217.59300436314567,0.925,608.0702793921599,562.465008437748,45.605270954411935,1.0,0,0,0.3829717356685642,212.54931329605995,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442522,1679.9300168754971,1679.9300168754971,0.0,52.07783052314041,0.0,,,211.8830651915003,0.0,91.10971803234513,3.0,1108.8316377934318,0.0,-0.0,0.0,377.1025516971682
68,1,69,0.2079,0.0,1108.8316377934327,,,,0,0.0,1,1891.8130820669844,1891.8130820669844,0.0,302.6900931307175,62.808194324623884,0.0,,,291.4233840666685,1891.8130820669844,1816.1405587843049,75.67252328267945,1891.8130820669844,0.0,1.0,0.0,0.0,0.1562821813588847,111.59166705574356,0.96,743.7912552730345,714.0396050621131,29.751650210921404,1.0,0.0,0.0,0.15628218135888466,111.59166705574368,0.96,743.7912552730354,714.039605062114,29.751650210921444,1.0,0.0,-0.0,0.17584861308861421,68.24004995517188,0.96,404.2305715209146,388.061348660078,16.169222860836598,,,,647.7353220223397,1816.1405587843049,1679.9300168754905,136.21054190882307,1816.1405587843087,0.0,1.0,0,0,0.38685607299822333,217.59300436313188,0.925,608.070279392138,562.4650084377276,45.605270954410344,1.0,0,0,0.386856072998239,217.59300436315237,0.925,608.0702793921706,562.4650084377579,45.60527095441273,1.0,0,0,0.38297173566856835,212.54931329605543,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442454,1679.9300168754905,1679.9300168754905,0.0,52.07783052314021,0.0,,,211.88306519149864,0.0,91.10971803234442,3.0,1108.8316377934327,0.0,-0.0,0.0,230.52609749725465
69,1,70,0.13075,0.0,1108.8316377934234,,,,0,0.0,1,1891.8130820669858,1891.8130820669858,0.0,302.69009313071774,62.808194324623926,0.0,,,291.4233840666667,1891.8130820669858,1816.1405587843062,75.6725232826795,1891.8130820669858,0.0,1.0,0.0,0.0,0.15628218135888466,111.59166705574368,0.96,743.7912552730354,714.039605062114,29.751650210921444,1.0,0.0,0.0,0.15628218135888472,111.59166705574378,0.96,743.7912552730359,714.0396050621144,29.75165021092146,1.0,0.0,-0.0,0.1758486130886143,68.24004995517191,0.96,404.2305715209146,388.061348660078,16.169222860836598,,,,647.7353220223323,1816.1405587843062,1679.930016875489,136.21054190882307,1816.1405587843096,0.0,1.0,0,0,0.38685607299822333,217.59300436313197,0.925,608.0702793921382,562.4650084377279,45.605270954410344,1.0,0,0,0.38685607299822294,217.59300436313197,0.925,608.0702793921388,562.4650084377284,45.605270954410344,1.0,0,0,0.3829717356685706,212.54931329606833,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044244,1679.930016875489,1679.930016875489,0.0,52.07783052314016,0.0,,,211.88306519149916,0.0,91.10971803234463,3.0,1108.8316377934234,0.0,-0.0,0.0,144.97973664149012
70,1,71,0.11833,0.0,1108.8316377934163,,,,0,0.0,1,1891.8130820669862,1891.8130820669862,0.0,302.6900931307178,62.80819432462394,0.0,,,291.4233840666594,1891.8130820669862,1816.1405587843067,75.67252328267952,1891.8130820669862,0.0,1.0,0.0,0.0,0.15628218135888466,111.59166705574368,0.96,743.7912552730354,714.039605062114,29.751650210921444,1.0,0.0,0.0,0.15628218135888472,111.59166705574386,0.96,743.7912552730363,714.0396050621148,29.75165021092148,1.0,0.0,-0.0,0.1758486130886143,68.24004995517191,0.96,404.2305715209146,388.061348660078,16.169222860836598,,,,647.7353220223324,1816.1405587843067,1679.9300168754896,136.2105419088232,1816.14055878431,0.0,1.0,0,0,0.38685607299822333,217.59300436313197,0.925,608.0702793921382,562.4650084377279,45.605270954410344,1.0,0,0,0.38685607299822294,217.59300436313197,0.925,608.0702793921388,562.4650084377284,45.605270954410344,1.0,0,0,0.3829717356685708,212.5493132960685,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442446,1679.9300168754896,1679.9300168754896,0.0,52.07783052314018,0.0,,,211.8830651914993,0.0,91.1097180323447,3.0,1108.8316377934163,0.0,-0.0,0.0,131.20804770009497
71,1,72,0.11413,0.0,1108.831637793378,,,,0,0.0,1,1891.813082066969,1891.813082066969,0.0,302.690093130715,62.80819432462337,0.0,,,291.42338406665647,1891.813082066969,1816.14055878429,75.67252328267884,1891.813082066969,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.15628218135888444,111.59166705574235,0.96,743.7912552730277,714.0396050621065,29.751650210921134,1.0,0.0,-0.0,0.17584861308861421,68.24004995517188,0.96,404.2305715209146,388.061348660078,16.169222860836598,,,,647.7353220223006,1816.14055878429,1679.9300168754532,136.21054190879192,1816.1405587842428,0.0,1.0,0,0,0.3868560729982153,217.5930043631213,0.925,608.0702793921212,562.4650084377121,45.60527095440909,1.0,0,0,0.38685607299821545,217.5930043631216,0.925,608.0702793921216,562.4650084377125,45.60527095440909,1.0,0,0,0.3829717356685542,212.54931329605765,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044208,1679.9300168754532,1679.9300168754532,0.0,52.07783052313905,0.0,,,211.88306519151806,0.0,91.10971803235276,3.0,1108.831637793378,0.0,-0.0,0.0,126.55095482135822
72,1,73,0.11233,0.0,1108.8316377934143,,,,0,0.0,1,1891.8130820669692,1891.8130820669692,0.0,302.69009313071507,62.80819432462338,0.0,,,291.4233840666565,1891.8130820669692,1816.14055878429,75.67252328267882,1891.813082066969,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574229,0.96,743.791255273027,714.0396050621059,29.751650210921106,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861427,68.2400499551719,0.96,404.2305715209146,388.061348660078,16.169222860836598,,,,647.7353220223322,1816.14055878429,1679.9300168754999,136.21054190879568,1816.140558784294,0.0,1.0,0,0,0.3868560729982229,217.59300436313194,0.925,608.0702793921388,562.4650084377284,45.605270954410344,1.0,0,0,0.38685607299823155,217.59300436314265,0.925,608.0702793921552,562.4650084377436,45.605270954411594,1.0,0,0,0.38297173566855414,212.5493132960576,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044255,1679.9300168754999,1679.9300168754999,0.0,52.0778305231405,0.0,,,211.88306519147062,0.0,91.10971803233237,3.0,1108.8316377934143,0.0,-0.0,0.0,124.55505787333423
73,1,74,0.11184,0.0,1108.8316377934095,,,,0,0.0,1,1891.8130820669692,1891.8130820669692,0.0,302.69009313071507,62.80819432462338,0.0,,,291.4233840666565,1891.8130820669692,1816.14055878429,75.67252328267882,1891.813082066969,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574229,0.96,743.791255273027,714.0396050621059,29.751650210921106,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861427,68.2400499551719,0.96,404.2305715209146,388.061348660078,16.169222860836598,,,,647.73532202233,1816.14055878429,1679.9300168754758,136.21054190882194,1816.140558784294,0.0,1.0,0,0,0.3868560729982229,217.59300436313194,0.925,608.0702793921388,562.4650084377284,45.605270954410344,1.0,0,0,0.38685607299823155,217.59300436314265,0.925,608.0702793921552,562.4650084377436,45.605270954411594,1.0,0,0,0.38297173566856835,212.54931329605543,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442306,1679.9300168754758,1679.9300168754758,0.0,52.077830523139745,0.0,,,211.88306519149688,0.0,91.10971803234366,3.0,1108.8316377934095,0.0,-0.0,0.0,124.01173037081492
74,1,75,0.11204,0.0,1108.8316377934082,,,,0,0.0,1,1891.8130820669678,1891.8130820669678,0.0,302.69009313071484,62.80819432462333,0.0,,,291.42338406665624,1891.8130820669678,1816.1405587842887,75.67252328267878,1891.8130820669676,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574216,0.96,743.7912552730263,714.0396050621052,29.751650210921078,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,-0.0,0.17584861308861421,68.24004995517188,0.96,404.2305715209146,388.061348660078,16.169222860836598,,,,647.7353220223291,1816.1405587842887,1679.930016875474,136.21054190882182,1816.1405587842926,0.0,1.0,0,0,0.3868560729982229,217.59300436313194,0.925,608.0702793921388,562.4650084377284,45.605270954410344,1.0,0,0,0.3868560729982309,217.5930043631418,0.925,608.0702793921538,562.4650084377423,45.60527095441148,1.0,0,0,0.38297173566856835,212.54931329605543,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442287,1679.930016875474,1679.930016875474,0.0,52.07783052313969,0.0,,,211.88306519149674,0.0,91.1097180323436,3.0,1108.8316377934082,0.0,-0.0,0.0,124.23349669837346
75,1,76,0.1128,0.0,1108.831637793401,,,,0,0.0,1,1891.813082066968,1891.813082066968,0.0,302.6900931307149,62.80819432462334,0.0,,,291.4233840666563,1891.813082066968,1816.140558784289,75.67252328267878,1891.8130820669678,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574216,0.96,743.7912552730263,714.0396050621052,29.751650210921078,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,-0.0,0.17584861308861421,68.2400499551719,0.96,404.23057152091474,388.0613486600781,16.169222860836605,,,,647.7353220223217,1816.140558784289,1679.9300168754728,136.21054190882182,1816.1405587842924,0.0,1.0,0,0,0.38685607299822333,217.59300436313197,0.925,608.0702793921382,562.4650084377279,45.605270954410344,1.0,0,0,0.38685607299821545,217.59300436312168,0.925,608.0702793921218,562.4650084377128,45.60527095440909,1.0,0,0,0.38297173566857046,212.5493132960681,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442275,1679.9300168754728,1679.9300168754728,0.0,52.07783052313965,0.0,,,211.8830651914972,0.0,91.10971803234379,3.0,1108.831637793401,0.0,-0.0,0.0,125.07620874309562
76,1,77,0.11523,0.0,1108.8316377934157,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.4233840666573,1891.8130820669762,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861327,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220223346,1816.1405587842971,1679.9300168754821,136.2105419088224,1816.1405587843005,0.0,1.0,0,0,0.38685607299822666,217.5930043631363,0.925,608.070279392145,562.4650084377342,45.6052709544108,1.0,0,0,0.3868560729982317,217.59300436314288,0.925,608.0702793921555,562.4650084377439,45.605270954411594,1.0,0,0,0.38297173566856835,212.54931329605543,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442372,1679.9300168754821,1679.9300168754821,0.0,52.077830523139944,0.0,,,211.8830651914981,0.0,91.10971803234419,3.0,1108.8316377934157,0.0,-0.0,0.0,127.77066962293529
77,1,78,0.11799,0.0,1108.8316377934063,,,,0,0.0,1,1891.813082066975,1891.813082066975,0.0,302.69009313071604,62.80819432462357,0.0,,,291.4233840666571,1891.813082066975,1816.1405587842958,75.67252328267907,1891.8130820669749,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574216,0.96,743.7912552730263,714.0396050621052,29.751650210921078,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,-0.0,0.17584861308861324,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220223257,1816.1405587842958,1679.9300168754794,136.2105419088224,1816.1405587842992,0.0,1.0,0,0,0.38685607299822633,217.5930043631363,0.925,608.0702793921456,562.4650084377347,45.60527095441091,1.0,0,0,0.38685607299821545,217.59300436312162,0.925,608.0702793921217,562.4650084377126,45.60527095440909,1.0,0,0,0.3829717356685703,212.54931329606782,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442343,1679.9300168754794,1679.9300168754794,0.0,52.07783052313986,0.0,,,211.88306519149805,0.0,91.10971803234416,3.0,1108.8316377934063,0.0,-0.0,0.0,130.83104494324402
78,1,79,0.10888,0.0,1108.8316377933736,,,,0,0.0,1,1891.8130820669746,1891.8130820669746,0.0,302.6900931307159,62.80819432462356,0.0,,,291.42338406665704,1891.8130820669746,1816.1405587842953,75.67252328267905,1891.8130820669744,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574208,0.96,743.7912552730259,714.0396050621048,29.75165021092106,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,-0.0,0.17584861308861327,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220222983,1816.1405587842953,1679.9300168754287,136.2105419088182,1816.1405587842428,0.0,1.0,0,0,0.3868560729982153,217.5930043631213,0.925,608.0702793921212,562.4650084377121,45.60527095440909,1.0,0,0,0.38685607299821545,217.5930043631216,0.925,608.0702793921216,562.4650084377125,45.60527095440909,1.0,0,0,0.38297173566856835,212.54931329605543,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170441832,1679.9300168754287,1679.9300168754287,0.0,52.07783052313829,0.0,,,211.88306519154975,0.0,91.10971803236639,3.0,1108.8316377933736,0.0,-0.0,0.0,120.72958872294252
79,1,80,0.10277,0.0,1108.8316377933797,,,,0,0.0,1,1891.8130820669767,1891.8130820669767,0.0,302.69009313071626,62.80819432462363,0.0,,,291.4233840666574,1891.8130820669767,1816.1405587842976,75.67252328267914,1891.8130820669767,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.1758486130886132,68.24004995517278,0.96,404.2305715209223,388.0613486600854,16.169222860836907,,,,647.7353220223015,1816.1405587842976,1679.9300168754548,136.21054190879192,1816.1405587842441,0.0,1.0,0,0,0.3868560729982156,217.59300436312176,0.925,608.0702793921218,562.4650084377128,45.60527095440909,1.0,0,0,0.3868560729982158,217.59300436312205,0.925,608.0702793921223,562.4650084377132,45.60527095440909,1.0,0,0,0.3829717356685542,212.54931329605765,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442096,1679.9300168754548,1679.9300168754548,0.0,52.0778305231391,0.0,,,211.8830651915245,0.0,91.10971803235553,3.0,1108.8316377933797,0.0,-0.0,0.0,113.95462741602563
