,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
80,1,81,0.09453,0.0,1108.8316377933802,,,,0,0.0,1,1891.8130820669771,1891.8130820669771,0.0,302.6900931307163,62.80819432462364,0.0,,,291.42338406665743,1891.8130820669771,1816.140558784298,75.67252328267915,1891.8130820669771,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.1758486130886132,68.24004995517284,0.96,404.23057152092264,388.06134866008574,16.16922286083692,,,,647.7353220223017,1816.140558784298,1679.9300168754553,136.21054190879204,1816.1405587842446,0.0,1.0,0,0,0.3868560729982157,217.5930043631219,0.925,608.0702793921221,562.465008437713,45.60527095440909,1.0,0,0,0.3868560729982159,217.59300436312213,0.925,608.0702793921225,562.4650084377133,45.60527095440921,1.0,0,0,0.3829717356685542,212.54931329605765,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.672931704421,1679.9300168754553,1679.9300168754553,0.0,52.07783052313911,0.0,,,211.88306519152462,0.0,91.10971803235559,3.0,1108.8316377933802,0.0,-0.0,0.0,104.81785472060824
81,1,82,0.0882,0.0,1108.8316377933797,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.4233840666572,1891.8130820669758,1816.1405587842967,75.67252328267911,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574216,0.96,743.7912552730263,714.0396050621052,29.751650210921078,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,-0.0,0.1758486130886132,68.24004995517284,0.96,404.23057152092264,388.06134866008574,16.16922286083692,,,,647.7353220223015,1816.1405587842967,1679.930016875455,136.21054190879204,1816.1405587842446,0.0,1.0,0,0,0.38685607299821534,217.5930043631217,0.925,608.0702793921221,562.465008437713,45.60527095440909,1.0,0,0,0.3868560729982159,217.59300436312213,0.925,608.0702793921225,562.4650084377133,45.60527095440921,1.0,0,0,0.3829717356685542,212.54931329605765,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442096,1679.930016875455,1679.930016875455,0.0,52.077830523139106,0.0,,,211.8830651915232,0.0,91.10971803235498,3.0,1108.8316377933797,0.0,-0.0,0.0,97.7989504533761
82,1,83,0.08403,0.0,1108.8316377934138,,,,0,0.0,1,1891.8130820669746,1891.8130820669746,0.0,302.6900931307159,62.80819432462356,0.0,,,291.4233840666571,1891.8130820669746,1816.1405587842953,75.67252328267905,1891.8130820669744,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574216,0.96,743.7912552730263,714.0396050621052,29.751650210921078,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,-0.0,0.17584861308861338,68.24004995517271,0.96,404.2305715209214,388.0613486600845,16.16922286083687,,,,647.7353220223332,1816.1405587842953,1679.9300168754805,136.2105419088224,1816.1405587842992,0.0,1.0,0,0,0.3868560729982255,217.59300436313532,0.925,608.0702793921442,562.4650084377334,45.6052709544108,1.0,0,0,0.38685607299823144,217.59300436314248,0.925,608.0702793921549,562.4650084377433,45.605270954411594,1.0,0,0,0.38297173566856835,212.54931329605543,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442355,1679.9300168754805,1679.9300168754805,0.0,52.077830523139895,0.0,,,211.88306519149756,0.0,91.10971803234395,3.0,1108.8316377934138,0.0,-0.0,0.0,93.17512252378056
83,1,84,0.08356,0.0,1108.8316377934198,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.42338406665726,1891.8130820669758,1816.1405587842967,75.6725232826791,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.1758486130886133,68.24004995517267,0.96,404.2305715209214,388.0613486600845,16.16922286083687,,,,647.7353220223364,1816.1405587842967,1679.930016875506,136.21054190879624,1816.1405587843,0.0,1.0,0,0,0.386856072998226,217.59300436313538,0.925,608.0702793921437,562.4650084377329,45.6052709544108,1.0,0,0,0.38685607299823216,217.59300436314342,0.925,608.0702793921564,562.4650084377447,45.60527095441171,1.0,0,0,0.38297173566855414,212.5493132960576,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044261,1679.930016875506,1679.930016875506,0.0,52.07783052314068,0.0,,,211.88306519147193,0.0,91.10971803233292,3.0,1108.8316377934198,0.0,-0.0,0.0,92.65397165401815
84,1,85,0.08757,0.0,1108.8316377934157,,,,0,0.0,1,1891.8130820669746,1891.8130820669746,0.0,302.6900931307159,62.80819432462356,0.0,,,291.4233840666571,1891.8130820669746,1816.1405587842953,75.67252328267905,1891.8130820669744,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574216,0.96,743.7912552730263,714.0396050621052,29.751650210921078,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,-0.0,0.17584861308861338,68.24004995517271,0.96,404.2305715209214,388.0613486600845,16.16922286083687,,,,647.7353220223331,1816.1405587842953,1679.9300168754994,136.21054190880227,1816.1405587842992,0.0,1.0,0,0,0.3868560729982152,217.59300436312952,0.925,608.0702793921225,562.4650084377334,45.605270954389084,1.0,0,0,0.3868560729982159,217.59300436312222,0.925,608.0702793921228,562.4650084377135,45.60527095440921,1.0,0,0,0.3829717356685807,212.54931329608138,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442545,1679.9300168754994,1679.9300168754994,0.0,52.077830523140484,0.0,,,211.88306519147744,0.0,91.1097180323353,3.0,1108.8316377934157,0.0,-0.0,0.0,97.1003865215694
85,1,86,0.09237,0.0,1108.831637793412,,,,0,0.0,1,1891.813082066975,1891.813082066975,0.0,302.69009313071604,62.80819432462357,0.0,,,291.4233840666571,1891.813082066975,1816.1405587842958,75.67252328267907,1891.8130820669749,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574216,0.96,743.7912552730263,714.0396050621052,29.751650210921078,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,-0.0,0.17584861308861327,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220223316,1816.1405587842958,1679.930016875479,136.2105419088224,1816.1405587842992,0.0,1.0,0,0,0.386856072998226,217.59300436312782,0.925,608.0702793921225,562.4650084377133,45.60527095440921,1.0,0,0,0.3868560729982159,217.59300436312222,0.925,608.0702793921228,562.4650084377135,45.60527095440921,1.0,0,0,0.38297173566858084,212.54931329608152,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442338,1679.930016875479,1679.930016875479,0.0,52.077830523139845,0.0,,,211.88306519149805,0.0,91.10971803234416,3.0,1108.831637793412,0.0,-0.0,0.0,102.42277838297746
86,1,87,0.09868,0.0,1108.8316377933816,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.4233840666573,1891.8130820669762,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861324,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.735322022303,1816.1405587842971,1679.9300168754564,136.21054190879147,1816.1405587842462,0.0,1.0,0,0,0.3868560729982161,217.5930043631224,0.925,608.0702793921229,562.4650084377137,45.60527095440921,1.0,0,0,0.3868560729982162,217.59300436312265,0.925,608.0702793921233,562.4650084377141,45.60527095440921,1.0,0,0,0.3829717356685542,212.5493132960579,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044211,1679.9300168754564,1679.9300168754564,0.0,52.07783052313915,0.0,,,211.88306519152152,0.0,91.10971803235425,3.0,1108.8316377933816,0.0,-0.0,0.0,109.4195060174509
87,1,88,0.102,0.0,1108.8316377933766,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.4233840666573,1891.8130820669762,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861324,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220223007,1816.1405587842971,1679.9300168754305,136.2105419088184,1816.1405587842462,0.0,1.0,0,0,0.3868560729982161,217.5930043631224,0.925,608.0702793921229,562.4650084377137,45.60527095440921,1.0,0,0,0.3868560729982162,217.59300436312265,0.925,608.0702793921233,562.4650084377141,45.60527095440921,1.0,0,0,0.3829717356685687,212.54931329605563,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044185,1679.9300168754305,1679.9300168754305,0.0,52.077830523138346,0.0,,,211.88306519154847,0.0,91.10971803236583,3.0,1108.8316377933766,0.0,-0.0,0.0,113.1008270549244
88,1,89,0.1076,0.0,1108.8316377934073,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.4233840666573,1891.8130820669762,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861324,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220223265,1816.1405587842971,1679.9300168754799,136.2105419088225,1816.1405587843005,0.0,1.0,0,0,0.3868560729982158,217.59300436312208,0.925,608.0702793921225,562.4650084377133,45.60527095440921,1.0,0,0,0.3868560729982159,217.59300436312222,0.925,608.0702793921228,562.4650084377135,45.60527095440921,1.0,0,0,0.3829717356685814,212.54931329608223,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442346,1679.9300168754799,1679.9300168754799,0.0,52.07783052313987,0.0,,,211.88306519149822,0.0,91.10971803234423,3.0,1108.8316377934073,0.0,-0.0,0.0,119.31028422657062
89,1,90,0.17426,0.0,1108.831637793428,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.42338406666516,1891.8130820669762,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861324,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220223366,1816.1405587842971,1679.9300168755065,136.21054190879556,1816.1405587843005,0.0,1.0,0,0,0.3868560729982255,217.59300436313532,0.925,608.0702793921442,562.4650084377334,45.6052709544108,1.0,0,0,0.3868560729982321,217.59300436314336,0.925,608.0702793921563,562.4650084377446,45.60527095441171,1.0,0,0,0.38297173566855414,212.54931329605787,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442616,1679.9300168755065,1679.9300168755065,0.0,52.0778305231407,0.0,,,211.88306519147127,0.0,91.10971803233265,3.0,1108.831637793428,0.0,-0.0,0.0,193.22500120188275
90,1,91,0.44472,0.0,1108.8316377934066,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.4233840666476,1891.8130820669762,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.15628218135888444,111.59166705574235,0.96,743.7912552730277,714.0396050621065,29.751650210921134,1.0,0.0,-0.0,0.17584861308861327,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220223335,1816.1405587842971,1679.930016875499,136.21054190880284,1816.1405587843005,0.0,1.0,0,0,0.38685607299821545,217.59300436312967,0.925,608.0702793921231,562.4650084377334,45.60527095438965,1.0,0,0,0.3868560729982156,217.5930043631223,0.925,608.0702793921233,562.4650084377141,45.60527095440921,1.0,0,0,0.38297173566858084,212.54931329608152,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044254,1679.930016875499,1679.930016875499,0.0,52.07783052314047,0.0,,,211.88306519147855,0.0,91.10971803233578,3.0,1108.8316377934066,0.0,-0.0,0.0,493.11960595948375
91,1,92,0.34009,0.0,1108.8316377933847,,,,0,0.0,1,1891.8130820669746,1891.8130820669746,0.0,302.6900931307159,62.80819432462356,0.0,,,291.4233840666666,1891.8130820669746,1816.1405587842953,75.67252328267905,1891.8130820669744,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574208,0.96,743.7912552730259,714.0396050621048,29.75165021092106,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,-0.0,0.17584861308861324,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220222997,1816.1405587842953,1679.9300168754305,136.2105419088183,1816.1405587842446,0.0,1.0,0,0,0.3868560729982157,217.5930043631219,0.925,608.0702793921221,562.465008437713,45.60527095440909,1.0,0,0,0.3868560729982159,217.59300436312213,0.925,608.0702793921225,562.4650084377133,45.60527095440921,1.0,0,0,0.3829717356685687,212.54931329605563,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044185,1679.9300168754305,1679.9300168754305,0.0,52.077830523138346,0.0,,,211.88306519154804,0.0,91.10971803236566,3.0,1108.8316377933847,0.0,-0.0,0.0,377.1025516971522
92,1,93,0.2079,0.0,1108.831637793398,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.4233840666483,1891.8130820669762,1816.1405587842971,75.67252328267912,1891.8130820669762,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.15628218135888444,111.59166705574235,0.96,743.7912552730277,714.0396050621065,29.751650210921134,1.0,0.0,-0.0,0.17584861308861327,68.24004995517272,0.96,404.23057152092184,388.06134866008495,16.16922286083689,,,,647.7353220223262,1816.1405587842971,1679.9300168754796,136.2105419088224,1816.1405587843005,0.0,1.0,0,0,0.38685607299822566,217.59300436313544,0.925,608.0702793921442,562.4650084377334,45.6052709544108,1.0,0,0,0.3868560729982156,217.5930043631223,0.925,608.0702793921233,562.4650084377141,45.60527095440921,1.0,0,0,0.3829717356685707,212.5493132960684,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442346,1679.9300168754796,1679.9300168754796,0.0,52.077830523139866,0.0,,,211.8830651914981,0.0,91.10971803234419,3.0,1108.831637793398,0.0,-0.0,0.0,230.52609749724743
93,1,94,0.13075,0.0,1108.8316377933886,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.42338406666556,1891.8130820669762,1816.1405587842971,75.67252328267911,1891.8130820669762,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574223,0.96,743.7912552730269,714.0396050621058,29.751650210921103,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.1758486130886133,68.24004995517272,0.96,404.2305715209218,388.0613486600849,16.169222860836886,,,,647.735322022302,1816.1405587842971,1679.930016875456,136.21054190879136,1816.1405587842446,0.0,1.0,0,0,0.3868560729982157,217.5930043631219,0.925,608.0702793921221,562.465008437713,45.60527095440909,1.0,0,0,0.3868560729982159,217.59300436312213,0.925,608.0702793921225,562.4650084377133,45.60527095440921,1.0,0,0,0.3829717356685542,212.5493132960579,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442107,1679.930016875456,1679.930016875456,0.0,52.077830523139134,0.0,,,211.88306519152297,0.0,91.10971803235488,3.0,1108.8316377933886,0.0,-0.0,0.0,144.97973664148557
94,1,95,0.11833,0.0,1108.8316377934068,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.42338406665726,1891.8130820669758,1816.1405587842967,75.6725232826791,1891.8130820669758,0.0,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,-0.0,0.1758486130886133,68.24004995517272,0.96,404.2305715209218,388.0613486600849,16.169222860836886,,,,647.7353220223262,1816.1405587842967,1679.9300168754799,136.2105419088225,1816.1405587843,0.0,1.0,0,0,0.3868560729982158,217.59300436312208,0.925,608.0702793921225,562.4650084377133,45.60527095440921,1.0,0,0,0.3868560729982159,217.59300436312222,0.925,608.0702793921228,562.4650084377135,45.60527095440921,1.0,0,0,0.38297173566858117,212.54931329608192,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442346,1679.9300168754799,1679.9300168754799,0.0,52.07783052313987,0.0,,,211.8830651914982,0.0,91.10971803234422,3.0,1108.8316377934068,0.0,-0.0,0.0,131.20804770009383
95,1,96,0.11413,0.0,1108.8316377934061,,,,0,0.0,1,1891.8130820669749,1891.8130820669749,0.0,302.690093130716,62.808194324623564,0.0,,,291.42338406665704,1891.8130820669749,1816.1405587842955,75.67252328267907,1891.8130820669746,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574214,0.96,743.7912552730261,714.039605062105,29.75165021092107,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1758486130886132,68.24004995517274,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.7353220223257,1816.1405587842955,1679.9300168754792,136.2105419088224,1816.1405587842992,0.0,1.0,0,0,0.38685607299822555,217.59300436313526,0.925,608.070279392144,562.4650084377332,45.6052709544108,1.0,0,0,0.3868560729982159,217.5930043631222,0.925,608.0702793921226,562.4650084377134,45.60527095440921,1.0,0,0,0.3829717356685706,212.54931329606828,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044234,1679.9300168754792,1679.9300168754792,0.0,52.07783052313985,0.0,,,211.88306519149782,0.0,91.10971803234406,3.0,1108.8316377934061,0.0,-0.0,0.0,126.55095482136143
96,1,97,0.11233,0.0,1108.831637793407,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.42338406665726,1891.8130820669758,1816.140558784297,75.67252328267911,1891.813082066976,0.0,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,-0.0,0.1758486130886132,68.24004995517274,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.7353220223263,1816.140558784297,1679.9300168754796,136.2105419088225,1816.1405587843,0.0,1.0,0,0,0.3868560729982158,217.59300436312208,0.925,608.0702793921225,562.4650084377133,45.60527095440921,1.0,0,0,0.3868560729982159,217.59300436312222,0.925,608.0702793921228,562.4650084377135,45.60527095440921,1.0,0,0,0.3829717356685813,212.54931329608206,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442346,1679.9300168754796,1679.9300168754796,0.0,52.077830523139866,0.0,,,211.88306519149842,0.0,91.10971803234432,3.0,1108.831637793407,0.0,-0.0,0.0,124.55505787333341
97,1,98,0.11184,0.0,1108.8316377933754,,,,0,0.0,1,1891.8130820669758,1891.8130820669758,0.0,302.69009313071615,62.8081943246236,0.0,,,291.42338406665726,1891.8130820669758,1816.140558784297,75.67252328267911,1891.813082066976,0.0,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,-0.0,0.1758486130886132,68.24004995517274,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.7353220222997,1816.140558784297,1679.9300168754305,136.2105419088183,1816.1405587842446,0.0,1.0,0,0,0.3868560729982157,217.5930043631219,0.925,608.0702793921221,562.465008437713,45.60527095440909,1.0,0,0,0.3868560729982159,217.59300436312213,0.925,608.0702793921225,562.4650084377133,45.60527095440921,1.0,0,0,0.3829717356685687,212.54931329605563,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044185,1679.9300168754305,1679.9300168754305,0.0,52.077830523138346,0.0,,,211.8830651915497,0.0,91.10971803236636,3.0,1108.8316377933754,0.0,-0.0,0.0,124.01173037081111
98,1,99,0.11204,0.0,1108.831637793416,,,,0,0.0,1,1891.8130820669762,1891.8130820669762,0.0,302.6900931307162,62.808194324623614,0.0,,,291.4233840666573,1891.8130820669762,1816.140558784297,75.67252328267911,1891.813082066976,0.0,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730274,714.0396050621064,29.751650210921124,1.0,0.0,-0.0,0.17584861308861327,68.24004995517276,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.7353220223348,1816.140558784297,1679.930016875483,136.2105419088224,1816.1405587843005,0.0,1.0,0,0,0.3868560729982259,217.59300436313524,0.925,608.0702793921433,562.4650084377326,45.605270954410685,1.0,0,0,0.38685607299823255,217.59300436314396,0.925,608.0702793921572,562.4650084377455,45.60527095441171,1.0,0,0,0.3829717356685687,212.54931329605563,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044238,1679.930016875483,1679.930016875483,0.0,52.07783052313997,0.0,,,211.88306519149785,0.0,91.10971803234408,3.0,1108.831637793416,0.0,-0.0,0.0,124.23349669837432
99,1,100,0.1128,0.0,1108.8316377934057,,,,0,0.0,1,1891.8130820669749,1891.8130820669749,0.0,302.690093130716,62.808194324623564,0.0,,,291.4233840666571,1891.8130820669749,1816.1405587842955,75.67252328267907,1891.8130820669746,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574214,0.96,743.7912552730261,714.039605062105,29.75165021092107,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.17584861308861327,68.24004995517276,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.7353220223254,1816.1405587842955,1679.9300168754787,136.21054190882228,1816.1405587842992,0.0,1.0,0,0,0.38685607299821606,217.59300436312245,0.925,608.0702793921231,562.4650084377139,45.60527095440921,1.0,0,0,0.3868560729982156,217.5930043631223,0.925,608.0702793921233,562.4650084377141,45.60527095440921,1.0,0,0,0.38297173566858017,212.54931329608067,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442335,1679.9300168754787,1679.9300168754787,0.0,52.07783052313984,0.0,,,211.8830651914977,0.0,91.109718032344,3.0,1108.8316377934057,0.0,-0.0,0.0,125.07620874309616
100,1,101,0.11523,0.0,1108.8316377934061,,,,0,0.0,1,1891.8130820669749,1891.8130820669749,0.0,302.690093130716,62.808194324623564,0.0,,,291.42338406665704,1891.8130820669749,1816.1405587842955,75.67252328267907,1891.8130820669746,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574214,0.96,743.7912552730261,714.039605062105,29.75165021092107,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1758486130886132,68.24004995517274,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.7353220223256,1816.1405587842955,1679.9300168754796,136.21054190882228,1816.1405587842992,0.0,1.0,0,0,0.3868560729982259,217.5930043631353,0.925,608.0702793921434,562.4650084377328,45.605270954410685,1.0,0,0,0.3868560729982155,217.59300436312222,0.925,608.0702793921233,562.4650084377141,45.60527095440921,1.0,0,0,0.3829717356685704,212.54931329606802,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442346,1679.9300168754796,1679.9300168754796,0.0,52.077830523139866,0.0,,,211.8830651914977,0.0,91.109718032344,3.0,1108.8316377934061,0.0,-0.0,0.0,127.77066962293418
101,1,102,0.11799,0.0,1108.8316377934057,,,,0,0.0,1,1891.8130820669749,1891.8130820669749,0.0,302.690093130716,62.808194324623564,0.0,,,291.42338406665704,1891.8130820669749,1816.1405587842955,75.67252328267907,1891.8130820669746,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574214,0.96,743.7912552730261,714.039605062105,29.75165021092107,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1758486130886132,68.24004995517274,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.7353220223254,1816.1405587842955,1679.9300168754783,136.21054190882228,1816.1405587842992,0.0,1.0,0,0,0.38685607299821606,217.59300436312245,0.925,608.0702793921231,562.4650084377139,45.60527095440921,1.0,0,0,0.3868560729982156,217.5930043631223,0.925,608.0702793921233,562.4650084377141,45.60527095440921,1.0,0,0,0.38297173566858017,212.54931329608067,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442332,1679.9300168754783,1679.9300168754783,0.0,52.07783052313982,0.0,,,211.8830651914977,0.0,91.109718032344,3.0,1108.8316377934057,0.0,-0.0,0.0,130.83104494324394
102,1,103,0.10888,0.0,1108.8316377934148,,,,0,0.0,1,1891.8130820669749,1891.8130820669749,0.0,302.690093130716,62.808194324623564,0.0,,,291.4233840666571,1891.8130820669749,1816.1405587842955,75.67252328267907,1891.8130820669746,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574214,0.96,743.7912552730261,714.039605062105,29.75165021092107,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.17584861308861327,68.24004995517276,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.7353220223339,1816.1405587842955,1679.930016875482,136.2105419088224,1816.1405587842992,0.0,1.0,0,0,0.3868560729982259,217.5930043631353,0.925,608.0702793921434,562.4650084377328,45.605270954410685,1.0,0,0,0.3868560729982318,217.59300436314297,0.925,608.0702793921557,562.465008437744,45.60527095441171,1.0,0,0,0.3829717356685687,212.54931329605563,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044237,1679.930016875482,1679.930016875482,0.0,52.07783052313994,0.0,,,211.88306519149782,0.0,91.10971803234406,3.0,1108.8316377934148,0.0,-0.0,0.0,120.729588722947
103,1,104,0.10277,0.0,1108.831637793381,,,,0,0.0,1,1891.8130820669749,1891.8130820669749,0.0,302.690093130716,62.808194324623564,0.0,,,291.4233840666571,1891.8130820669749,1816.1405587842955,75.67252328267907,1891.8130820669746,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574214,0.96,743.7912552730261,714.039605062105,29.75165021092107,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.17584861308861327,68.24004995517276,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.735322022303,1816.1405587842955,1679.9300168754562,136.21054190879147,1816.1405587842462,0.0,1.0,0,0,0.3868560729982161,217.5930043631224,0.925,608.0702793921229,562.4650084377137,45.60527095440921,1.0,0,0,0.3868560729982162,217.59300436312265,0.925,608.0702793921233,562.4650084377141,45.60527095440921,1.0,0,0,0.3829717356685542,212.5493132960579,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442107,1679.9300168754562,1679.9300168754562,0.0,52.07783052313914,0.0,,,211.88306519151988,0.0,91.10971803235354,3.0,1108.831637793381,0.0,-0.0,0.0,113.95462741602577
104,1,105,0.09453,0.0,1108.8316377934211,,,,0,0.0,1,1891.8130820669771,1891.8130820669771,0.0,302.6900931307163,62.80819432462364,0.0,,,291.42338406665755,1891.8130820669771,1816.1405587842983,75.67252328267915,1891.8130820669774,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730273,714.0396050621063,29.75165021092112,1.0,0.0,0.0,0.1562821813588845,111.59166705574242,0.96,743.7912552730279,714.0396050621067,29.75165021092114,1.0,0.0,-0.0,0.17584861308861327,68.24004995517276,0.96,404.23057152092207,388.0613486600852,16.169222860836896,,,,647.7353220223373,1816.1405587842983,1679.9300168755076,136.21054190879568,1816.140558784302,0.0,1.0,0,0,0.38685607299822544,217.59300436313526,0.925,608.0702793921441,562.4650084377333,45.6052709544108,1.0,0,0,0.38685607299823277,217.59300436314422,0.925,608.0702793921577,562.4650084377458,45.60527095441182,1.0,0,0,0.382971735668554,212.5493132960578,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442628,1679.9300168755076,1679.9300168755076,0.0,52.07783052314073,0.0,,,211.8830651914712,0.0,91.10971803233261,3.0,1108.8316377934211,0.0,-0.0,0.0,104.8178547206121
105,1,106,0.0882,0.0,1108.831637793406,,,,0,0.0,1,1891.8130820669744,1891.8130820669744,0.0,302.6900931307159,62.80819432462355,0.0,,,291.42338406665704,1891.8130820669744,1816.140558784295,75.67252328267904,1891.8130820669742,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574214,0.96,743.7912552730261,714.039605062105,29.75165021092107,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.17584861308861327,68.24004995517271,0.96,404.2305715209216,388.0613486600847,16.16922286083688,,,,647.7353220223255,1816.140558784295,1679.930016875479,136.21054190882228,1816.1405587842987,0.0,1.0,0,0,0.386856072998216,217.5930043631224,0.925,608.070279392123,562.4650084377138,45.60527095440921,1.0,0,0,0.3868560729982161,217.59300436312253,0.925,608.0702793921232,562.465008437714,45.60527095440921,1.0,0,0,0.38297173566858006,212.54931329608053,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442338,1679.930016875479,1679.930016875479,0.0,52.077830523139845,0.0,,,211.88306519149768,0.0,91.109718032344,3.0,1108.831637793406,0.0,-0.0,0.0,97.7989504533784
106,1,107,0.08403,0.0,1108.831637793417,,,,0,0.0,1,1891.8130820669771,1891.8130820669771,0.0,302.6900931307163,62.80819432462364,0.0,,,291.4233840666575,1891.8130820669771,1816.1405587842978,75.67252328267915,1891.813082066977,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730273,714.0396050621063,29.75165021092112,1.0,0.0,0.0,0.1562821813588845,111.59166705574246,0.96,743.7912552730281,714.039605062107,29.751650210921152,1.0,0.0,-0.0,0.17584861308861327,68.24004995517271,0.96,404.2305715209216,388.0613486600847,16.16922286083688,,,,647.735322022334,1816.1405587842978,1679.9300168755003,136.2105419088034,1816.140558784301,0.0,1.0,0,0,0.3868560729982154,217.59300436312944,0.925,608.070279392123,562.4650084377329,45.60527095439011,1.0,0,0,0.3868560729982161,217.59300436312253,0.925,608.0702793921232,562.465008437714,45.60527095440921,1.0,0,0,0.3829717356685813,212.54931329608206,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.67293170442554,1679.9300168755003,1679.9300168755003,0.0,52.07783052314051,0.0,,,211.88306519147937,0.0,91.10971803233613,3.0,1108.831637793417,0.0,-0.0,0.0,93.17512252378083
107,1,108,0.08356,0.0,1108.831637793416,,,,0,0.0,1,1891.8130820669767,1891.8130820669767,0.0,302.69009313071626,62.80819432462363,0.0,,,291.4233840666575,1891.8130820669767,1816.1405587842978,75.67252328267914,1891.813082066977,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574235,0.96,743.7912552730273,714.0396050621063,29.75165021092112,1.0,0.0,0.0,0.1562821813588845,111.59166705574242,0.96,743.7912552730279,714.0396050621067,29.75165021092114,1.0,0.0,-0.0,0.1758486130886133,68.24004995517271,0.96,404.2305715209216,388.0613486600847,16.16922286083688,,,,647.7353220223347,1816.1405587842978,1679.930016875482,136.21054190882262,1816.1405587843012,0.0,1.0,0,0,0.3868560729982252,217.59300436313495,0.925,608.0702793921437,562.4650084377329,45.6052709544108,1.0,0,0,0.3868560729982327,217.59300436314413,0.925,608.0702793921575,562.4650084377457,45.60527095441182,1.0,0,0,0.3829717356685687,212.54931329605563,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044237,1679.930016875482,1679.930016875482,0.0,52.07783052313994,0.0,,,211.88306519149836,0.0,91.10971803234429,3.0,1108.831637793416,0.0,-0.0,0.0,92.65397165401782
108,1,109,0.08757,0.0,1108.8316377934052,,,,0,0.0,1,1891.8130820669742,1891.8130820669742,0.0,302.69009313071587,62.80819432462354,0.0,,,291.423384066657,1891.8130820669742,1816.1405587842949,75.67252328267904,1891.813082066974,0.0,1.0,0.0,0.0,0.15628218135888447,111.59166705574214,0.96,743.7912552730261,714.039605062105,29.75165021092107,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1758486130886133,68.24004995517267,0.96,404.2305715209214,388.0613486600845,16.16922286083687,,,,647.7353220223249,1816.1405587842949,1679.930016875478,136.21054190882228,1816.1405587842985,0.0,1.0,0,0,0.3868560729982254,217.59300436313504,0.925,608.0702793921437,562.4650084377329,45.6052709544108,1.0,0,0,0.38685607299821584,217.5930043631226,0.925,608.0702793921238,562.4650084377146,45.60527095440921,1.0,0,0,0.38297173566856985,212.5493132960673,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044233,1679.930016875478,1679.930016875478,0.0,52.077830523139816,0.0,,,211.88306519149768,0.0,91.109718032344,3.0,1108.8316377934052,0.0,-0.0,0.0,97.1003865215685
109,1,110,0.09237,0.0,1108.831637785275,,,,0,0.0,1,1891.8130820669737,1891.8130820669737,0.0,302.6900931307158,62.80819432462353,0.0,,,291.423384066657,1891.8130820669737,1816.1405587842946,75.67252328267901,1891.8130820669737,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574205,0.96,743.7912552730256,714.0396050621046,29.751650210921053,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.17584861308861333,68.24004995517271,0.96,404.2305715209215,388.0613486600846,16.169222860836875,,,,647.7353220151361,1816.1405587842946,1679.9300168661582,136.21054190880318,1816.140558784298,0.0,1.0,0,0,0.3868560729982158,217.59300436312964,0.925,608.070279392123,562.4650084377329,45.60527095439011,1.0,0,0,0.3868560729982161,217.59300435950695,0.925,608.0702793921232,562.465008437714,45.60527095440921,1.0,0,0,0.3829717356685798,212.54931329249956,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.672931703482,1679.9300168661582,1679.9300168661582,0.0,52.0778305228509,0.0,,,211.88306519147878,0.0,91.10971803233588,3.0,1108.831637785275,0.0,-0.0,0.0,102.42277838222584
110,1,111,0.09868,0.0,1108.8316377934138,,,,0,0.0,1,1891.8130820669737,1891.8130820669737,0.0,302.6900931307158,62.80819432462353,0.0,,,291.423384066657,1891.8130820669737,1816.1405587842946,75.67252328267901,1891.8130820669737,0.0,1.0,0.0,0.0,0.15628218135888444,111.59166705574205,0.96,743.7912552730256,714.0396050621046,29.751650210921053,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.17584861308861333,68.24004995517271,0.96,404.2305715209215,388.0613486600846,16.169222860836875,,,,647.7353220223333,1816.1405587842946,1679.930016875481,136.21054190882228,1816.1405587842983,0.0,1.0,0,0,0.38685607299822566,217.59300436313498,0.925,608.070279392143,562.4650084377323,45.605270954410685,1.0,0,0,0.38685607299823155,217.59300436314265,0.925,608.0702793921552,562.4650084377436,45.605270954411594,1.0,0,0,0.3829717356685687,212.54931329605563,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044236,1679.930016875481,1679.930016875481,0.0,52.07783052313991,0.0,,,211.88306519149765,0.0,91.10971803234399,3.0,1108.8316377934138,0.0,-0.0,0.0,109.41950601745408
111,1,112,0.102,0.0,1108.8316377934075,,,,0,0.0,1,1891.813082066977,1891.813082066977,0.0,302.6900931307163,62.808194324623635,0.0,,,291.4233840666575,1891.813082066977,1816.1405587842978,75.67252328267915,1891.813082066977,0.0,1.0,0.0,0.0,0.1562821813588845,111.59166705574233,0.96,743.7912552730272,714.0396050621061,29.751650210921117,1.0,0.0,0.0,0.1562821813588845,111.59166705574246,0.96,743.7912552730281,714.039605062107,29.751650210921152,1.0,0.0,-0.0,0.17584861308861333,68.24004995517271,0.96,404.2305715209215,388.0613486600846,16.169222860836875,,,,647.7353220223266,1816.1405587842978,1679.93001687548,136.2105419088224,1816.140558784301,0.0,1.0,0,0,0.3868560729982163,217.59300436312276,0.925,608.0702793921236,562.4650084377143,45.60527095440921,1.0,0,0,0.38685607299821584,217.5930043631226,0.925,608.0702793921238,562.4650084377146,45.60527095440921,1.0,0,0,0.38297173566858067,212.5493132960813,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044235,1679.93001687548,1679.93001687548,0.0,52.07783052313988,0.0,,,211.88306519149836,0.0,91.10971803234429,3.0,1108.8316377934075,0.0,-0.0,0.0,113.10082705492755
112,1,113,0.1076,0.0,1108.8316377934239,,,,0,0.0,1,1891.8130820669796,1891.8130820669796,0.0,302.6900931307168,62.80819432462373,0.0,,,291.42338406665806,1891.8130820669796,1816.1405587843003,75.67252328267925,1891.8130820669796,0.0,1.0,0.0,0.0,0.15628218135888455,111.59166705574273,0.96,743.7912552730297,714.0396050621085,29.751650210921216,1.0,0.0,0.0,0.15628218135888455,111.59166705574287,0.96,743.7912552730306,714.0396050621093,29.75165021092125,1.0,0.0,-0.0,0.1758486130886136,68.24004995517244,0.96,404.23057152091934,388.06134866008256,16.169222860836786,,,,647.7353220223392,1816.1405587843003,1679.9300168755105,136.21054190879556,1816.140558784304,0.0,1.0,0,0,0.38685607299822566,217.59300436313495,0.925,608.0702793921429,562.4650084377322,45.605270954410685,1.0,0,0,0.3868560729982344,217.59300436314635,0.925,608.0702793921611,562.465008437749,45.60527095441205,1.0,0,0,0.382971735668554,212.5493132960579,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.6729317044266,1679.9300168755105,1679.9300168755105,0.0,52.077830523140825,0.0,,,211.8830651914712,0.0,91.10971803233261,3.0,1108.8316377934239,0.0,-0.0,0.0,119.3102842265724
113,1,114,0.17426,0.0,1107.7705658251525,,,,0,0.0,1,1890.4812509233002,1890.4812509233002,0.0,302.47700014772806,62.76397753065357,0.0,,,291.2846891307259,1890.4812509233002,1814.8620008863682,75.61925003693207,1890.4812509233002,0.0,1.0,0.0,0.0,0.15628877965790727,111.63832895097603,0.96,744.0708555351272,714.3080213137221,29.762834221405114,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1760728645866787,68.05469312399923,0.96,402.6191401151465,386.5143745105406,16.104765604605873,,,,646.932394261617,1814.8620008863682,1678.7473508198973,136.1146500664779,1814.862000886372,0.0,1.0,0,0,0.38685607299824215,217.59300436315652,0.925,608.0702793921773,562.465008437764,45.6052709544133,1.0,0,0,0.3862406853604716,216.7900766024048,0.925,606.7917214941947,561.2823423821301,45.50937911206461,1.0,0,0,0.3829717356685688,212.5493132960557,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.55348243280963,1678.7473508198973,1678.7473508198973,0.0,52.04116787541682,0.0,,,211.7339001034061,0.0,91.04557704446462,3.0,1107.7705658251525,0.0,-0.0,0.0,193.04009880069108
114,1,115,0.44472,0.0,1107.7705658251436,,,,0,0.0,1,1890.4812509233002,1890.4812509233002,0.0,302.47700014772806,62.76397753065357,0.0,,,291.2846891307254,1890.4812509233002,1814.8620008863682,75.61925003693207,1890.4812509233002,0.0,1.0,0.0,0.0,0.15628877965790727,111.63832895097603,0.96,744.0708555351272,714.3080213137221,29.762834221405114,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1760728645866787,68.05469312399923,0.96,402.6191401151465,386.5143745105406,16.104765604605873,,,,646.9323942616087,1814.8620008863682,1678.747350819897,136.1146500664779,1814.8620008863718,0.0,1.0,0,0,0.3868560729982254,217.59300436313504,0.925,608.0702793921437,562.4650084377329,45.6052709544108,1.0,0,0,0.3862406853604716,216.79007660240478,0.925,606.7917214941946,561.28234238213,45.50937911206461,1.0,0,0,0.3829717356685711,212.5493132960689,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.5534824328096,1678.747350819897,1678.747350819897,0.0,52.04116787541681,0.0,,,211.73390010340634,0.0,91.04557704446472,3.0,1107.7705658251436,0.0,-0.0,0.0,492.64772603375786
115,1,116,0.34009,0.0,1107.7705658251534,,,,0,0.0,1,1890.4812509233002,1890.4812509233002,0.0,302.47700014772806,62.76397753065357,0.0,,,291.28468913072686,1890.4812509233002,1814.8620008863682,75.61925003693207,1890.4812509233002,0.0,1.0,0.0,0.0,0.15628877965790727,111.638328950976,0.96,744.070855535127,714.3080213137218,29.762834221405104,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1760728645866787,68.05469312399923,0.96,402.6191401151465,386.5143745105406,16.104765604605873,,,,646.9323942616168,1814.8620008863682,1678.7473508198989,136.1146500664778,1814.8620008863716,0.0,1.0,0,0,0.38685607299822566,217.59300436313498,0.925,608.070279392143,562.4650084377323,45.605270954410685,1.0,0,0,0.38624068536048795,216.7900766024261,0.925,606.7917214942286,561.2823423821615,45.50937911206711,1.0,0,0,0.3829717356685688,212.5493132960557,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.5534824328098,1678.7473508198989,1678.7473508198989,0.0,52.04116787541687,0.0,,,211.73390010340646,0.0,91.04557704446478,3.0,1107.7705658251534,0.0,-0.0,0.0,376.7416917314764
116,1,117,0.2079,0.0,1107.7705658251384,,,,0,0.0,1,1890.4812509233006,1890.4812509233006,0.0,302.4770001477281,62.763977530653584,0.0,,,291.28468913070753,1890.4812509233006,1814.8620008863684,75.61925003693209,1890.4812509233004,0.0,1.0,0.0,0.0,0.15628877965790727,111.638328950976,0.96,744.070855535127,714.3080213137218,29.762834221405104,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1760728645866786,68.05469312399926,0.96,402.6191401151469,386.51437451054096,16.10476560460589,,,,646.9323942616187,1814.8620008863684,1678.7473508199228,136.11465006645074,1814.8620008863718,0.0,1.0,0,0,0.3868560729982252,217.59300436313495,0.925,608.0702793921437,562.4650084377329,45.6052709544108,1.0,0,0,0.3862406853604877,216.79007660242578,0.925,606.7917214942281,561.282342382161,45.50937911206711,1.0,0,0,0.38297173566855414,212.54931329605796,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.55348243281222,1678.7473508199228,1678.7473508199228,0.0,52.04116787541761,0.0,,,211.73390010337943,0.0,91.04557704445315,3.0,1107.7705658251384,0.0,-0.0,0.0,230.3055006350463
117,1,118,0.13075,0.0,1107.7705658251257,,,,0,0.0,1,1890.4812509233006,1890.4812509233006,0.0,302.4770001477281,62.763977530653584,0.0,,,291.2846891307079,1890.4812509233006,1814.8620008863686,75.6192500369321,1890.4812509233006,0.0,1.0,0.0,0.0,0.15628877965790727,111.638328950976,0.96,744.070855535127,714.3080213137218,29.762834221405104,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1760728645866786,68.05469312399929,0.96,402.619140115147,386.5143745105411,16.104765604605895,,,,646.9323942616084,1814.8620008863686,1678.747350819896,136.1146500664778,1814.862000886372,0.0,1.0,0,0,0.3868560729982253,217.59300436313498,0.925,608.0702793921437,562.4650084377329,45.6052709544108,1.0,0,0,0.38624068536047146,216.79007660240507,0.925,606.7917214941956,561.282342382131,45.50937911206461,1.0,0,0,0.3829717356685707,212.54931329606836,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.5534824328095,1678.747350819896,1678.747350819896,0.0,52.041167875416775,0.0,,,211.73390010340648,0.0,91.04557704446479,3.0,1107.7705658251257,0.0,-0.0,0.0,144.8410014816352
118,1,119,0.11833,0.0,1107.7705658251489,,,,0,0.0,1,1890.4812509233006,1890.4812509233006,0.0,302.4770001477281,62.763977530653584,0.0,,,291.2846891307175,1890.4812509233006,1814.8620008863684,75.61925003693209,1890.4812509233004,0.0,1.0,0.0,0.0,0.15628877965790727,111.638328950976,0.96,744.070855535127,714.3080213137218,29.762834221405104,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.1760728645866786,68.05469312399926,0.96,402.6191401151469,386.51437451054096,16.10476560460589,,,,646.9323942616192,1814.8620008863684,1678.7473508199234,136.11465006645062,1814.8620008863718,0.0,1.0,0,0,0.38685607299822566,217.5930043631349,0.925,608.0702793921428,562.4650084377321,45.605270954410685,1.0,0,0,0.38624068536048817,216.79007660242638,0.925,606.791721494229,561.2823423821619,45.50937911206711,1.0,0,0,0.3829717356685541,212.54931329605793,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.55348243281227,1678.7473508199234,1678.7473508199234,0.0,52.04116787541763,0.0,,,211.7339001033793,0.0,91.0455770444531,3.0,1107.7705658251489,0.0,-0.0,0.0,131.08249105408987
119,1,120,0.11413,0.0,1107.7705658251487,,,,0,0.0,1,1890.4812509233002,1890.4812509233002,0.0,302.47700014772806,62.76397753065357,0.0,,,291.2846891307174,1890.4812509233002,1814.8620008863682,75.61925003693209,1890.4812509233002,0.0,1.0,0.0,0.0,0.1562887796579072,111.63832895097595,0.96,744.070855535127,714.3080213137218,29.762834221405104,1.0,0.0,0.0,0.15628218135888444,111.5916670557422,0.96,743.7912552730266,714.0396050621056,29.751650210921092,1.0,0.0,-0.0,0.17607286458667865,68.05469312399926,0.96,402.6191401151467,386.51437451054085,16.104765604605884,,,,646.9323942616189,1814.8620008863682,1678.747350819923,136.11465006645062,1814.862000886372,0.0,1.0,0,0,0.38685607299824204,217.5930043631563,0.925,608.0702793921768,562.4650084377636,45.605270954413186,1.0,0,0,0.38624068536047096,216.79007660240467,0.925,606.7917214941953,561.2823423821307,45.50937911206461,1.0,0,0,0.3829717356685541,212.54931329605793,0.925,600.0,555.0,45.0,-0.0,0,0,0.08878934239477004,0.0,0.8900000000000001,0.0,0.0,0.0,1.0,,,0.101,169.55348243281225,1678.747350819923,1678.747350819923,0.0,52.041167875417614,0.0,,,211.73390010337886,0.0,91.04557704445291,3.0,1107.7705658251487,0.0,-0.0,0.0,126.4298546776242
