,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.12215,0.0,1127.2750349987273,,,,0,0.0,1,1891.487543648384,1891.487543648384,0.0,302.63800698374143,62.79738644912635,0.0,,,310.1110066458162,1891.487543648384,1815.828041902454,75.65950174593564,1891.4875436483896,0.0,1.0,0.0,0.0,0.17078452790521464,155.06092242371966,0.96,945.7636249170018,907.9330799203217,37.8305449966801,1.0,0.0,0.0,0.1707797605612751,155.05008422209653,0.96,945.7239187313878,907.8949619821323,37.828956749255546,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162154,1815.828041902454,1679.640900363322,136.18714188883973,1815.8280422521618,0.0,1.0,-0.0,0.0,0.3855225703412663,215.85495297961657,0.9249999786772235,605.2997392515792,559.9022459010397,45.39749335053955,1.0,0.0,0.0,0.38551113944710313,215.84008382825036,0.924999978676434,605.2759898959525,559.8802777471136,45.395712148838925,1.0,0.0,0.0,0.38549974347914573,215.82526060834846,0.9249999786756469,605.25231310463,559.8583767151688,45.39393638946126,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373093669553,1679.640900363322,1679.640900363322,0.0,52.068867911262984,-0.0,,,211.84664328506761,0.0,91.09405661257907,3.0,1127.2750349987273,0.0,-0.0,0.0,137.69664552509454
1,1,2,0.12215,0.0,1127.2750349987311,,,,0,0.0,1,1891.4875436483883,1891.4875436483883,0.0,302.6380069837421,62.79738644912649,0.0,,,310.111006645816,1891.4875436483883,1815.828041902453,75.65950174593561,1891.4875436483885,0.0,1.0,0.0,0.0,0.17078452790521464,155.06092242371966,0.96,945.7636249170018,907.9330799203217,37.8305449966801,1.0,0.0,0.0,0.1707797605612751,155.05008422209636,0.96,945.7239187313868,907.8949619821312,37.828956749255504,0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162187,1815.828041902453,1679.6409003633307,136.1871418888403,1815.8280422521711,0.0,1.0,-0.0,-0.0,0.3855225703412663,215.85495297962032,0.9249999786772235,605.2997392515897,559.9022459010495,45.39749335054023,1.0,0.0,-0.0,0.38551113944710313,215.8400838282499,0.924999978676434,605.2759898959513,559.8802777471125,45.39571214883881,1.0,0.0,0.0,0.38549974347914573,215.82526060834846,0.9249999786756469,605.25231310463,559.8583767151688,45.39393638946126,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373093669641,1679.6409003633307,1679.6409003633307,0.0,52.068867911263254,-0.0,,,211.8466432850577,0.0,91.0940566125748,3.0,1127.2750349987311,0.0,-0.0,0.0,137.696645525095
2,1,3,0.12215,0.0,1127.2750349987277,,,,0,0.0,1,1891.487543648389,1891.487543648389,0.0,302.63800698374223,62.79738644912651,0.0,,,310.11100664581693,1891.487543648389,1815.8280419024584,75.65950174593584,1891.4875436483942,0.0,1.0,0.0,0.0,0.17078452790521464,155.06092242372023,0.96,945.7636249170054,907.9330799203251,37.830544996680246,1.0,0.0,0.0,0.1707797605612751,155.0500842220967,0.96,945.7239187313888,907.8949619821333,37.82895674925559,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162154,1815.8280419024584,1679.640900363322,136.18714188883973,1815.8280422521618,0.0,1.0,-0.0,-0.0,0.3855225703412663,215.85495297961657,0.9249999786772235,605.2997392515792,559.9022459010397,45.39749335053955,1.0,0.0,-0.0,0.38551113944710313,215.84008382825036,0.924999978676434,605.2759898959525,559.8802777471136,45.395712148838925,1.0,0.0,0.0,0.38549974347914573,215.82526060834846,0.9249999786756469,605.25231310463,559.8583767151688,45.39393638946126,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373093669553,1679.640900363322,1679.640900363322,0.0,52.068867911262984,-0.0,,,211.84664328507213,0.0,91.09405661258101,3.0,1127.2750349987277,0.0,-0.0,0.0,137.6966455250946
3,1,4,0.12215,0.0,1127.2750349987275,,,,0,0.0,1,1891.487543648389,1891.487543648389,0.0,302.63800698374223,62.79738644912651,0.0,,,310.1110066458166,1891.487543648389,1815.8280419024563,75.65950174593576,1891.4875436483921,0.0,1.0,0.0,0.0,0.17078452790521464,155.06092242372003,0.96,945.7636249170042,907.9330799203241,37.8305449966802,1.0,0.0,0.0,0.1707797605612751,155.05008422209653,0.96,945.7239187313878,907.8949619821323,37.828956749255546,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162154,1815.8280419024563,1679.640900363322,136.18714188883973,1815.8280422521618,0.0,1.0,-0.0,-0.0,0.3855225703412663,215.85495297961657,0.9249999786772235,605.2997392515792,559.9022459010397,45.39749335053955,1.0,0.0,-0.0,0.38551113944710313,215.84008382825036,0.924999978676434,605.2759898959525,559.8802777471136,45.395712148838925,1.0,0.0,0.0,0.38549974347914573,215.82526060834846,0.9249999786756469,605.25231310463,559.8583767151688,45.39393638946126,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373093669553,1679.640900363322,1679.640900363322,0.0,52.068867911262984,-0.0,,,211.84664328507,0.0,91.0940566125801,3.0,1127.2750349987275,0.0,-0.0,0.0,137.69664552509457
4,1,5,0.12215,0.0,1127.2750349987277,,,,0,0.0,1,1891.4875436483903,1891.4875436483903,0.0,302.63800698374246,62.79738644912656,0.0,,,310.11100664581664,1891.4875436483903,1815.8280419024563,75.65950174593576,1891.4875436483921,0.0,1.0,0.0,0.0,0.17078452790521464,155.06092242371994,0.96,945.7636249170034,907.9330799203233,37.83054499668017,1.0,0.0,0.0,0.1707797605612751,155.0500842220967,0.96,945.7239187313888,907.8949619821333,37.82895674925559,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162154,1815.8280419024563,1679.640900363322,136.18714188883973,1815.8280422521618,0.0,1.0,-0.0,-0.0,0.3855225703412663,215.85495297961657,0.9249999786772235,605.2997392515792,559.9022459010397,45.39749335053955,1.0,0.0,-0.0,0.38551113944710313,215.84008382825036,0.924999978676434,605.2759898959525,559.8802777471136,45.395712148838925,1.0,0.0,0.0,0.38549974347914573,215.82526060834846,0.9249999786756469,605.25231310463,559.8583767151688,45.39393638946126,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373093669553,1679.640900363322,1679.640900363322,0.0,52.068867911262984,-0.0,,,211.84664328507,0.0,91.0940566125801,3.0,1127.2750349987277,0.0,-0.0,0.0,137.6966455250946
5,1,6,0.12215,0.0,1127.2750349987273,,,,0,0.0,1,1891.4875436483885,1891.4875436483885,0.0,302.6380069837422,62.7973864491265,0.0,,,310.11100664581636,1891.4875436483885,1815.8280419024547,75.65950174593569,1891.4875436483903,0.0,1.0,0.0,0.0,0.17078452790521464,155.0609224237198,0.96,945.7636249170026,907.9330799203225,37.83054499668014,1.0,0.0,0.0,0.1707797605612751,155.05008422209653,0.96,945.7239187313878,907.8949619821323,37.828956749255546,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162154,1815.8280419024547,1679.640900363322,136.18714188883973,1815.8280422521618,0.0,1.0,-0.0,-0.0,0.3855225703412663,215.85495297961657,0.9249999786772235,605.2997392515792,559.9022459010397,45.39749335053955,1.0,0.0,-0.0,0.38551113944710313,215.84008382825036,0.924999978676434,605.2759898959525,559.8802777471136,45.395712148838925,1.0,0.0,0.0,0.38549974347914573,215.82526060834846,0.9249999786756469,605.25231310463,559.8583767151688,45.39393638946126,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373093669553,1679.640900363322,1679.640900363322,0.0,52.068867911262984,-0.0,,,211.84664328506835,0.0,91.0940566125794,3.0,1127.2750349987273,0.0,-0.0,0.0,137.69664552509454
6,1,7,0.12215,0.0,1127.2750349987273,,,,0,0.0,1,1891.4875436483876,1891.4875436483876,0.0,302.638006983742,62.79738644912647,0.0,,,310.1110066458162,1891.4875436483876,1815.828041902454,75.65950174593564,1891.4875436483896,0.0,1.0,0.0,-0.0,0.17078452790521464,155.06092242371966,0.96,945.7636249170018,907.9330799203217,37.8305449966801,1.0,0.0,-0.0,0.1707797605612751,155.05008422209653,0.96,945.7239187313878,907.8949619821323,37.828956749255546,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162154,1815.828041902454,1679.640900363322,136.18714188883973,1815.8280422521618,0.0,1.0,-0.0,-0.0,0.3855225703412663,215.85495297961657,0.9249999786772235,605.2997392515792,559.9022459010397,45.39749335053955,1.0,0.0,-0.0,0.38551113944710313,215.84008382825036,0.924999978676434,605.2759898959525,559.8802777471136,45.395712148838925,1.0,0.0,-0.0,0.38549974347914573,215.82526060834846,0.9249999786756469,605.25231310463,559.8583767151688,45.39393638946126,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373093669553,1679.640900363322,1679.640900363322,0.0,52.068867911262984,-0.0,,,211.84664328506761,0.0,91.09405661257907,3.0,1127.2750349987273,0.0,-0.0,0.0,137.69664552509454
7,1,8,0.12215,0.0,1127.2750349987311,,,,0,0.0,1,1891.4875436483867,1891.4875436483867,0.0,302.6380069837419,62.79738644912644,0.0,,,310.1110066458161,1891.4875436483867,1815.8280419024534,75.65950174593563,1891.487543648389,0.0,1.0,0.0,-0.0,0.17078452790521464,155.06092242371966,0.96,945.7636249170018,907.9330799203217,37.8305449966801,1.0,0.0,-0.0,0.1707797605612751,155.05008422209642,0.96,945.7239187313872,907.8949619821317,37.828956749255525,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162187,1815.8280419024534,1679.6409003633307,136.1871418888403,1815.8280422521711,0.0,1.0,-0.0,-0.0,0.3855225703412663,215.85495297962032,0.9249999786772235,605.2997392515897,559.9022459010495,45.39749335054023,1.0,0.0,-0.0,0.38551113944710313,215.8400838282499,0.924999978676434,605.2759898959513,559.8802777471125,45.39571214883881,1.0,0.0,-0.0,0.38549974347914573,215.82526060834851,0.9249999786756469,605.25231310463,559.8583767151688,45.39393638946126,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373093669641,1679.6409003633307,1679.6409003633307,0.0,52.068867911263254,-0.0,,,211.84664328505818,0.0,91.09405661257502,3.0,1127.2750349987311,0.0,-0.0,0.0,137.696645525095
8,1,9,0.08563,0.0,1127.2750356983174,,,,0,0.0,1,1891.4875436483892,1891.4875436483892,0.0,302.6380069837423,62.79738644912652,0.0,,,310.1110066458164,1891.4875436483892,1815.8280419024554,75.6595017459357,1891.4875436483912,0.0,1.0,0.0,-0.0,0.17078452790521464,155.06092242371966,0.96,945.7636249170018,907.9330799203217,37.8305449966801,1.0,0.0,-0.0,0.1707797605612751,155.05008422209676,0.96,945.7239187313893,907.8949619821337,37.8289567492556,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520298003483,1815.8280419024554,1679.6409014754263,136.18714077673576,1815.828042252162,0.0,1.0,-0.0,-0.0,0.3855225704356533,215.85495317538158,0.924999979289663,605.299739251581,559.9022462717509,45.397492979830076,1.0,0.0,-0.0,0.3855111395414918,215.84008402400565,0.9249999792888841,605.275989895951,559.8802781178135,45.395711778137525,1.0,0.0,-0.0,0.385499743573536,215.8252608040958,0.9249999792881074,605.25231310463,559.8583770858619,45.39393601876816,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373104901807,1679.6409014754263,1679.6409014754263,0.0,52.06886794573821,-0.0,,,211.84664217296483,0.0,91.09405613437488,3.0,1127.2750356983174,0.0,-0.0,0.0,96.52856130684692
9,1,10,0.08563,0.0,1127.2750356983533,,,,0,0.0,1,1891.4875436483694,1891.4875436483694,0.0,302.6380069837391,62.79738644912587,0.0,,,310.11100664579146,1891.4875436483694,1815.8280419024363,75.6595017459349,1891.4875436483712,0.0,1.0,0.0,-0.0,0.17078452790519077,155.06092242366543,0.96,945.7636249168032,907.933079920131,37.83054499667216,1.0,0.0,-0.0,0.1707797605612751,155.05008422212606,0.96,945.723918731568,907.8949619823053,37.82895674926275,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035397,1815.8280419024363,1679.6409014754686,136.18714077674247,1815.8280422522516,0.0,1.0,-0.0,-0.0,0.3855225704357046,215.85495317544715,0.924999979289663,605.2997392516844,559.9022462718465,45.39749297983792,1.0,0.0,-0.0,0.3855111395414987,215.8400840240146,0.9249999792888841,605.2759898959653,559.8802781178267,45.39571177813855,1.0,0.0,-0.0,0.385499743573522,215.82526080407786,0.9249999792881074,605.2523131046017,559.8583770858357,45.393936018766,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902234,1679.6409014754686,1679.6409014754686,0.0,52.06886794573953,-0.0,,,211.84664217286206,0.0,91.09405613433069,3.0,1127.2750356983533,0.0,-0.0,0.0,96.52856130685
10,1,11,0.08563,0.0,1127.2750356983527,,,,0,0.0,1,1891.4875436483694,1891.4875436483694,0.0,302.6380069837391,62.79738644912587,0.0,,,310.1110066457917,1891.4875436483694,1815.8280419024363,75.65950174593492,1891.4875436483712,0.0,1.0,0.0,-0.0,0.17078452790519094,155.06092242366577,0.96,945.7636249168044,907.9330799201322,37.83054499667221,1.0,0.0,-0.0,0.1707797605612751,155.0500842221259,0.96,945.7239187315669,907.8949619823042,37.82895674926271,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035361,1815.8280419024363,1679.640901475494,136.187140776742,1815.8280422522457,0.0,1.0,-0.0,-0.0,0.3855225704357043,215.85495317544672,0.924999979289663,605.2997392516836,559.9022462718458,45.39749297983781,1.0,0.0,-0.0,0.3855111395414962,215.8400840240114,0.9249999792888841,605.2759898959603,559.8802781178221,45.39571177813821,1.0,0.0,-0.0,0.38549974357352207,215.825260804078,0.9249999792881074,605.252313104602,559.858377085836,45.393936018766,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902492,1679.640901475494,1679.640901475494,0.0,52.068867945740315,-0.0,,,211.84664217286752,0.0,91.09405613433303,3.0,1127.2750356983527,0.0,-0.0,0.0,96.52856130684994
11,1,12,0.08563,0.0,1127.275035698352,,,,0,0.0,1,1891.4875436483694,1891.4875436483694,0.0,302.6380069837391,62.79738644912587,0.0,,,310.1110066457918,1891.4875436483694,1815.8280419024363,75.65950174593492,1891.4875436483712,0.0,1.0,0.0,-0.0,0.1707845279051911,155.0609224236661,0.96,945.7636249168055,907.9330799201332,37.83054499667225,1.0,0.0,-0.0,0.1707797605612751,155.0500842221257,0.96,945.7239187315657,907.894961982303,37.828956749262666,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035353,1815.8280419024363,1679.6409014754927,136.1871407767419,1815.8280422522446,0.0,1.0,-0.0,-0.0,0.38552257043570365,215.85495317544596,0.924999979289663,605.2997392516825,559.9022462718448,45.39749297983769,1.0,0.0,-0.0,0.38551113954149596,215.84008402401105,0.9249999792888841,605.2759898959596,559.8802781178215,45.39571177813809,1.0,0.0,-0.0,0.38549974357352235,215.8252608040783,0.9249999792881074,605.2523131046025,559.8583770858364,45.39393601876611,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902478,1679.6409014754927,1679.6409014754927,0.0,52.06886794574027,-0.0,,,211.84664217286854,0.0,91.09405613433347,3.0,1127.275035698352,0.0,-0.0,0.0,96.52856130684988
12,1,13,0.08563,0.0,1127.275035698351,,,,0,0.0,1,1891.4875436483694,1891.4875436483694,0.0,302.6380069837391,62.79738644912587,0.0,,,310.1110066457919,1891.4875436483694,1815.8280419024363,75.65950174593492,1891.4875436483712,0.0,1.0,0.0,-0.0,0.17078452790519127,155.06092242366645,0.96,945.7636249168066,907.9330799201343,37.8305449966723,1.0,0.0,-0.0,0.1707797605612751,155.0500842221255,0.96,945.7239187315646,907.894961982302,37.828956749262616,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035344,1815.8280419024363,1679.6409014754918,136.1871407767419,1815.8280422522434,0.0,1.0,-0.0,-0.0,0.38552257043570337,215.8549531754455,0.924999979289663,605.2997392516817,559.902246271844,45.39749297983769,1.0,0.0,-0.0,0.3855111395414955,215.84008402401054,0.9249999792888841,605.2759898959589,559.8802781178208,45.39571177813809,1.0,0.0,-0.0,0.38549974357352246,215.82526080407848,0.9249999792881074,605.2523131046028,559.8583770858367,45.39393601876611,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902467,1679.6409014754918,1679.6409014754918,0.0,52.068867945740244,-0.0,,,211.84664217286968,0.0,91.09405613433395,3.0,1127.275035698351,0.0,-0.0,0.0,96.5285613068498
13,1,14,0.08563,0.0,1127.2750356983504,,,,0,0.0,1,1891.487543648369,1891.487543648369,0.0,302.63800698373905,62.79738644912585,0.0,,,310.11100664579203,1891.487543648369,1815.8280419024363,75.65950174593492,1891.4875436483712,0.0,1.0,0.0,-0.0,0.17078452790519133,155.06092242366668,0.96,945.7636249168078,907.9330799201355,37.830544996672344,1.0,0.0,-0.0,0.1707797605612751,155.05008422212532,0.96,945.7239187315635,907.8949619823009,37.828956749262574,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035338,1815.8280419024363,1679.6409014754904,136.18714077674178,1815.828042252242,0.0,1.0,-0.0,-0.0,0.38552257043570287,215.85495317544496,0.924999979289663,605.2997392516809,559.9022462718433,45.39749297983758,1.0,0.0,-0.0,0.3855111395414953,215.84008402401014,0.9249999792888841,605.2759898959582,559.8802781178201,45.39571177813809,1.0,0.0,-0.0,0.38549974357352257,215.82526080407862,0.9249999792881074,605.252313104603,559.8583770858369,45.39393601876611,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902455,1679.6409014754904,1679.6409014754904,0.0,52.0688679457402,-0.0,,,211.84664217287093,0.0,91.0940561343345,3.0,1127.2750356983504,0.0,-0.0,0.0,96.52856130684974
14,1,15,0.08563,0.0,1127.2750356983497,,,,0,0.0,1,1891.4875436483694,1891.4875436483694,0.0,302.6380069837391,62.79738644912587,0.0,,,310.1110066457921,1891.4875436483694,1815.8280419024363,75.6595017459349,1891.4875436483712,0.0,1.0,0.0,-0.0,0.17078452790519144,155.06092242366697,0.96,945.7636249168089,907.9330799201365,37.83054499667239,1.0,0.0,-0.0,0.1707797605612751,155.05008422212512,0.96,945.7239187315623,907.8949619822998,37.828956749262524,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520298003533,1815.8280419024363,1679.64090147549,136.18714077674167,1815.8280422522407,0.0,1.0,-0.0,-0.0,0.3855225704357026,215.8549531754445,0.924999979289663,605.2997392516801,559.9022462718425,45.39749297983758,1.0,0.0,-0.0,0.38551113954149485,215.84008402400968,0.9249999792888841,605.2759898959575,559.8802781178196,45.39571177813798,1.0,0.0,-0.0,0.3854997435735227,215.82526080407877,0.9249999792881074,605.2523131046032,559.8583770858371,45.39393601876611,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437310490245,1679.64090147549,1679.64090147549,0.0,52.06886794574019,-0.0,,,211.84664217287218,0.0,91.09405613433503,3.0,1127.2750356983497,0.0,-0.0,0.0,96.52856130684968
15,1,16,0.08563,0.0,1127.2750356983488,,,,0,0.0,1,1891.487543648369,1891.487543648369,0.0,302.63800698373905,62.79738644912585,0.0,,,310.1110066457923,1891.487543648369,1815.8280419024363,75.65950174593492,1891.4875436483712,0.0,1.0,0.0,-0.0,0.17078452790519166,155.06092242366736,0.96,945.76362491681,907.9330799201376,37.83054499667244,1.0,0.0,-0.0,0.1707797605612751,155.05008422212495,0.96,945.7239187315612,907.8949619822987,37.82895674926248,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035322,1815.8280419024363,1679.6409014754886,136.18714077674156,1815.8280422522396,0.0,1.0,-0.0,-0.0,0.3855225704357021,215.85495317544397,0.924999979289663,605.2997392516793,559.9022462718418,45.397492979837466,1.0,0.0,-0.0,0.38551113954149463,215.8400840240093,0.9249999792888841,605.2759898959569,559.8802781178189,45.39571177813798,1.0,0.0,-0.0,0.3854997435735228,215.8252608040789,0.9249999792881074,605.2523131046034,559.8583770858373,45.39393601876611,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902435,1679.6409014754886,1679.6409014754886,0.0,52.068867945740145,-0.0,,,211.8466421728732,0.0,91.09405613433547,3.0,1127.2750356983488,0.0,-0.0,0.0,96.52856130684961
16,1,17,0.08563,0.0,1127.2750356983483,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457927,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519189,155.06092242366793,0.96,945.7636249168123,907.9330799201398,37.83054499667253,1.0,0.0,-0.0,0.1707797605612751,155.05008422212475,0.96,945.72391873156,907.8949619822976,37.82895674926244,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035314,1815.8280419024375,1679.6409014754868,136.18714077674156,1815.8280422522384,0.0,1.0,-0.0,-0.0,0.3855225704357018,215.85495317544348,0.924999979289663,605.2997392516785,559.902246271841,45.397492979837466,1.0,0.0,-0.0,0.3855111395414942,215.84008402400883,0.9249999792888841,605.2759898959562,559.8802781178183,45.395711778137866,1.0,0.0,-0.0,0.3854997435735229,215.82526080407902,0.9249999792881074,605.2523131046037,559.8583770858374,45.393936018766226,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902418,1679.6409014754868,1679.6409014754868,0.0,52.06886794574009,-0.0,,,211.84664217287553,0.0,91.09405613433648,3.0,1127.2750356983483,0.0,-0.0,0.0,96.52856130684957
17,1,18,0.12314,0.0,1127.2750336107595,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.11100664582995,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.170784527905192,155.06092242366822,0.96,945.7636249168135,907.9330799201409,37.83054499667257,1.0,0.0,-0.0,0.1707797605612751,155.05008422212458,0.96,945.7239187315589,907.8949619822965,37.82895674926239,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510836,1815.8280419024375,1679.6408981568907,136.18714409533686,1815.828042252237,0.0,1.0,-0.0,-0.0,0.38552257015404356,215.8549525912678,0.9249999774620989,605.2997392516777,559.9022451656163,45.39749408606144,1.0,0.0,-0.0,0.38551113925983166,215.84008343985946,0.9249999774612906,605.2759898959555,559.8802770116192,45.39571288433626,1.0,0.0,-0.0,0.3854997432918562,215.82526021995628,0.9249999774604846,605.2523131046039,559.8583759796647,45.39393712493916,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071384597,1679.6408981568907,1679.6408981568907,0.0,52.06886784286361,-0.0,,,211.8466454914722,0.0,91.09405756133305,3.0,1127.2750336107595,0.0,-0.0,0.0,138.8126476388289
18,1,19,0.12314,0.0,1127.2750336106915,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457629,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519216,155.06092242366856,0.96,945.7636249168146,907.933079920142,37.830544996672614,1.0,0.0,-0.0,0.1707797605612751,155.05008422212438,0.96,945.7239187315578,907.8949619822954,37.828956749262346,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510828,1815.8280419024375,1679.6408981568893,136.18714409533686,1815.8280422522357,0.0,1.0,-0.0,-0.0,0.3855225701540433,215.85495259126733,0.9249999774620989,605.2997392516769,559.9022451656155,45.39749408606144,1.0,0.0,-0.0,0.3855111392598312,215.84008343985894,0.9249999774612906,605.2759898959548,559.8802770116185,45.39571288433626,1.0,0.0,-0.0,0.3854997432918563,215.82526021995642,0.9249999774604846,605.2523131046041,559.858375979665,45.39393712493916,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071384583,1679.6408981568893,1679.6408981568893,0.0,52.06886784286357,-0.0,,,211.84664549147357,0.0,91.09405756133363,3.0,1127.2750336106915,0.0,-0.0,0.0,138.81264763882055
19,1,20,0.12314,0.0,1127.2750336107592,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.11100664583154,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519238,155.06092242366893,0.96,945.7636249168157,907.9330799201431,37.830544996672664,1.0,0.0,-0.0,0.1707797605612751,155.05008422212418,0.96,945.7239187315566,907.8949619822944,37.8289567492623,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520296251082,1815.8280419024375,1679.6408981568884,136.18714409533675,1815.8280422522346,0.0,1.0,-0.0,-0.0,0.3855225701540428,215.8549525912668,0.9249999774620989,605.2997392516761,559.9022451656148,45.39749408606133,1.0,0.0,-0.0,0.38551113925983105,215.8400834398586,0.9249999774612906,605.2759898959541,559.8802770116179,45.39571288433626,1.0,0.0,-0.0,0.38549974329185643,215.8252602199566,0.9249999774604846,605.2523131046044,559.8583759796652,45.39393712493916,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071384574,1679.6408981568884,1679.6408981568884,0.0,52.06886784286354,-0.0,,,211.8466454914746,0.0,91.09405756133407,3.0,1127.2750336107592,0.0,-0.0,0.0,138.81264763882888
20,1,21,0.12314,0.0,1127.2750336106906,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.11100664576384,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519244,155.06092242366918,0.96,945.7636249168169,907.9330799201441,37.83054499667271,1.0,0.0,-0.0,0.1707797605612751,155.050084222124,0.96,945.7239187315555,907.8949619822932,37.828956749262254,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510812,1815.8280419024375,1679.6408981568866,136.18714409533663,1815.8280422522334,0.0,1.0,-0.0,-0.0,0.3855225701540425,215.8549525912663,0.9249999774620989,605.2997392516753,559.902245165614,45.39749408606133,1.0,0.0,-0.0,0.3855111392598306,215.84008343985812,0.9249999774612906,605.2759898959534,559.8802770116173,45.39571288433615,1.0,0.0,-0.0,0.38549974329185654,215.82526021995673,0.9249999774604846,605.2523131046046,559.8583759796654,45.39393712493916,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071384554,1679.6408981568866,1679.6408981568866,0.0,52.06886784286348,-0.0,,,211.8466454914756,0.0,91.09405756133451,3.0,1127.2750336106906,0.0,-0.0,0.0,138.81264763882044
21,1,22,0.12314,0.0,1127.2750336107579,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066458317,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519255,155.06092242366947,0.96,945.763624916818,907.9330799201452,37.83054499667276,1.0,0.0,-0.0,0.1707797605612751,155.05008422212384,0.96,945.7239187315544,907.8949619822921,37.82895674926221,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510805,1815.8280419024375,1679.6408981568875,136.18714409533663,1815.8280422522337,0.0,1.0,-0.0,-0.0,0.38552257015404207,215.85495259126586,0.9249999774620989,605.2997392516746,559.9022451656134,45.397494086061215,1.0,0.0,-0.0,0.3855111392598295,215.84008343985772,0.9249999774612906,605.2759898959541,559.8802770116179,45.39571288433626,1.0,0.0,-0.0,0.38549974329185666,215.82526021995687,0.9249999774604846,605.2523131046048,559.8583759796657,45.39393712493916,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071384566,1679.6408981568875,1679.6408981568875,0.0,52.06886784286351,-0.0,,,211.84664549147539,0.0,91.09405756133441,3.0,1127.2750336107579,0.0,-0.0,0.0,138.81264763882874
22,1,23,0.12215,0.0,1127.2750349987546,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.11100664579345,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519272,155.0609224236698,0.96,945.7636249168191,907.9330799201464,37.8305449966728,1.0,0.0,-0.0,0.1707797605612751,155.05008422212364,0.96,945.7239187315532,907.8949619822911,37.82895674926216,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162601,1815.8280419024375,1679.6409003633773,136.18714188884508,1815.8280422522323,0.0,1.0,-0.0,-0.0,0.38552257034131254,215.8549529796762,0.9249999786772235,605.2997392516738,559.9022459011272,45.3974933505466,1.0,0.0,-0.0,0.38551113944710425,215.84008382825127,0.924999978676434,605.2759898959534,559.8802777471144,45.39571214883904,1.0,0.0,-0.0,0.3854997434791333,215.8252606083326,0.9249999786756469,605.252313104605,559.8583767151456,45.39393638945944,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093670113,1679.6409003633773,1679.6409003633773,0.0,52.0688679112647,-0.0,,,211.8466432849852,0.0,91.09405661254362,3.0,1127.2750349987546,0.0,-0.0,0.0,137.69664552509786
23,1,24,0.12215,0.0,1127.2750349987552,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457936,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519288,155.06092242367015,0.96,945.7636249168203,907.9330799201474,37.83054499667284,1.0,0.0,-0.0,0.1707797605612751,155.05008422212344,0.96,945.7239187315521,907.8949619822899,37.82895674926212,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162604,1815.8280419024375,1679.6409003633785,136.18714188884508,1815.828042252233,0.0,1.0,-0.0,-0.0,0.3855225703413121,215.8549529796757,0.9249999786772235,605.2997392516731,559.9022459011265,45.3974933505466,1.0,0.0,-0.0,0.3855111394471047,215.84008382825178,0.924999978676434,605.2759898959541,559.8802777471151,45.39571214883904,1.0,0.0,-0.0,0.38549974347913357,215.82526060833297,0.9249999786756469,605.2523131046056,559.8583767151462,45.39393638945944,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093670125,1679.6409003633785,1679.6409003633785,0.0,52.06886791126473,-0.0,,,211.8466432849845,0.0,91.09405661254334,3.0,1127.2750349987552,0.0,-0.0,0.0,137.69664552509795
24,1,25,0.12215,0.0,1127.2750349987546,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.11100664579374,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.170784527905193,155.06092242367043,0.96,945.7636249168214,907.9330799201485,37.83054499667289,1.0,0.0,-0.0,0.1707797605612751,155.05008422212327,0.96,945.723918731551,907.8949619822889,37.82895674926207,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162596,1815.8280419024375,1679.6409003633773,136.18714188884496,1815.8280422522316,0.0,1.0,-0.0,-0.0,0.3855225703413118,215.85495297967526,0.9249999786772235,605.2997392516723,559.9022459011259,45.39749335054648,1.0,0.0,-0.0,0.38551113944710425,215.84008382825127,0.924999978676434,605.2759898959534,559.8802777471144,45.39571214883904,1.0,0.0,-0.0,0.3854997434791337,215.8252606083331,0.9249999786756469,605.2523131046058,559.8583767151464,45.39393638945944,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093670113,1679.6409003633773,1679.6409003633773,0.0,52.0688679112647,-0.0,,,211.84664328498576,0.0,91.09405661254388,3.0,1127.2750349987546,0.0,-0.0,0.0,137.69664552509786
25,1,26,0.12215,0.0,1127.2750349987546,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457938,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.1707845279051931,155.06092242367072,0.96,945.7636249168226,907.9330799201496,37.830544996672934,1.0,0.0,-0.0,0.1707797605612751,155.05008422212308,0.96,945.7239187315498,907.8949619822878,37.82895674926203,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162597,1815.8280419024375,1679.640900363377,136.18714188884508,1815.8280422522316,0.0,1.0,-0.0,-0.0,0.3855225703413114,215.85495297967475,0.9249999786772235,605.2997392516717,559.9022459011252,45.39749335054648,1.0,0.0,-0.0,0.3855111394471047,215.84008382825178,0.924999978676434,605.2759898959541,559.8802777471151,45.39571214883904,1.0,0.0,-0.0,0.3854997434791338,215.82526060833322,0.9249999786756469,605.2523131046061,559.8583767151465,45.393936389459554,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309367011,1679.640900363377,1679.640900363377,0.0,52.06886791126469,-0.0,,,211.84664328498587,0.0,91.09405661254392,3.0,1127.2750349987546,0.0,-0.0,0.0,137.69664552509786
26,1,27,0.12215,0.0,1127.2750349987539,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457939,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519327,155.06092242367103,0.96,945.7636249168237,907.9330799201507,37.830544996672984,1.0,0.0,-0.0,0.1707797605612751,155.05008422212288,0.96,945.7239187315487,907.8949619822866,37.828956749261984,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162589,1815.8280419024375,1679.6409003633764,136.18714188884496,1815.8280422522307,0.0,1.0,-0.0,-0.0,0.3855225703413111,215.85495297967432,0.9249999786772235,605.2997392516709,559.9022459011245,45.39749335054637,1.0,0.0,-0.0,0.38551113944710425,215.84008382825127,0.924999978676434,605.2759898959534,559.8802777471144,45.39571214883904,1.0,0.0,-0.0,0.3854997434791339,215.82526060833337,0.9249999786756469,605.2523131046063,559.8583767151467,45.393936389459554,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093670102,1679.6409003633764,1679.6409003633764,0.0,52.06886791126467,-0.0,,,211.84664328498667,0.0,91.09405661254426,3.0,1127.2750349987539,0.0,-0.0,0.0,137.69664552509778
27,1,28,0.12215,0.0,1127.2750349987543,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457941,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519344,155.0609224236714,0.96,945.7636249168248,907.9330799201518,37.83054499667303,1.0,0.0,-0.0,0.1707797605612751,155.0500842221227,0.96,945.7239187315475,907.8949619822856,37.828956749261934,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162592,1815.8280419024375,1679.6409003633762,136.18714188884496,1815.8280422522307,0.0,1.0,-0.0,-0.0,0.3855225703413107,215.85495297967387,0.9249999786772235,605.2997392516702,559.9022459011238,45.39749335054637,1.0,0.0,-0.0,0.3855111394471047,215.84008382825178,0.924999978676434,605.2759898959541,559.8802777471151,45.39571214883904,1.0,0.0,-0.0,0.385499743479134,215.82526060833354,0.9249999786756469,605.2523131046065,559.858376715147,45.393936389459554,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093670102,1679.6409003633762,1679.6409003633762,0.0,52.06886791126466,-0.0,,,211.84664328498667,0.0,91.09405661254426,3.0,1127.2750349987543,0.0,-0.0,0.0,137.69664552509784
28,1,29,0.12215,0.0,1127.2750349987534,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457942,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.1707845279051935,155.06092242367163,0.96,945.763624916826,907.9330799201529,37.83054499667307,1.0,0.0,-0.0,0.1707797605612751,155.05008422212254,0.96,945.7239187315464,907.8949619822845,37.82895674926189,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162584,1815.8280419024375,1679.6409003633746,136.18714188884485,1815.8280422522298,0.0,1.0,-0.0,-0.0,0.38552257034131043,215.85495297967344,0.9249999786772235,605.2997392516694,559.9022459011231,45.397493350546256,1.0,0.0,-0.0,0.38551113944710425,215.84008382825127,0.924999978676434,605.2759898959534,559.8802777471144,45.39571214883904,1.0,0.0,-0.0,0.3854997434791341,215.82526060833368,0.9249999786756469,605.2523131046067,559.8583767151472,45.393936389459554,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093670085,1679.6409003633746,1679.6409003633746,0.0,52.06886791126461,-0.0,,,211.84664328498746,0.0,91.0940566125446,3.0,1127.2750349987534,0.0,-0.0,0.0,137.69664552509772
29,1,30,0.12215,0.0,1127.2750349987537,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457943,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519366,155.06092242367197,0.96,945.7636249168271,907.933079920154,37.83054499667312,1.0,0.0,-0.0,0.1707797605612751,155.05008422212234,0.96,945.7239187315453,907.8949619822835,37.82895674926184,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162585,1815.8280419024375,1679.640900363375,136.18714188884485,1815.8280422522298,0.0,1.0,-0.0,-0.0,0.38552257034131,215.85495297967293,0.9249999786772235,605.2997392516687,559.9022459011225,45.397493350546256,1.0,0.0,-0.0,0.3855111394471047,215.84008382825178,0.924999978676434,605.2759898959541,559.8802777471151,45.39571214883904,1.0,0.0,-0.0,0.38549974347913424,215.82526060833382,0.9249999786756469,605.252313104607,559.8583767151474,45.393936389459554,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309367009,1679.640900363375,1679.640900363375,0.0,52.068867911264626,-0.0,,,211.84664328498746,0.0,91.0940566125446,3.0,1127.2750349987537,0.0,-0.0,0.0,137.69664552509775
30,1,31,0.12215,0.0,1127.2750349987532,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457945,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519388,155.06092242367234,0.96,945.7636249168282,907.933079920155,37.83054499667316,1.0,0.0,-0.0,0.1707797605612751,155.05008422212214,0.96,945.7239187315441,907.8949619822823,37.8289567492618,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162578,1815.8280419024375,1679.6409003633742,136.18714188884474,1815.8280422522284,0.0,1.0,-0.0,-0.0,0.3855225703413097,215.8549529796725,0.9249999786772235,605.2997392516679,559.9022459011218,45.39749335054614,1.0,0.0,-0.0,0.38551113944710425,215.84008382825127,0.924999978676434,605.2759898959534,559.8802777471144,45.39571214883904,1.0,0.0,-0.0,0.38549974347913435,215.825260608334,0.9249999786756469,605.2523131046072,559.8583767151476,45.393936389459554,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309367008,1679.6409003633742,1679.6409003633742,0.0,52.0688679112646,-0.0,,,211.84664328498872,0.0,91.09405661254515,3.0,1127.2750349987532,0.0,-0.0,0.0,137.6966455250977
31,1,32,0.12215,0.0,1127.2750349987532,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.11100664579453,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519394,155.0609224236726,0.96,945.7636249168294,907.9330799201562,37.83054499667321,1.0,0.0,-0.0,0.1707797605612751,155.05008422212197,0.96,945.723918731543,907.8949619822812,37.828956749261756,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162578,1815.8280419024375,1679.6409003633744,136.18714188884485,1815.828042252229,0.0,1.0,-0.0,-0.0,0.38552257034130927,215.854952979672,0.9249999786772235,605.2997392516672,559.9022459011211,45.39749335054614,1.0,0.0,-0.0,0.3855111394471047,215.84008382825178,0.924999978676434,605.2759898959541,559.8802777471151,45.39571214883904,1.0,0.0,-0.0,0.38549974347913446,215.82526060833408,0.9249999786756469,605.2523131046074,559.8583767151478,45.39393638945967,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093670082,1679.6409003633744,1679.6409003633744,0.0,52.068867911264604,-0.0,,,211.84664328498837,0.0,91.094056612545,3.0,1127.2750349987532,0.0,-0.0,0.0,137.6966455250977
32,1,33,0.08563,0.0,1127.2750356983424,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.11100664579465,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519405,155.06092242367288,0.96,945.7636249168305,907.9330799201573,37.830544996673254,1.0,0.0,-0.0,0.1707797605612751,155.05008422212177,0.96,945.7239187315419,907.8949619822802,37.82895674926171,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035247,1815.8280419024375,1679.6409014754777,136.18714077674065,1815.8280422522275,0.0,1.0,-0.0,-0.0,0.38552257043569604,215.85495317543598,0.924999979289663,605.2997392516664,559.9022462718299,45.39749297983656,1.0,0.0,-0.0,0.3855111395414929,215.84008402400715,0.9249999792888841,605.2759898959534,559.8802781178158,45.39571177813764,1.0,0.0,-0.0,0.38549974357352484,215.82526080408155,0.9249999792881074,605.2523131046077,559.8583770858412,45.39393601876645,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902324,1679.6409014754777,1679.6409014754777,0.0,52.06886794573981,-0.0,,,211.84664217288554,0.0,91.09405613434078,3.0,1127.2750356983424,0.0,-0.0,0.0,96.52856130684906
33,1,34,0.08563,0.0,1127.275035698343,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.11100664579476,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519416,155.06092242367316,0.96,945.7636249168316,907.9330799201583,37.8305449966733,1.0,0.0,-0.0,0.1707797605612751,155.0500842221216,0.96,945.7239187315407,907.894961982279,37.828956749261664,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035249,1815.8280419024375,1679.6409014754774,136.18714077674065,1815.8280422522275,0.0,1.0,-0.0,-0.0,0.3855225704356956,215.8549531754355,0.924999979289663,605.2997392516658,559.9022462718293,45.39749297983644,1.0,0.0,-0.0,0.38551113954149335,215.8400840240076,0.9249999792888841,605.2759898959541,559.8802781178164,45.39571177813775,1.0,0.0,-0.0,0.38549974357352496,215.82526080408172,0.9249999792881074,605.2523131046079,559.8583770858414,45.39393601876645,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902324,1679.6409014754774,1679.6409014754774,0.0,52.068867945739804,-0.0,,,211.84664217288554,0.0,91.09405613434078,3.0,1127.275035698343,0.0,-0.0,0.0,96.5285613068491
34,1,35,0.08563,0.0,1127.275035698342,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.111006645795,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519444,155.06092242367362,0.96,945.7636249168328,907.9330799201595,37.830544996673346,1.0,0.0,-0.0,0.1707797605612751,155.0500842221214,0.96,945.7239187315396,907.894961982278,37.828956749261614,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520298003524,1815.8280419024375,1679.6409014754759,136.18714077674065,1815.8280422522266,0.0,1.0,-0.0,-0.0,0.3855225704356953,215.85495317543504,0.924999979289663,605.299739251665,559.9022462718285,45.39749297983644,1.0,0.0,-0.0,0.3855111395414929,215.84008402400715,0.9249999792888841,605.2759898959534,559.8802781178158,45.39571177813764,1.0,0.0,-0.0,0.38549974357352507,215.8252608040818,0.9249999792881074,605.2523131046081,559.8583770858415,45.39393601876657,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902307,1679.6409014754759,1679.6409014754759,0.0,52.068867945739754,-0.0,,,211.84664217288645,0.0,91.09405613434117,3.0,1127.275035698342,0.0,-0.0,0.0,96.52856130684903
35,1,36,0.08563,0.0,1127.2750356983424,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457951,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.1707845279051945,155.06092242367384,0.96,945.7636249168339,907.9330799201605,37.83054499667339,1.0,0.0,-0.0,0.1707797605612751,155.05008422212123,0.96,945.7239187315384,907.8949619822769,37.82895674926157,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035241,1815.8280419024375,1679.6409014754768,136.18714077674065,1815.8280422522266,0.0,1.0,-0.0,-0.0,0.3855225704356949,215.85495317543456,0.924999979289663,605.2997392516643,559.902246271828,45.39749297983633,1.0,0.0,-0.0,0.38551113954149335,215.8400840240076,0.9249999792888841,605.2759898959541,559.8802781178164,45.39571177813775,1.0,0.0,-0.0,0.3854997435735252,215.82526080408198,0.9249999792881074,605.2523131046083,559.8583770858418,45.39393601876657,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902316,1679.6409014754768,1679.6409014754768,0.0,52.06886794573978,-0.0,,,211.84664217288645,0.0,91.09405613434117,3.0,1127.2750356983424,0.0,-0.0,0.0,96.52856130684906
36,1,37,0.08563,0.0,1127.2750356983415,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.11100664579516,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.1707845279051946,155.06092242367413,0.96,945.763624916835,907.9330799201616,37.83054499667344,1.0,0.0,-0.0,0.1707797605612751,155.05008422212103,0.96,945.7239187315373,907.8949619822757,37.82895674926153,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035233,1815.8280419024375,1679.640901475475,136.18714077674053,1815.8280422522257,0.0,1.0,-0.0,-0.0,0.3855225704356946,215.8549531754341,0.924999979289663,605.2997392516635,559.9022462718272,45.39749297983633,1.0,0.0,-0.0,0.3855111395414929,215.84008402400715,0.9249999792888841,605.2759898959534,559.8802781178158,45.39571177813764,1.0,0.0,-0.0,0.3854997435735253,215.82526080408212,0.9249999792881074,605.2523131046086,559.858377085842,45.39393601876657,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.643731049023,1679.640901475475,1679.640901475475,0.0,52.068867945739726,-0.0,,,211.84664217288724,0.0,91.09405613434151,3.0,1127.2750356983415,0.0,-0.0,0.0,96.52856130684899
37,1,38,0.08563,0.0,1127.2750356983418,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457952,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519472,155.0609224236744,0.96,945.7636249168362,907.9330799201628,37.83054499667348,1.0,0.0,-0.0,0.1707797605612751,155.05008422212083,0.96,945.7239187315362,907.8949619822747,37.82895674926148,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035235,1815.8280419024375,1679.6409014754754,136.18714077674053,1815.8280422522257,0.0,1.0,-0.0,-0.0,0.38552257043569416,215.85495317543365,0.924999979289663,605.2997392516628,559.9022462718266,45.397492979836215,1.0,0.0,-0.0,0.38551113954149335,215.8400840240076,0.9249999792888841,605.2759898959541,559.8802781178164,45.39571177813775,1.0,0.0,-0.0,0.3854997435735254,215.82526080408226,0.9249999792881074,605.2523131046088,559.8583770858422,45.39393601876657,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902302,1679.6409014754754,1679.6409014754754,0.0,52.06886794573974,-0.0,,,211.84664217288724,0.0,91.09405613434151,3.0,1127.2750356983418,0.0,-0.0,0.0,96.528561306849
38,1,39,0.08563,0.0,1127.275035698341,,,,0,0.0,1,1891.4875436483705,1891.4875436483705,0.0,302.6380069837393,62.7973864491259,0.0,,,310.1110066457954,1891.4875436483705,1815.8280419024375,75.65950174593496,1891.4875436483724,0.0,1.0,0.0,-0.0,0.17078452790519488,155.06092242367475,0.96,945.7636249168373,907.9330799201638,37.830544996673524,1.0,0.0,-0.0,0.1707797605612751,155.05008422212063,0.96,945.723918731535,907.8949619822736,37.82895674926144,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035227,1815.8280419024375,1679.6409014754745,136.18714077674042,1815.8280422522243,0.0,1.0,-0.0,-0.0,0.38552257043569393,215.8549531754332,0.924999979289663,605.299739251662,559.9022462718258,45.397492979836215,1.0,0.0,-0.0,0.3855111395414929,215.84008402400715,0.9249999792888841,605.2759898959534,559.8802781178158,45.39571177813764,1.0,0.0,-0.0,0.3854997435735255,215.8252608040824,0.9249999792881074,605.252313104609,559.8583770858424,45.39393601876657,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902293,1679.6409014754745,1679.6409014754745,0.0,52.06886794573971,-0.0,,,211.8466421728885,0.0,91.09405613434205,3.0,1127.275035698341,0.0,-0.0,0.0,96.52856130684894
