,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
78,1,79,0.12215,0.0,1127.2750349987407,,,,0,0.0,1,1891.48754364837,1891.48754364837,0.0,302.6380069837392,62.79738644912589,0.0,,,310.1110066458009,1891.48754364837,1815.8280419024372,75.65950174593495,1891.4875436483721,0.0,1.0,0.0,-0.0,0.170784527905201,155.06092242368868,0.96,945.7636249168885,907.9330799202129,37.83054499667557,1.0,0.0,-0.0,0.1707797605612751,155.05008422211222,0.96,945.7239187314835,907.8949619822241,37.828956749259376,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162415,1815.8280419024372,1679.6409003633498,136.1871418888428,1815.8280422522025,0.0,1.0,-0.0,-0.0,0.3855225703412918,215.8549529796492,0.9249999786772235,605.2997392516307,559.9022459010873,45.397493350543414,1.0,0.0,-0.0,0.3855111394471039,215.84008382825087,0.924999978676434,605.2759898959528,559.8802777471138,45.395712148838925,1.0,0.0,-0.0,0.38549974347914007,215.82526060834144,0.9249999786756469,605.2523131046191,559.8583767151587,45.393936389460464,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669835,1679.6409003633498,1679.6409003633498,0.0,52.068867911263844,-0.0,,,211.84664328501248,0.0,91.09405661255536,3.0,1127.2750349987407,0.0,-0.0,0.0,137.69664552509616
79,1,80,0.12215,0.0,1127.275034998741,,,,0,0.0,1,1891.48754364837,1891.48754364837,0.0,302.6380069837392,62.79738644912589,0.0,,,310.111006645801,1891.48754364837,1815.8280419024372,75.65950174593495,1891.4875436483721,0.0,1.0,0.0,-0.0,0.17078452790520116,155.06092242368902,0.96,945.7636249168896,907.933079920214,37.83054499667562,1.0,0.0,-0.0,0.1707797605612751,155.05008422211202,0.96,945.7239187314824,907.8949619822231,37.828956749259326,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162416,1815.8280419024372,1679.64090036335,136.1871418888428,1815.8280422522027,0.0,1.0,-0.0,-0.0,0.3855225703412914,215.85495297964874,0.9249999786772235,605.2997392516301,559.9022459010868,45.3974933505433,1.0,0.0,-0.0,0.38551113944710436,215.84008382825135,0.924999978676434,605.2759898959534,559.8802777471144,45.39571214883904,1.0,0.0,-0.0,0.3854997434791402,215.82526060834158,0.9249999786756469,605.2523131046194,559.8583767151589,45.393936389460464,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669838,1679.64090036335,1679.64090036335,0.0,52.06886791126385,-0.0,,,211.84664328501225,0.0,91.09405661255526,3.0,1127.275034998741,0.0,-0.0,0.0,137.6966455250962
80,1,81,0.08563,0.0,1127.2750356983304,,,,0,0.0,1,1891.48754364837,1891.48754364837,0.0,302.6380069837392,62.79738644912589,0.0,,,310.1110066458011,1891.48754364837,1815.8280419024372,75.65950174593495,1891.4875436483721,0.0,1.0,0.0,-0.0,0.17078452790520132,155.06092242368933,0.96,945.7636249168908,907.933079920215,37.83054499667566,1.0,0.0,-0.0,0.1707797605612751,155.05008422211182,0.96,945.7239187314813,907.894961982222,37.828956749259284,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035084,1815.8280419024372,1679.6409014754536,136.18714077673872,1815.8280422522016,0.0,1.0,-0.0,-0.0,0.38552257043567817,215.85495317541273,0.924999979289663,605.2997392516293,559.9022462717955,45.397492979833714,1.0,0.0,-0.0,0.3855111395414926,215.8400840240067,0.9249999792888841,605.2759898959528,559.8802781178151,45.39571177813764,1.0,0.0,-0.0,0.38549974357353056,215.825260804089,0.9249999792881074,605.2523131046196,559.8583770858522,45.39393601876736,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902083,1679.6409014754536,1679.6409014754536,0.0,52.06886794573906,-0.0,,,211.8466421729093,0.0,91.09405613435099,3.0,1127.2750356983304,0.0,-0.0,0.0,96.52856130684803
81,1,82,0.08563,0.0,1127.2750356983306,,,,0,0.0,1,1891.48754364837,1891.48754364837,0.0,302.6380069837392,62.79738644912589,0.0,,,310.11100664580135,1891.48754364837,1815.8280419024372,75.65950174593496,1891.4875436483721,0.0,1.0,0.0,-0.0,0.17078452790520143,155.06092242368965,0.96,945.7636249168919,907.9330799202162,37.83054499667571,1.0,0.0,-0.0,0.1707797605612751,155.05008422211168,0.96,945.7239187314801,907.8949619822209,37.82895674925924,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035085,1815.8280419024372,1679.6409014754536,136.18714077673872,1815.8280422522018,0.0,1.0,-0.0,-0.0,0.3855225704356777,215.85495317541222,0.924999979289663,605.2997392516286,559.9022462717949,45.397492979833714,1.0,0.0,-0.0,0.385511139541493,215.8400840240072,0.9249999792888841,605.2759898959534,559.8802781178158,45.39571177813764,1.0,0.0,-0.0,0.3854997435735307,215.82526080408917,0.9249999792881074,605.2523131046198,559.8583770858525,45.39393601876736,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902083,1679.6409014754536,1679.6409014754536,0.0,52.06886794573906,-0.0,,,211.84664217290907,0.0,91.0940561343509,3.0,1127.2750356983306,0.0,-0.0,0.0,96.52856130684805
82,1,83,0.08563,0.0,1127.2750356983304,,,,0,0.0,1,1891.4875436483712,1891.4875436483712,0.0,302.6380069837394,62.79738644912592,0.0,,,310.1110066458018,1891.4875436483712,1815.8280419024381,75.65950174593499,1891.487543648373,0.0,1.0,0.0,-0.0,0.17078452790520177,155.06092242369033,0.96,945.7636249168942,907.9330799202183,37.8305449966758,1.0,0.0,-0.0,0.1707797605612751,155.05008422211148,0.96,945.723918731479,907.8949619822198,37.82895674925919,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035078,1815.8280419024381,1679.6409014754522,136.1871407767386,1815.8280422522007,0.0,1.0,-0.0,-0.0,0.38552257043567745,215.8549531754118,0.924999979289663,605.2997392516278,559.9022462717942,45.3974929798336,1.0,0.0,-0.0,0.3855111395414926,215.8400840240067,0.9249999792888841,605.2759898959528,559.8802781178151,45.39571177813764,1.0,0.0,-0.0,0.3854997435735308,215.8252608040893,0.9249999792881074,605.25231310462,559.8583770858527,45.39393601876736,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437310490207,1679.6409014754522,1679.6409014754522,0.0,52.068867945739015,-0.0,,,211.84664217291103,0.0,91.09405613435175,3.0,1127.2750356983304,0.0,-0.0,0.0,96.52856130684803
83,1,84,0.08563,0.0,1127.2750356983308,,,,0,0.0,1,1891.4875436483726,1891.4875436483726,0.0,302.6380069837396,62.79738644912597,0.0,,,310.11100664580215,1891.4875436483726,1815.8280419024393,75.65950174593505,1891.4875436483744,0.0,1.0,0.0,-0.0,0.170784527905202,155.0609224236909,0.96,945.7636249168966,907.9330799202206,37.8305449966759,1.0,0.0,-0.0,0.1707797605612751,155.05008422211128,0.96,945.7239187314779,907.8949619822187,37.82895674925915,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520298003508,1815.8280419024393,1679.6409014754527,136.18714077673872,1815.828042252201,0.0,1.0,-0.0,-0.0,0.385522570435677,215.85495317541128,0.924999979289663,605.2997392516271,559.9022462717935,45.3974929798336,1.0,0.0,-0.0,0.385511139541493,215.8400840240072,0.9249999792888841,605.2759898959534,559.8802781178158,45.39571177813764,1.0,0.0,-0.0,0.3854997435735309,215.82526080408942,0.9249999792881074,605.2523131046203,559.8583770858528,45.39393601876748,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902074,1679.6409014754527,1679.6409014754527,0.0,52.06886794573903,-0.0,,,211.8466421729121,0.0,91.0940561343522,3.0,1127.2750356983308,0.0,-0.0,0.0,96.52856130684806
84,1,85,0.08563,0.0,1127.2750356983302,,,,0,0.0,1,1891.4875436483726,1891.4875436483726,0.0,302.6380069837396,62.79738644912597,0.0,,,310.1110066458024,1891.4875436483726,1815.8280419024393,75.65950174593505,1891.4875436483744,0.0,1.0,0.0,-0.0,0.1707845279052022,155.06092242369132,0.96,945.7636249168977,907.9330799202218,37.83054499667594,1.0,0.0,-0.0,0.1707797605612751,155.05008422211108,0.96,945.7239187314767,907.8949619822176,37.8289567492591,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035072,1815.8280419024393,1679.6409014754508,136.1871407767386,1815.8280422521996,0.0,1.0,-0.0,-0.0,0.3855225704356767,215.85495317541086,0.924999979289663,605.2997392516263,559.9022462717928,45.39749297983349,1.0,0.0,-0.0,0.3855111395414926,215.8400840240067,0.9249999792888841,605.2759898959528,559.8802781178151,45.39571177813764,1.0,0.0,-0.0,0.385499743573531,215.82526080408957,0.9249999792881074,605.2523131046205,559.858377085853,45.39393601876748,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902054,1679.6409014754508,1679.6409014754508,0.0,52.06886794573897,-0.0,,,211.84664217291336,0.0,91.09405613435274,3.0,1127.2750356983302,0.0,-0.0,0.0,96.528561306848
85,1,86,0.08563,0.0,1127.2750356983304,,,,0,0.0,1,1891.4875436483726,1891.4875436483726,0.0,302.6380069837396,62.79738644912597,0.0,,,310.11100664580255,1891.4875436483726,1815.8280419024393,75.65950174593505,1891.4875436483744,0.0,1.0,0.0,-0.0,0.17078452790520238,155.06092242369164,0.96,945.7636249168988,907.9330799202229,37.83054499667599,1.0,0.0,-0.0,0.1707797605612751,155.0500842221109,0.96,945.7239187314756,907.8949619822165,37.828956749259056,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035073,1815.8280419024393,1679.6409014754513,136.1871407767386,1815.8280422521998,0.0,1.0,-0.0,-0.0,0.3855225704356763,215.85495317541034,0.924999979289663,605.2997392516256,559.9022462717921,45.39749297983349,1.0,0.0,-0.0,0.385511139541493,215.8400840240072,0.9249999792888841,605.2759898959534,559.8802781178158,45.39571177813764,1.0,0.0,-0.0,0.3854997435735311,215.8252608040897,0.9249999792881074,605.2523131046207,559.8583770858532,45.39393601876748,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437310490206,1679.6409014754513,1679.6409014754513,0.0,52.06886794573899,-0.0,,,211.84664217291314,0.0,91.09405613435264,3.0,1127.2750356983304,0.0,-0.0,0.0,96.52856130684803
86,1,87,0.08563,0.0,1127.2750356983297,,,,0,0.0,1,1891.4875436483726,1891.4875436483726,0.0,302.6380069837396,62.79738644912597,0.0,,,310.1110066458026,1891.4875436483726,1815.8280419024393,75.65950174593505,1891.4875436483744,0.0,1.0,0.0,-0.0,0.17078452790520243,155.0609224236919,0.96,945.7636249169,907.9330799202239,37.83054499667603,1.0,0.0,-0.0,0.1707797605612751,155.0500842221107,0.96,945.7239187314744,907.8949619822155,37.828956749259014,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035066,1815.8280419024393,1679.6409014754504,136.1871407767385,1815.8280422521984,0.0,1.0,-0.0,-0.0,0.385522570435676,215.85495317540995,0.924999979289663,605.2997392516248,559.9022462717915,45.39749297983337,1.0,0.0,-0.0,0.3855111395414926,215.8400840240067,0.9249999792888841,605.2759898959528,559.8802781178151,45.39571177813764,1.0,0.0,-0.0,0.38549974357353123,215.82526080408988,0.9249999792881074,605.252313104621,559.8583770858535,45.39393601876748,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437310490205,1679.6409014754504,1679.6409014754504,0.0,52.06886794573896,-0.0,,,211.8466421729144,0.0,91.09405613435318,3.0,1127.2750356983297,0.0,-0.0,0.0,96.52856130684798
87,1,88,0.08563,0.0,1127.2750356983304,,,,0,0.0,1,1891.4875436483737,1891.4875436483737,0.0,302.6380069837398,62.79738644912601,0.0,,,310.1110066458031,1891.4875436483737,1815.8280419024406,75.65950174593509,1891.4875436483758,0.0,1.0,0.0,-0.0,0.17078452790520277,155.06092242369257,0.96,945.7636249169024,907.9330799202262,37.830544996676124,1.0,0.0,-0.0,0.1707797605612751,155.05008422211054,0.96,945.7239187314733,907.8949619822143,37.828956749258964,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035067,1815.8280419024406,1679.6409014754508,136.1871407767385,1815.8280422521987,0.0,1.0,-0.0,-0.0,0.38552257043567556,215.85495317540943,0.924999979289663,605.2997392516241,559.9022462717908,45.39749297983337,1.0,0.0,-0.0,0.385511139541493,215.8400840240072,0.9249999792888841,605.2759898959534,559.8802781178158,45.39571177813764,1.0,0.0,-0.0,0.38549974357353134,215.82526080409002,0.9249999792881074,605.2523131046212,559.8583770858537,45.39393601876748,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104902054,1679.6409014754508,1679.6409014754508,0.0,52.06886794573897,-0.0,,,211.84664217291555,0.0,91.09405613435369,3.0,1127.2750356983304,0.0,-0.0,0.0,96.52856130684803
88,1,89,0.08563,0.0,1127.2750356983297,,,,0,0.0,1,1891.4875436483737,1891.4875436483737,0.0,302.6380069837398,62.79738644912601,0.0,,,310.1110066458033,1891.4875436483737,1815.8280419024406,75.6595017459351,1891.4875436483758,0.0,1.0,0.0,-0.0,0.17078452790520293,155.0609224236929,0.96,945.7636249169035,907.9330799202273,37.830544996676174,1.0,0.0,-0.0,0.1707797605612751,155.05008422211037,0.96,945.7239187314722,907.8949619822132,37.82895674925892,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035059,1815.8280419024406,1679.6409014754495,136.18714077673837,1815.8280422521975,0.0,1.0,-0.0,-0.0,0.3855225704356753,215.854953175409,0.924999979289663,605.2997392516234,559.9022462717901,45.39749297983326,1.0,0.0,-0.0,0.3855111395414926,215.8400840240067,0.9249999792888841,605.2759898959528,559.8802781178151,45.39571177813764,1.0,0.0,-0.0,0.38549974357353145,215.82526080409016,0.9249999792881074,605.2523131046214,559.8583770858539,45.39393601876748,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437310490204,1679.6409014754495,1679.6409014754495,0.0,52.06886794573894,-0.0,,,211.8466421729166,0.0,91.09405613435413,3.0,1127.2750356983297,0.0,-0.0,0.0,96.52856130684798
89,1,90,0.12314,0.0,1127.2750336106749,,,,0,0.0,1,1891.4875436483737,1891.4875436483737,0.0,302.6380069837398,62.79738644912601,0.0,,,310.1110066457737,1891.4875436483737,1815.8280419024406,75.65950174593509,1891.4875436483758,0.0,1.0,0.0,-0.0,0.170784527905203,155.06092242369314,0.96,945.7636249169046,907.9330799202285,37.83054499667622,1.0,0.0,-0.0,0.1707797605612751,155.05008422211017,0.96,945.723918731471,907.8949619822122,37.82895674925887,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510589,1815.8280419024406,1679.6408981568543,136.18714409533402,1815.8280422521977,0.0,1.0,-0.0,-0.0,0.3855225701540171,215.85495259123334,0.9249999774620989,605.2997392516227,559.9022451655653,45.39749408605735,1.0,0.0,-0.0,0.3855111392598307,215.8400834398582,0.9249999774612906,605.2759898959534,559.8802770116173,45.39571288433615,1.0,0.0,-0.0,0.38549974329186476,215.82526021996736,0.9249999774604846,605.2523131046216,559.8583759796811,45.39393712494052,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437307138423,1679.6408981568543,1679.6408981568543,0.0,52.06886784286248,-0.0,,,211.846645491512,0.0,91.09405756135016,3.0,1127.2750336106749,0.0,-0.0,0.0,138.8126476388185
90,1,91,0.12314,0.0,1127.275033610742,,,,0,0.0,1,1891.487543648375,1891.487543648375,0.0,302.63800698374,62.79738644912605,0.0,,,310.1110066458419,1891.487543648375,1815.8280419024418,75.65950174593515,1891.487543648377,0.0,1.0,0.0,-0.0,0.17078452790520326,155.0609224236938,0.96,945.763624916907,907.9330799202307,37.830544996676316,1.0,0.0,-0.0,0.1707797605612751,155.05008422210997,0.96,945.7239187314699,907.894961982211,37.82895674925883,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520296251058,1815.8280419024418,1679.6408981568525,136.1871440953338,1815.8280422521962,0.0,1.0,-0.0,-0.0,0.3855225701540168,215.85495259123292,0.9249999774620989,605.2997392516219,559.9022451655646,45.397494086057236,1.0,0.0,-0.0,0.3855111392598301,215.8400834398575,0.9249999774612906,605.2759898959524,559.8802770116164,45.395712884336035,1.0,0.0,-0.0,0.38549974329186487,215.82526021996753,0.9249999774604846,605.2523131046219,559.8583759796813,45.39393712494052,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437307138421,1679.6408981568525,1679.6408981568525,0.0,52.068867842862424,-0.0,,,211.84664549151455,0.0,91.09405756135125,3.0,1127.275033610742,0.0,-0.0,0.0,138.81264763882677
91,1,92,0.12314,0.0,1127.275033610675,,,,0,0.0,1,1891.487543648375,1891.487543648375,0.0,302.63800698374,62.79738644912605,0.0,,,310.111006645775,1891.487543648375,1815.8280419024418,75.65950174593515,1891.487543648377,0.0,1.0,0.0,-0.0,0.1707845279052035,155.06092242369417,0.96,945.7636249169082,907.9330799202318,37.83054499667636,1.0,0.0,-0.0,0.1707797605612751,155.05008422210977,0.96,945.7239187314688,907.89496198221,37.828956749258786,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520296251058,1815.8280419024418,1679.640898156853,136.1871440953339,1815.8280422521964,0.0,1.0,-0.0,-0.0,0.38552257015401636,215.8549525912324,0.9249999774620989,605.2997392516212,559.902245165564,45.397494086057236,1.0,0.0,-0.0,0.38551113925983055,215.84008343985798,0.9249999774612906,605.2759898959531,559.880277011617,45.39571288433615,1.0,0.0,-0.0,0.385499743291865,215.82526021996767,0.9249999774604846,605.2523131046221,559.8583759796816,45.39393712494052,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071384216,1679.640898156853,1679.640898156853,0.0,52.06886784286244,-0.0,,,211.84664549151444,0.0,91.0940575613512,3.0,1127.275033610675,0.0,-0.0,0.0,138.81264763881853
92,1,93,0.12314,0.0,1127.2750336107413,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.11100664584194,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.17078452790520365,155.0609224236947,0.96,945.7636249169104,907.933079920234,37.83054499667645,1.0,0.0,-0.0,0.1707797605612751,155.0500842221096,0.96,945.7239187314676,907.8949619822089,37.82895674925874,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510573,1815.828041902443,1679.6408981568516,136.18714409533368,1815.8280422521952,0.0,1.0,-0.0,-0.0,0.3855225701540161,215.85495259123198,0.9249999774620989,605.2997392516204,559.9022451655633,45.39749408605712,1.0,0.0,-0.0,0.3855111392598301,215.8400834398575,0.9249999774612906,605.2759898959524,559.8802770116164,45.395712884336035,1.0,0.0,-0.0,0.3854997432918651,215.82526021996782,0.9249999774604846,605.2523131046223,559.8583759796818,45.39393712494052,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071384202,1679.6408981568516,1679.6408981568516,0.0,52.068867842862396,-0.0,,,211.84664549151654,0.0,91.09405756135212,3.0,1127.2750336107413,0.0,-0.0,0.0,138.8126476388267
93,1,94,0.12314,0.0,1127.2750336106753,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.1110066457756,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.17078452790520376,155.060922423695,0.96,945.7636249169116,907.9330799202351,37.830544996676494,1.0,0.0,-0.0,0.1707797605612751,155.05008422210943,0.96,945.7239187314665,907.8949619822077,37.828956749258694,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510576,1815.828041902443,1679.6408981568525,136.1871440953338,1815.8280422521957,0.0,1.0,-0.0,-0.0,0.38552257015401564,215.85495259123147,0.9249999774620989,605.2997392516197,559.9022451655626,45.39749408605712,1.0,0.0,-0.0,0.38551113925983055,215.84008343985798,0.9249999774612906,605.2759898959531,559.880277011617,45.39571288433615,1.0,0.0,-0.0,0.38549974329186537,215.8252602199682,0.9249999774604846,605.2523131046229,559.8583759796824,45.39393712494052,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437307138421,1679.6408981568525,1679.6408981568525,0.0,52.068867842862424,-0.0,,,211.8466454915162,0.0,91.09405756135196,3.0,1127.2750336106753,0.0,-0.0,0.0,138.81264763881856
94,1,95,0.12215,0.0,1127.2750349987386,,,,0,0.0,1,1891.4875436483776,1891.4875436483776,0.0,302.6380069837404,62.79738644912614,0.0,,,310.1110066458049,1891.4875436483776,1815.8280419024443,75.65950174593524,1891.4875436483794,0.0,1.0,0.0,-0.0,0.1707845279052041,155.06092242369567,0.96,945.763624916914,907.9330799202373,37.83054499667659,1.0,0.0,-0.0,0.1707797605612751,155.05008422210923,0.96,945.7239187314653,907.8949619822067,37.828956749258644,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162362,1815.8280419024443,1679.6409003633426,136.18714188884223,1815.8280422521943,0.0,1.0,-0.0,-0.0,0.38552257034128595,215.85495297964158,0.9249999786772235,605.2997392516186,559.9022459010761,45.397493350542504,1.0,0.0,-0.0,0.38551113944710375,215.84008382825064,0.924999978676434,605.2759898959524,559.8802777471135,45.395712148838925,1.0,0.0,-0.0,0.385499743479142,215.8252606083439,0.9249999786756469,605.2523131046231,559.8583767151623,45.393936389460805,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309366976,1679.6409003633426,1679.6409003633426,0.0,52.06886791126362,-0.0,,,211.84664328502743,0.0,91.09405661256179,3.0,1127.2750349987386,0.0,-0.0,0.0,137.69664552509593
95,1,96,0.12215,0.0,1127.2750349987389,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.1110066458048,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.1707845279052042,155.06092242369598,0.96,945.7636249169151,907.9330799202385,37.830544996676636,1.0,0.0,-0.0,0.1707797605612751,155.05008422210884,0.96,945.723918731463,907.8949619822044,37.82895674925855,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162364,1815.828041902443,1679.6409003633426,136.18714188884223,1815.8280422521943,0.0,1.0,-0.0,-0.0,0.3855225703412855,215.85495297964113,0.9249999786772235,605.2997392516179,559.9022459010755,45.39749335054239,1.0,0.0,-0.0,0.3855111394471042,215.84008382825112,0.924999978676434,605.2759898959531,559.8802777471141,45.39571214883904,1.0,0.0,-0.0,0.3854997434791421,215.82526060834408,0.9249999786756469,605.2523131046233,559.8583767151625,45.393936389460805,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437309366976,1679.6409003633426,1679.6409003633426,0.0,52.06886791126362,-0.0,,,211.846643285026,0.0,91.09405661256118,3.0,1127.2750349987389,0.0,-0.0,0.0,137.69664552509596
96,1,97,0.12215,0.0,1127.2750349987382,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.111006645805,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.17078452790520438,155.0609224236963,0.96,945.7636249169162,907.9330799202395,37.830544996676686,1.0,0.0,-0.0,0.1707797605612751,155.05008422210867,0.96,945.7239187314618,907.8949619822033,37.82895674925851,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162357,1815.828041902443,1679.6409003633416,136.18714188884212,1815.8280422521934,0.0,1.0,-0.0,-0.0,0.38552257034128523,215.85495297964064,0.9249999786772235,605.2997392516171,559.9022459010747,45.39749335054239,1.0,0.0,-0.0,0.38551113944710375,215.84008382825064,0.924999978676434,605.2759898959524,559.8802777471135,45.395712148838925,1.0,0.0,-0.0,0.3854997434791424,215.82526060834445,0.9249999786756469,605.2523131046239,559.8583767151631,45.393936389460805,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669752,1679.6409003633416,1679.6409003633416,0.0,52.06886791126359,-0.0,,,211.8466432850268,0.0,91.09405661256152,3.0,1127.2750349987382,0.0,-0.0,0.0,137.69664552509587
97,1,98,0.12215,0.0,1127.2750349987384,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.1110066458051,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.17078452790520454,155.06092242369664,0.96,945.7636249169174,907.9330799202406,37.83054499667673,1.0,0.0,-0.0,0.1707797605612751,155.05008422210847,0.96,945.7239187314607,907.8949619822022,37.82895674925846,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162358,1815.828041902443,1679.640900363342,136.18714188884223,1815.8280422521937,0.0,1.0,-0.0,-0.0,0.3855225703412848,215.8549529796402,0.9249999786772235,605.2997392516164,559.9022459010741,45.39749335054228,1.0,0.0,-0.0,0.3855111394471042,215.84008382825112,0.924999978676434,605.2759898959531,559.8802777471141,45.39571214883904,1.0,0.0,-0.0,0.3854997434791425,215.82526060834456,0.9249999786756469,605.2523131046241,559.8583767151632,45.39393638946092,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669755,1679.640900363342,1679.640900363342,0.0,52.0688679112636,-0.0,,,211.8466432850267,0.0,91.09405661256147,3.0,1127.2750349987384,0.0,-0.0,0.0,137.6966455250959
98,1,99,0.12215,0.0,1127.2750349987377,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.1110066458053,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.1707845279052047,155.06092242369698,0.96,945.7636249169185,907.9330799202418,37.83054499667677,1.0,0.0,-0.0,0.1707797605612751,155.0500842221083,0.96,945.7239187314595,907.8949619822012,37.82895674925842,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520297416235,1815.828041902443,1679.6409003633403,136.18714188884212,1815.8280422521923,0.0,1.0,-0.0,-0.0,0.3855225703412845,215.85495297963973,0.9249999786772235,605.2997392516156,559.9022459010733,45.39749335054228,1.0,0.0,-0.0,0.38551113944710375,215.84008382825064,0.924999978676434,605.2759898959524,559.8802777471135,45.395712148838925,1.0,0.0,-0.0,0.3854997434791426,215.8252606083447,0.9249999786756469,605.2523131046244,559.8583767151634,45.39393638946092,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669738,1679.6409003633403,1679.6409003633403,0.0,52.068867911263546,-0.0,,,211.84664328502794,0.0,91.09405661256201,3.0,1127.2750349987377,0.0,-0.0,0.0,137.69664552509582
99,1,100,0.12215,0.0,1127.275034998738,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.11100664580533,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.17078452790520476,155.0609224236972,0.96,945.7636249169196,907.9330799202428,37.83054499667682,1.0,0.0,-0.0,0.1707797605612751,155.0500842221081,0.96,945.7239187314584,907.8949619822,37.82895674925837,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162352,1815.828041902443,1679.6409003633412,136.18714188884212,1815.8280422521925,0.0,1.0,-0.0,-0.0,0.38552257034128407,215.85495297963925,0.9249999786772235,605.2997392516149,559.9022459010728,45.39749335054216,1.0,0.0,-0.0,0.3855111394471042,215.84008382825112,0.924999978676434,605.2759898959531,559.8802777471141,45.39571214883904,1.0,0.0,-0.0,0.38549974347914273,215.82526060834485,0.9249999786756469,605.2523131046246,559.8583767151637,45.39393638946092,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669747,1679.6409003633412,1679.6409003633412,0.0,52.068867911263574,-0.0,,,211.8466432850277,0.0,91.09405661256191,3.0,1127.275034998738,0.0,-0.0,0.0,137.69664552509585
100,1,101,0.12215,0.0,1127.275034998737,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.11100664580545,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.17078452790520487,155.06092242369752,0.96,945.7636249169208,907.9330799202439,37.83054499667686,1.0,0.0,-0.0,0.1707797605612751,155.0500842221079,0.96,945.7239187314573,907.894961982199,37.828956749258325,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162344,1815.828041902443,1679.6409003633398,136.187141888842,1815.8280422521914,0.0,1.0,-0.0,-0.0,0.38552257034128384,215.85495297963882,0.9249999786772235,605.2997392516141,559.902245901072,45.39749335054216,1.0,0.0,-0.0,0.38551113944710375,215.84008382825064,0.924999978676434,605.2759898959524,559.8802777471135,45.395712148838925,1.0,0.0,-0.0,0.38549974347914284,215.825260608345,0.9249999786756469,605.2523131046248,559.8583767151639,45.39393638946092,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669732,1679.6409003633398,1679.6409003633398,0.0,52.06886791126353,-0.0,,,211.84664328502873,0.0,91.09405661256235,3.0,1127.275034998737,0.0,-0.0,0.0,137.69664552509573
101,1,102,0.12215,0.0,1127.2750349987375,,,,0,0.0,1,1891.4875436483753,1891.4875436483753,0.0,302.63800698374007,62.79738644912606,0.0,,,310.11100664580545,1891.4875436483753,1815.8280419024418,75.65950174593515,1891.487543648377,0.0,1.0,0.0,-0.0,0.1707845279052051,155.0609224236979,0.96,945.7636249169219,907.933079920245,37.83054499667691,1.0,0.0,-0.0,0.1707797605612751,155.05008422210756,0.96,945.723918731455,907.8949619821967,37.82895674925823,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162346,1815.8280419024418,1679.6409003633407,136.187141888842,1815.8280422521916,0.0,1.0,-0.0,-0.0,0.3855225703412834,215.85495297963837,0.9249999786772235,605.2997392516135,559.9022459010714,45.39749335054205,1.0,0.0,-0.0,0.3855111394471042,215.84008382825112,0.924999978676434,605.2759898959531,559.8802777471141,45.39571214883904,1.0,0.0,-0.0,0.38549974347914295,215.82526060834516,0.9249999786756469,605.252313104625,559.8583767151641,45.39393638946092,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669744,1679.6409003633407,1679.6409003633407,0.0,52.06886791126356,-0.0,,,211.8466432850273,0.0,91.09405661256174,3.0,1127.2750349987375,0.0,-0.0,0.0,137.6966455250958
102,1,103,0.12215,0.0,1127.2750349987366,,,,0,0.0,1,1891.4875436483746,1891.4875436483746,0.0,302.63800698373996,62.79738644912604,0.0,,,310.11100664580556,1891.4875436483746,1815.8280419024418,75.65950174593515,1891.487543648377,0.0,1.0,0.0,-0.0,0.17078452790520526,155.06092242369823,0.96,945.763624916923,907.9330799202461,37.830544996676956,1.0,0.0,-0.0,0.1707797605612751,155.05008422210736,0.96,945.7239187314539,907.8949619821957,37.82895674925819,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162338,1815.8280419024418,1679.640900363339,136.1871418888419,1815.8280422521905,0.0,1.0,-0.0,-0.0,0.3855225703412831,215.8549529796379,0.9249999786772235,605.2997392516127,559.9022459010706,45.39749335054205,1.0,0.0,-0.0,0.38551113944710375,215.84008382825064,0.924999978676434,605.2759898959524,559.8802777471135,45.395712148838925,1.0,0.0,-0.0,0.38549974347914306,215.8252606083453,0.9249999786756469,605.2523131046253,559.8583767151644,45.39393638946092,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669724,1679.640900363339,1679.640900363339,0.0,52.0688679112635,-0.0,,,211.84664328502834,0.0,91.09405661256218,3.0,1127.2750349987366,0.0,-0.0,0.0,137.69664552509568
103,1,104,0.12215,0.0,1127.2750349987368,,,,0,0.0,1,1891.4875436483746,1891.4875436483746,0.0,302.63800698373996,62.79738644912604,0.0,,,310.1110066458056,1891.4875436483746,1815.8280419024418,75.65950174593513,1891.487543648377,0.0,1.0,0.0,-0.0,0.17078452790520532,155.06092242369846,0.96,945.7636249169242,907.9330799202472,37.830544996677,1.0,0.0,-0.0,0.1707797605612751,155.05008422210716,0.96,945.7239187314527,907.8949619821946,37.82895674925814,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162339,1815.8280419024418,1679.640900363339,136.1871418888419,1815.8280422521907,0.0,1.0,-0.0,-0.0,0.3855225703412827,215.85495297963743,0.9249999786772235,605.299739251612,559.90224590107,45.397493350541936,1.0,0.0,-0.0,0.3855111394471042,215.84008382825112,0.924999978676434,605.2759898959531,559.8802777471141,45.39571214883904,1.0,0.0,-0.0,0.3854997434791432,215.82526060834545,0.9249999786756469,605.2523131046255,559.8583767151646,45.39393638946092,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093669724,1679.640900363339,1679.640900363339,0.0,52.0688679112635,-0.0,,,211.8466432850281,0.0,91.09405661256208,3.0,1127.2750349987368,0.0,-0.0,0.0,137.6966455250957
104,1,105,0.08563,0.0,1127.275035698326,,,,0,0.0,1,1891.4875436483746,1891.4875436483746,0.0,302.63800698373996,62.79738644912604,0.0,,,310.11100664580573,1891.4875436483746,1815.8280419024418,75.65950174593515,1891.487543648377,0.0,1.0,0.0,-0.0,0.17078452790520543,155.06092242369877,0.96,945.7636249169253,907.9330799202482,37.83054499667705,1.0,0.0,-0.0,0.1707797605612751,155.05008422210696,0.96,945.7239187314516,907.8949619821935,37.8289567492581,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035008,1815.8280419024418,1679.6409014754422,136.1871407767378,1815.8280422521893,0.0,1.0,-0.0,-0.0,0.38552257043566945,215.8549531754014,0.924999979289663,605.2997392516112,559.9022462717788,45.39749297983235,1.0,0.0,-0.0,0.3855111395414924,215.84008402400647,0.9249999792888841,605.2759898959524,559.8802781178148,45.39571177813764,1.0,0.0,-0.0,0.38549974357353356,215.8252608040929,0.9249999792881074,605.2523131046257,559.8583770858579,45.39393601876782,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901966,1679.6409014754422,1679.6409014754422,0.0,52.06886794573871,-0.0,,,211.84664217292539,0.0,91.09405613435791,3.0,1127.275035698326,0.0,-0.0,0.0,96.52856130684766
105,1,106,0.08563,0.0,1127.2750356983265,,,,0,0.0,1,1891.4875436483746,1891.4875436483746,0.0,302.63800698373996,62.79738644912604,0.0,,,310.1110066458059,1891.4875436483746,1815.8280419024418,75.65950174593515,1891.487543648377,0.0,1.0,0.0,-0.0,0.1707845279052056,155.06092242369908,0.96,945.7636249169265,907.9330799202494,37.83054499667709,1.0,0.0,-0.0,0.1707797605612751,155.0500842221068,0.96,945.7239187314505,907.8949619821924,37.828956749258055,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035009,1815.8280419024418,1679.6409014754424,136.1871407767378,1815.8280422521896,0.0,1.0,-0.0,-0.0,0.385522570435669,215.85495317540088,0.924999979289663,605.2997392516105,559.9022462717782,45.39749297983235,1.0,0.0,-0.0,0.38551113954149285,215.84008402400698,0.9249999792888841,605.2759898959531,559.8802781178155,45.39571177813764,1.0,0.0,-0.0,0.3854997435735336,215.825260804093,0.9249999792881074,605.252313104626,559.8583770858581,45.39393601876782,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437310490197,1679.6409014754424,1679.6409014754424,0.0,52.06886794573872,-0.0,,,211.84664217292516,0.0,91.09405613435781,3.0,1127.2750356983265,0.0,-0.0,0.0,96.52856130684769
106,1,107,0.08563,0.0,1127.275035698326,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.1110066458063,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.17078452790520587,155.0609224236997,0.96,945.7636249169287,907.9330799202515,37.83054499667718,1.0,0.0,-0.0,0.1707797605612751,155.0500842221066,0.96,945.7239187314493,907.8949619821913,37.828956749258005,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035001,1815.828041902443,1679.6409014754404,136.1871407767377,1815.8280422521882,0.0,1.0,-0.0,-0.0,0.38552257043566873,215.85495317540048,0.924999979289663,605.2997392516097,559.9022462717775,45.397492979832236,1.0,0.0,-0.0,0.3855111395414924,215.84008402400647,0.9249999792888841,605.2759898959524,559.8802781178148,45.39571177813764,1.0,0.0,-0.0,0.3854997435735337,215.82526080409315,0.9249999792881074,605.2523131046262,559.8583770858584,45.39393601876782,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437310490195,1679.6409014754404,1679.6409014754404,0.0,52.06886794573865,-0.0,,,211.8466421729276,0.0,91.09405613435887,3.0,1127.275035698326,0.0,-0.0,0.0,96.52856130684766
107,1,108,0.08563,0.0,1127.2750356983263,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.11100664580647,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.17078452790520599,155.06092242370002,0.96,945.7636249169299,907.9330799202527,37.830544996677226,1.0,0.0,-0.0,0.1707797605612751,155.05008422210642,0.96,945.7239187314482,907.8949619821902,37.82895674925796,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980035002,1815.828041902443,1679.640901475441,136.1871407767378,1815.8280422521884,0.0,1.0,-0.0,-0.0,0.3855225704356683,215.85495317539997,0.924999979289663,605.299739251609,559.9022462717768,45.397492979832236,1.0,0.0,-0.0,0.38551113954149285,215.84008402400698,0.9249999792888841,605.2759898959531,559.8802781178155,45.39571177813764,1.0,0.0,-0.0,0.38549974357353384,215.82526080409326,0.9249999792881074,605.2523131046264,559.8583770858585,45.39393601876793,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901955,1679.640901475441,1679.640901475441,0.0,52.068867945738674,-0.0,,,211.8466421729275,0.0,91.09405613435882,3.0,1127.2750356983263,0.0,-0.0,0.0,96.52856130684768
108,1,109,0.08563,0.0,1127.2750356983254,,,,0,0.0,1,1891.4875436483762,1891.4875436483762,0.0,302.6380069837402,62.797386449126094,0.0,,,310.1110066458066,1891.4875436483762,1815.828041902443,75.65950174593519,1891.487543648378,0.0,1.0,0.0,-0.0,0.17078452790520615,155.06092242370033,0.96,945.763624916931,907.9330799202537,37.830544996677276,1.0,0.0,-0.0,0.1707797605612751,155.05008422210625,0.96,945.723918731447,907.8949619821891,37.82895674925791,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034994,1815.828041902443,1679.64090147544,136.1871407767377,1815.8280422521873,0.0,1.0,-0.0,-0.0,0.385522570435668,215.85495317539954,0.924999979289663,605.2997392516082,559.9022462717761,45.39749297983212,1.0,0.0,-0.0,0.3855111395414924,215.84008402400647,0.9249999792888841,605.2759898959524,559.8802781178148,45.39571177813764,1.0,0.0,-0.0,0.38549974357353395,215.8252608040934,0.9249999792881074,605.2523131046266,559.8583770858587,45.39393601876793,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901944,1679.64090147544,1679.64090147544,0.0,52.06886794573864,-0.0,,,211.8466421729285,0.0,91.09405613435926,3.0,1127.2750356983254,0.0,-0.0,0.0,96.5285613068476
109,1,110,0.08563,0.0,1127.275035698326,,,,0,0.0,1,1891.4875436483776,1891.4875436483776,0.0,302.6380069837404,62.79738644912614,0.0,,,310.11100664580704,1891.4875436483776,1815.828041902444,75.65950174593524,1891.4875436483792,0.0,1.0,0.0,-0.0,0.17078452790520643,155.06092242370096,0.96,945.7636249169333,907.9330799202559,37.83054499667737,1.0,0.0,-0.0,0.1707797605612751,155.05008422210605,0.96,945.7239187314459,907.8949619821881,37.82895674925787,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034995,1815.828041902444,1679.6409014754406,136.1871407767377,1815.8280422521875,0.0,1.0,-0.0,-0.0,0.38552257043566757,215.85495317539903,0.924999979289663,605.2997392516075,559.9022462717754,45.39749297983212,1.0,0.0,-0.0,0.38551113954149285,215.84008402400698,0.9249999792888841,605.2759898959531,559.8802781178155,45.39571177813764,1.0,0.0,-0.0,0.38549974357353406,215.82526080409355,0.9249999792881074,605.2523131046269,559.8583770858589,45.39393601876793,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901952,1679.6409014754406,1679.6409014754406,0.0,52.06886794573866,-0.0,,,211.84664217292948,0.0,91.09405613435968,3.0,1127.275035698326,0.0,-0.0,0.0,96.52856130684766
110,1,111,0.08563,0.0,1127.275035698325,,,,0,0.0,1,1891.4875436483771,1891.4875436483771,0.0,302.63800698374035,62.79738644912612,0.0,,,310.1110066458071,1891.4875436483771,1815.828041902444,75.65950174593524,1891.4875436483792,0.0,1.0,0.0,-0.0,0.17078452790520654,155.06092242370124,0.96,945.7636249169344,907.933079920257,37.83054499667741,1.0,0.0,-0.0,0.1707797605612751,155.05008422210585,0.96,945.7239187314448,907.8949619821869,37.82895674925783,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034985,1815.828041902444,1679.6409014754386,136.18714077673758,1815.828042252186,0.0,1.0,-0.0,-0.0,0.3855225704356672,215.8549531753984,0.924999979289663,605.2997392516064,559.9022462717744,45.39749297983201,1.0,0.0,-0.0,0.3855111395414924,215.84008402400647,0.9249999792888841,605.2759898959524,559.8802781178148,45.39571177813764,1.0,0.0,-0.0,0.38549974357353417,215.82526080409372,0.9249999792881074,605.2523131046271,559.8583770858592,45.39393601876793,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437310490193,1679.6409014754386,1679.6409014754386,0.0,52.068867945738596,-0.0,,,211.84664217293096,0.0,91.09405613436032,3.0,1127.275035698325,0.0,-0.0,0.0,96.52856130684756
111,1,112,0.08563,0.0,1127.2750356983256,,,,0,0.0,1,1891.4875436483787,1891.4875436483787,0.0,302.6380069837406,62.79738644912617,0.0,,,310.1110066458075,1891.4875436483787,1815.828041902445,75.65950174593527,1891.4875436483803,0.0,1.0,0.0,-0.0,0.17078452790520682,155.06092242370187,0.96,945.7636249169367,907.9330799202592,37.8305449966775,1.0,0.0,-0.0,0.1707797605612751,155.05008422210565,0.96,945.7239187314436,907.8949619821858,37.82895674925778,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034987,1815.828041902445,1679.640901475439,136.18714077673758,1815.8280422521862,0.0,1.0,-0.0,-0.0,0.38552257043566673,215.8549531753979,0.924999979289663,605.2997392516057,559.9022462717737,45.39749297983201,1.0,0.0,-0.0,0.38551113954149285,215.84008402400698,0.9249999792888841,605.2759898959531,559.8802781178155,45.39571177813764,1.0,0.0,-0.0,0.3854997435735343,215.82526080409386,0.9249999792881074,605.2523131046273,559.8583770858594,45.39393601876793,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901935,1679.640901475439,1679.640901475439,0.0,52.06886794573861,-0.0,,,211.84664217293167,0.0,91.09405613436061,3.0,1127.2750356983256,0.0,-0.0,0.0,96.52856130684762
112,1,113,0.08563,0.0,1127.275035698325,,,,0,0.0,1,1891.4875436483787,1891.4875436483787,0.0,302.6380069837406,62.79738644912617,0.0,,,310.11100664580766,1891.4875436483787,1815.828041902445,75.65950174593527,1891.4875436483803,0.0,1.0,0.0,-0.0,0.17078452790520693,155.06092242370218,0.96,945.7636249169378,907.9330799202603,37.830544996677546,1.0,0.0,-0.0,0.1707797605612751,155.05008422210548,0.96,945.7239187314425,907.8949619821848,37.828956749257735,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034982,1815.828041902445,1679.6409014754372,136.18714077673758,1815.8280422521852,0.0,1.0,-0.0,-0.0,0.38552257043566646,215.8549531753975,0.924999979289663,605.2997392516049,559.902246271773,45.397492979831895,1.0,0.0,-0.0,0.3855111395414924,215.84008402400647,0.9249999792888841,605.2759898959524,559.8802781178148,45.39571177813764,1.0,0.0,-0.0,0.38549974357353456,215.8252608040942,0.9249999792881074,605.2523131046279,559.8583770858598,45.393936018768045,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901918,1679.6409014754372,1679.6409014754372,0.0,52.06886794573855,-0.0,,,211.84664217293258,0.0,91.09405613436101,3.0,1127.275035698325,0.0,-0.0,0.0,96.52856130684756
113,1,114,0.12314,0.0,1127.2750336107385,,,,0,0.0,1,1891.4875436483787,1891.4875436483787,0.0,302.6380069837406,62.79738644912617,0.0,,,310.1110066458464,1891.4875436483787,1815.828041902445,75.65950174593527,1891.4875436483803,0.0,1.0,0.0,-0.0,0.17078452790520715,155.06092242370255,0.96,945.763624916939,907.9330799202613,37.830544996677595,1.0,0.0,-0.0,0.1707797605612751,155.0500842221053,0.96,945.7239187314414,907.8949619821836,37.828956749257685,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510511,1815.828041902445,1679.640898156842,136.1871440953331,1815.8280422521857,0.0,1.0,-0.0,-0.0,0.3855225701540082,215.85495259122177,0.9249999774620989,605.2997392516043,559.9022451655483,45.397494086055985,1.0,0.0,-0.0,0.38551113925983055,215.84008343985798,0.9249999774612906,605.2759898959531,559.880277011617,45.39571288433615,1.0,0.0,-0.0,0.38549974329186787,215.82526021997143,0.9249999774604846,605.2523131046281,559.8583759796871,45.393937124940976,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071384105,1679.640898156842,1679.640898156842,0.0,52.068867842862105,-0.0,,,211.84664549152765,0.0,91.09405756135689,3.0,1127.2750336107385,0.0,-0.0,0.0,138.81264763882635
114,1,115,0.12314,0.0,1127.2750336106703,,,,0,0.0,1,1891.4875436483787,1891.4875436483787,0.0,302.6380069837406,62.79738644912617,0.0,,,310.11100664577884,1891.4875436483787,1815.828041902445,75.65950174593527,1891.4875436483803,0.0,1.0,0.0,-0.0,0.17078452790520726,155.06092242370286,0.96,945.7636249169401,907.9330799202625,37.83054499667764,1.0,0.0,-0.0,0.1707797605612751,155.0500842221051,0.96,945.7239187314402,907.8949619821826,37.82895674925764,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510505,1815.828041902445,1679.6408981568416,136.18714409533288,1815.8280422521843,0.0,1.0,-0.0,-0.0,0.3855225701540079,215.85495259122138,0.9249999774620989,605.2997392516035,559.9022451655476,45.39749408605587,1.0,0.0,-0.0,0.3855111392598301,215.8400834398575,0.9249999774612906,605.2759898959524,559.8802770116164,45.395712884336035,1.0,0.0,-0.0,0.385499743291868,215.8252602199716,0.9249999774604846,605.2523131046283,559.8583759796874,45.393937124940976,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.643730713841,1679.6408981568416,1679.6408981568416,0.0,52.06886784286209,-0.0,,,211.8466454915288,0.0,91.09405756135737,3.0,1127.2750336106703,0.0,-0.0,0.0,138.81264763881794
115,1,116,0.12314,0.0,1127.2750336107379,,,,0,0.0,1,1891.4875436483787,1891.4875436483787,0.0,302.6380069837406,62.79738644912617,0.0,,,310.11100664584626,1891.4875436483787,1815.828041902445,75.65950174593527,1891.4875436483803,0.0,1.0,0.0,-0.0,0.17078452790520737,155.06092242370312,0.96,945.7636249169412,907.9330799202636,37.83054499667768,1.0,0.0,-0.0,0.1707797605612751,155.0500842221049,0.96,945.7239187314391,907.8949619821815,37.8289567492576,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510506,1815.828041902445,1679.640898156842,136.187144095333,1815.8280422521843,0.0,1.0,-0.0,-0.0,0.3855225701540075,215.85495259122087,0.9249999774620989,605.2997392516028,559.9022451655469,45.39749408605587,1.0,0.0,-0.0,0.38551113925983055,215.84008343985798,0.9249999774612906,605.2759898959531,559.880277011617,45.39571288433615,1.0,0.0,-0.0,0.3854997432918681,215.82526021997174,0.9249999774604846,605.2523131046286,559.8583759796876,45.393937124940976,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071384105,1679.640898156842,1679.640898156842,0.0,52.068867842862105,-0.0,,,211.8466454915289,0.0,91.09405756135743,3.0,1127.2750336107379,0.0,-0.0,0.0,138.81264763882626
116,1,117,0.12314,0.0,1127.2750336106692,,,,0,0.0,1,1891.4875436483771,1891.4875436483771,0.0,302.63800698374035,62.79738644912612,0.0,,,310.1110066457785,1891.4875436483771,1815.8280419024438,75.65950174593523,1891.487543648379,0.0,1.0,0.0,-0.0,0.17078452790520748,155.06092242370343,0.96,945.7636249169424,907.9330799202646,37.83054499667773,1.0,0.0,-0.0,0.1707797605612751,155.05008422210454,0.96,945.7239187314367,907.8949619821792,37.8289567492575,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510498,1815.8280419024438,1679.6408981568406,136.18714409533277,1815.828042252183,0.0,1.0,-0.0,-0.0,0.3855225701540072,215.85495259122044,0.9249999774620989,605.299739251602,559.9022451655462,45.39749408605576,1.0,0.0,-0.0,0.3855111392598301,215.8400834398575,0.9249999774612906,605.2759898959524,559.8802770116164,45.395712884336035,1.0,0.0,-0.0,0.3854997432918682,215.82526021997188,0.9249999774604846,605.2523131046288,559.8583759796878,45.393937124940976,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437307138409,1679.6408981568406,1679.6408981568406,0.0,52.06886784286206,-0.0,,,211.84664549152888,0.0,91.09405756135742,3.0,1127.2750336106692,0.0,-0.0,0.0,138.8126476388178
