,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
156,1,157,0.08563,0.0,1127.2750356982924,,,,0,0.0,1,1891.4875436483803,1891.4875436483803,0.0,302.63800698374087,62.79738644912623,0.0,,,310.1110066458142,1891.4875436483803,1815.8280419024468,75.65950174593536,1891.4875436483821,0.0,1.0,0.0,-0.0,0.1707845279052138,155.06092242371778,0.96,945.763624916995,907.9330799203152,37.83054499667983,1.0,0.0,-0.0,0.1707797605612751,155.05008422209642,0.96,945.7239187313872,907.8949619821317,37.828956749255525,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034641,1815.8280419024468,1679.6409014753865,136.18714077673337,1815.8280422521307,0.0,1.0,-0.0,-0.0,0.3855225704356548,215.85495317538224,0.924999979289663,605.2997392515805,559.9022462717504,45.397492979830076,1.0,0.0,-0.0,0.3855111395414922,215.84008402400613,0.9249999792888841,605.2759898959517,559.8802781178142,45.395711778137525,1.0,0.0,-0.0,0.38549974357352024,215.8252608040757,0.9249999792881074,605.2523131045984,559.8583770858327,45.39393601876577,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901404,1679.6409014753865,1679.6409014753865,0.0,52.06886794573698,-0.0,,,211.84664217298484,0.0,91.09405613438348,3.0,1127.2750356982924,0.0,-0.0,0.0,96.52856130684478
157,1,158,0.08563,0.0,1127.2750356982924,,,,0,0.0,1,1891.4875436483826,1891.4875436483826,0.0,302.6380069837412,62.7973864491263,0.0,,,310.11100664581477,1891.4875436483826,1815.828041902449,75.65950174593544,1891.4875436483844,0.0,1.0,0.0,-0.0,0.17078452790521398,155.06092242371813,0.96,945.7636249169962,907.9330799203162,37.830544996679876,1.0,0.0,-0.0,0.1707797605612751,155.05008422209661,0.96,945.7239187313883,907.8949619821327,37.82895674925557,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034636,1815.828041902449,1679.6409014753863,136.18714077673337,1815.8280422521298,0.0,1.0,-0.0,-0.0,0.38552257043565413,215.85495317538147,0.924999979289663,605.2997392515794,559.9022462717494,45.39749297982996,1.0,0.0,-0.0,0.3855111395414928,215.8400840240068,0.9249999792888841,605.2759898959528,559.8802781178151,45.39571177813764,1.0,0.0,-0.0,0.38549974357351996,215.82526080407533,0.9249999792881074,605.2523131045979,559.8583770858321,45.39393601876577,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901404,1679.6409014753863,1679.6409014753863,0.0,52.068867945736976,-0.0,,,211.8466421729881,0.0,91.09405613438489,3.0,1127.2750356982924,0.0,-0.0,0.0,96.52856130684478
158,1,159,0.08563,0.0,1127.2750356982924,,,,0,0.0,1,1891.487543648385,1891.487543648385,0.0,302.6380069837416,62.797386449126385,0.0,,,310.1110066458152,1891.487543648385,1815.828041902451,75.65950174593553,1891.4875436483867,0.0,1.0,0.0,-0.0,0.17078452790521415,155.06092242371847,0.96,945.7636249169973,907.9330799203174,37.830544996679926,1.0,0.0,-0.0,0.1707797605612751,155.05008422209676,0.96,945.7239187313894,907.8949619821339,37.82895674925561,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034633,1815.828041902451,1679.6409014753858,136.18714077673326,1815.8280422521293,0.0,1.0,-0.0,-0.0,0.38552257043565474,215.85495317538215,0.924999979289663,605.2997392515804,559.9022462717503,45.397492979830076,1.0,0.0,-0.0,0.3855111395414922,215.84008402400613,0.9249999792888841,605.2759898959517,559.8802781178142,45.395711778137525,1.0,0.0,-0.0,0.3854997435735197,215.825260804075,0.9249999792881074,605.2523131045973,559.8583770858316,45.39393601876566,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901398,1679.6409014753858,1679.6409014753858,0.0,52.06886794573696,-0.0,,,211.84664217299058,0.0,91.09405613438595,3.0,1127.2750356982924,0.0,-0.0,0.0,96.52856130684478
159,1,160,0.08563,0.0,1127.2750356982924,,,,0,0.0,1,1891.4875436483871,1891.4875436483871,0.0,302.63800698374195,62.797386449126456,0.0,,,310.1110066458158,1891.4875436483871,1815.8280419024534,75.65950174593561,1891.487543648389,0.0,1.0,0.0,-0.0,0.1707845279052143,155.0609224237188,0.96,945.7636249169984,907.9330799203185,37.83054499667997,1.0,0.0,-0.0,0.1707797605612751,155.05008422209696,0.96,945.7239187313905,907.8949619821349,37.82895674925565,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034628,1815.8280419024534,1679.6409014753854,136.18714077673326,1815.8280422521289,0.0,1.0,-0.0,-0.0,0.3855225704356541,215.85495317538138,0.924999979289663,605.2997392515792,559.9022462717493,45.39749297982996,1.0,0.0,-0.0,0.3855111395414928,215.8400840240068,0.9249999792888841,605.2759898959528,559.8802781178151,45.39571177813764,1.0,0.0,-0.0,0.3854997435735194,215.82526080407462,0.9249999792881074,605.2523131045967,559.8583770858311,45.39393601876566,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373104901392,1679.6409014753854,1679.6409014753854,0.0,52.06886794573695,-0.0,,,211.8466421729934,0.0,91.09405613438716,3.0,1127.2750356982924,0.0,-0.0,0.0,96.52856130684478
160,1,161,0.08563,0.0,1127.2750356982924,,,,0,0.0,1,1891.4875436483892,1891.4875436483892,0.0,302.6380069837423,62.79738644912652,0.0,,,310.1110066458162,1891.4875436483892,1815.8280419024554,75.65950174593573,1891.4875436483912,0.0,1.0,0.0,-0.0,0.17078452790521437,155.06092242371903,0.96,945.7636249169996,907.9330799203195,37.83054499668002,1.0,0.0,-0.0,0.1707797605612751,155.05008422209715,0.96,945.7239187313917,907.894961982136,37.8289567492557,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202980034625,1815.8280419024554,1679.640901475384,136.18714077673326,1815.8280422521282,0.0,1.0,-0.0,-0.0,0.3855225704356547,215.8549531753821,0.924999979289663,605.2997392515803,559.9022462717502,45.397492979830076,1.0,0.0,-0.0,0.3855111395414922,215.84008402400613,0.9249999792888841,605.2759898959517,559.8802781178142,45.395711778137525,1.0,0.0,-0.0,0.3854997435735191,215.82526080407425,0.9249999792881074,605.2523131045962,559.8583770858305,45.39393601876566,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437310490138,1679.640901475384,1679.640901475384,0.0,52.068867945736905,-0.0,,,211.84664217299624,0.0,91.09405613438838,3.0,1127.2750356982924,0.0,-0.0,0.0,96.52856130684478
161,1,162,0.12314,0.0,1127.275033610635,,,,0,0.0,1,1891.4875436483917,1891.4875436483917,0.0,302.6380069837427,62.797386449126606,0.0,,,310.1110066457845,1891.4875436483917,1815.8280419024577,75.65950174593581,1891.4875436483935,0.0,1.0,0.0,-0.0,0.17078452790521448,155.06092242371935,0.96,945.7636249170007,907.9330799203207,37.83054499668006,1.0,0.0,-0.0,0.1707797605612751,155.05008422209735,0.96,945.7239187313928,907.894961982137,37.828956749255745,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520296251015,1815.8280419024577,1679.640898156788,136.18714409532868,1815.8280422521275,0.0,1.0,-0.0,-0.0,0.3855225701539962,215.85495259120611,0.9249999774620989,605.2997392515791,559.9022451655251,45.39749408605405,1.0,0.0,-0.0,0.3855111392598305,215.8400834398578,0.9249999774612906,605.2759898959528,559.8802770116166,45.39571288433615,1.0,0.0,-0.0,0.38549974329185205,215.82526021995102,0.9249999774604846,605.2523131045956,559.8583759796571,45.393937124938475,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437307138356,1679.640898156788,1679.640898156788,0.0,52.06886784286043,-0.0,,,211.8466454915947,0.0,91.09405756138572,3.0,1127.275033610635,0.0,-0.0,0.0,138.81264763881362
162,1,163,0.12314,0.0,1127.2750336106337,,,,0,0.0,1,1891.487543648394,1891.487543648394,0.0,302.638006983743,62.797386449126684,0.0,,,310.1110066457837,1891.487543648394,1815.82804190246,75.6595017459359,1891.4875436483958,0.0,1.0,0.0,-0.0,0.17078452790521464,155.06092242371966,0.96,945.7636249170018,907.9330799203217,37.8305449966801,1.0,0.0,-0.0,0.1707797605612751,155.05008422209752,0.96,945.723918731394,907.8949619821382,37.828956749255795,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510145,1815.82804190246,1679.640898156787,136.18714409532868,1815.828042252127,0.0,1.0,-0.0,-0.0,0.3855225701539968,215.85495259120682,0.9249999774620989,605.2997392515801,559.902245165526,45.39749408605417,1.0,0.0,-0.0,0.3855111392598299,215.84008343985712,0.9249999774612906,605.2759898959517,559.8802770116157,45.395712884336035,1.0,0.0,-0.0,0.38549974329185177,215.82526021995062,0.9249999774604846,605.252313104595,559.8583759796566,45.393937124938475,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437307138355,1679.640898156787,1679.640898156787,0.0,52.0688678428604,-0.0,,,211.8466454915975,0.0,91.09405756138693,3.0,1127.2750336106337,0.0,-0.0,0.0,138.81264763881344
163,1,164,0.12314,0.0,1127.2750336106344,,,,0,0.0,1,1891.487543648394,1891.487543648394,0.0,302.638006983743,62.797386449126684,0.0,,,310.1110066457849,1891.487543648394,1815.82804190246,75.6595017459359,1891.4875436483958,0.0,1.0,0.0,-0.0,0.17078452790521448,155.06092242371935,0.96,945.7636249170007,907.9330799203207,37.83054499668006,1.0,0.0,-0.0,0.1707797605612751,155.05008422209772,0.96,945.7239187313951,907.8949619821393,37.82895674925584,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.520296251014,1815.82804190246,1679.640898156787,136.18714409532856,1815.828042252126,0.0,1.0,-0.0,-0.0,0.38552257015399616,215.85495259120606,0.9249999774620989,605.299739251579,559.902245165525,45.39749408605405,1.0,0.0,-0.0,0.3855111392598305,215.8400834398578,0.9249999774612906,605.2759898959528,559.8802770116166,45.39571288433615,1.0,0.0,-0.0,0.3854997432918513,215.82526021995008,0.9249999774604846,605.2523131045941,559.8583759796558,45.39393712493836,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437307138355,1679.640898156787,1679.640898156787,0.0,52.0688678428604,-0.0,,,211.84664549159854,0.0,91.09405756138737,3.0,1127.2750336106344,0.0,-0.0,0.0,138.81264763881353
164,1,165,0.12314,0.0,1127.2750336106317,,,,0,0.0,1,1891.487543648394,1891.487543648394,0.0,302.638006983743,62.797386449126684,0.0,,,310.11100664578294,1891.487543648394,1815.82804190246,75.6595017459359,1891.4875436483958,0.0,1.0,0.0,-0.0,0.17078452790521437,155.06092242371903,0.96,945.7636249169996,907.9330799203195,37.83054499668002,1.0,0.0,-0.0,0.1707797605612751,155.0500842220979,0.96,945.7239187313962,907.8949619821403,37.82895674925588,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510134,1815.82804190246,1679.6408981567856,136.18714409532856,1815.8280422521252,0.0,1.0,-0.0,-0.0,0.38552257015399677,215.85495259120674,0.9249999774620989,605.29973925158,559.9022451655259,45.39749408605417,1.0,0.0,-0.0,0.3855111392598297,215.8400834398569,0.9249999774612906,605.2759898959514,559.8802770116154,45.395712884336035,1.0,0.0,-0.0,0.3854997432918511,215.82526021994974,0.9249999774604846,605.2523131045936,559.8583759796552,45.39393712493836,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373071383537,1679.6408981567856,1679.6408981567856,0.0,52.06886784286036,-0.0,,,211.84664549159922,0.0,91.09405756138766,3.0,1127.2750336106317,0.0,-0.0,0.0,138.8126476388132
165,1,166,0.12314,0.0,1127.2750336105994,,,,0,0.0,1,1891.487543648394,1891.487543648394,0.0,302.638006983743,62.797386449126684,0.0,,,310.1110066457536,1891.487543648394,1815.82804190246,75.6595017459359,1891.4875436483958,0.0,1.0,0.0,-0.0,0.17078452790521426,155.06092242371875,0.96,945.7636249169984,907.9330799203185,37.83054499667997,1.0,0.0,-0.0,0.1707797605612751,155.0500842220981,0.96,945.7239187313974,907.8949619821415,37.82895674925593,-0.0,0.0,-0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202962510119,1815.82804190246,1679.640898156771,136.18714409532845,1815.8280422521243,0.0,1.0,-0.0,-0.0,0.3855225701539961,215.85495259120597,0.9249999774620989,605.2997392515789,559.9022451655248,45.39749408605405,1.0,0.0,-0.0,0.3855111392598303,215.84008343985764,0.9249999774612906,605.2759898959524,559.8802770116164,45.395712884336035,1.0,0.0,-0.0,0.3854997432918489,215.82526021994826,0.9249999774604846,605.252313104593,559.8583759796546,45.39393712493836,-0.0,0.0,-0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.6437307138339,1679.640898156771,1679.640898156771,0.0,52.0688678428599,-0.0,,,211.84664549160001,0.0,91.094057561388,3.0,1127.2750336105994,0.0,-0.0,0.0,138.8126476388092
166,1,167,0.12215,0.0,1127.2750349986934,,,,0,0.0,1,1891.4875436483926,1891.4875436483926,0.0,302.6380069837428,62.797386449126634,0.0,,,310.11100664581636,1891.4875436483926,1815.8280419024588,75.65950174593584,1891.4875436483946,0.0,1.0,0.0,0.0,0.17078452790521398,155.06092242371813,0.96,945.7636249169962,907.9330799203162,37.830544996679876,1.0,0.0,0.0,0.1707797605612751,155.05008422209826,0.96,945.7239187313985,907.8949619821425,37.82895674925597,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974161919,1815.8280419024588,1679.6409003632198,136.1871418888369,1815.8280422521232,0.0,1.0,-0.0,-0.0,0.3855225703412693,215.85495297961987,0.9249999786772235,605.2997392515838,559.9022459010439,45.39749335053989,1.0,0.0,-0.0,0.3855111394471032,215.84008382824985,0.924999978676434,605.275989895951,559.8802777471122,45.39571214883881,1.0,0.0,0.0,0.3854997434791252,215.82526060832214,0.9249999786756469,605.2523131045884,559.8583767151302,45.39393638945819,-0.0,0.0,0.0,0.08724817754776784,0.0,0.88,0.0,0.0,0.0,1.0,,,0.101,169.64373093668522,1679.6409003632198,1679.6409003632198,0.0,52.068867911259815,-0.0,,,211.8466432851084,0.0,91.09405661259662,3.0,1127.2750349986934,0.0,-0.0,0.0,137.6966455250904
167,1,168,0.12215,0.0,1127.2750349987273,,,,0,0.0,1,1891.4875436483844,1891.4875436483844,0.0,302.6380069837415,62.797386449126364,0.0,,,310.1110066458162,1891.4875436483844,1815.828041902454,75.65950174593564,1891.4875436483896,0.0,1.0,0.0,0.0,0.17078452790521464,155.06092242371966,0.96,945.7636249170018,907.9330799203217,37.8305449966801,1.0,0.0,0.0,0.1707797605612751,155.05008422209653,0.96,945.7239187313878,907.8949619821323,37.828956749255546,-0.0,0.0,0.0,0.271,0.0,0.96,0.0,0.0,0.0,,,,647.5202974162154,1815.828041902454,1679.640900363322,136.18714188883973,1815.8280422521618,0.0,1.0,-0.0,-0.0,0.3855225703412663,215.85495297961657,0.9249999786772235,605.2997392515792,559.9022459010397,45.39749335053955,1.0,0.0,-0.0,0.38551113944710313,215.84008382825036,0.924999978676434,605.2759898959525,559.8802777471136,45.395712148838925,1.0,0.0,0.0,0.38549974347914573,215.82526060834846,0.9249999786756469,605.25231310463,559.8583767151688,45.39393638946126,-0.0,0.0,0.0,0.08724817754776784,0.0,0.8800000000000001,0.0,0.0,0.0,1.0,,,0.101,169.64373093669553,1679.640900363322,1679.640900363322,0.0,52.068867911262984,-0.0,,,211.84664328506761,0.0,91.09405661257907,3.0,1127.2750349987273,0.0,-0.0,0.0,137.69664552509454
