,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
71,1,72,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
72,1,73,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
73,1,74,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
74,1,75,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
75,1,76,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
76,1,77,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
77,1,78,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
78,1,79,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
79,1,80,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
80,1,81,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
81,1,82,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
82,1,83,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
83,1,84,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
84,1,85,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
85,1,86,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
86,1,87,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
87,1,88,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
88,1,89,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
89,1,90,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
90,1,91,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
91,1,92,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
92,1,93,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
93,1,94,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
94,1,95,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
95,1,96,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
96,1,97,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
97,1,98,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
98,1,99,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
99,1,100,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
100,1,101,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
101,1,102,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
102,1,103,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
103,1,104,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
104,1,105,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
105,1,106,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
106,1,107,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
107,1,108,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
108,1,109,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
109,1,110,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
110,1,111,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
111,1,112,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
112,1,113,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
113,1,114,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
114,1,115,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
115,1,116,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
116,1,117,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
117,1,118,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
118,1,119,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
119,1,120,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
120,1,121,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
121,1,122,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
122,1,123,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
123,1,124,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
124,1,125,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
125,1,126,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
126,1,127,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
127,1,128,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
128,1,129,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
129,1,130,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
130,1,131,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
131,1,132,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
132,1,133,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
133,1,134,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
134,1,135,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
135,1,136,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
136,1,137,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
137,1,138,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
138,1,139,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
139,1,140,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
140,1,141,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
141,1,142,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
142,1,143,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
