,Day,Time,LMP,bypass_pretreatment_flow,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
143,1,144,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
144,1,145,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
145,1,146,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
146,1,147,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
147,1,148,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
148,1,149,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
149,1,150,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
150,1,151,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
151,1,152,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
152,1,153,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
153,1,154,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
154,1,155,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
155,1,156,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
156,1,157,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
157,1,158,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
158,1,159,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
159,1,160,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
160,1,161,0.07074,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,77.33802645
161,1,162,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
162,1,163,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
163,1,164,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
164,1,165,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
165,1,166,0.11566,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,126.4477826
166,1,167,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
167,1,168,0.11506,0,1093.271508,,,,0,0,1,1881.25,1881.25,0,301,62.4575,0,,,283.1644069,1881.25,1806,75.25,1881.25,0,1,0,0,0.156766212,94.49025169,0.96,627.8607112,602.7462827,25.11442845,1,0,0,0.156803301,94.33899484,0.96,626.707381,601.6390857,25.06829524,1,0,0,0.156803301,94.33516034,0.96,626.6819078,601.6146315,25.06727631,,,,641.3815508,1806,1670.55,135.45,1806,0,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,1,0,0,0.383934363,213.7938503,0.925,602,556.85,45.15,0,0,0,0.094183419,0,0.925,0,0,0,1,,,0.101,168.72555,1670.55,1670.55,0,51.78705,0,,,210.7,-2.84E-14,90.601,3,1093.271508,0,0,0,125.7918197
