,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
0,1,1,0.11506,0.0,0.0,1076.181186631459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,-0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,26.13477343,0.0,3.0,1076.1811866314588,0.0,-0.0,0.0,123.82540733381568
1,1,2,0.11506,0.0,0.0,1075.494573971459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,26.82138609,0.0,3.0,1075.4945739714587,0.0,-0.0,0.0,123.74640568115606
2,1,3,0.11506,0.0,0.0,1075.658225511459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,26.65773455,0.0,3.0,1075.6582255114588,0.0,-0.0,0.0,123.76523542734847
3,1,4,0.11506,0.0,0.0,1075.882902081459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,26.43305798,0.0,3.0,1075.8829020814587,0.0,-0.0,0.0,123.79108671349266
4,1,5,0.11506,0.0,0.0,1072.007940851459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,30.308019210000005,0.0,3.0,1072.0079408514587,0.0,-0.0,0.0,123.34523367436886
5,1,6,0.11506,0.0,0.0,1052.528792271459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,49.78716779,0.0,3.0,1052.5287922714588,0.0,0.0,0.0,121.10396283875407
6,1,7,0.11506,0.0,0.0,1049.462007681459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,52.85395238,0.0,3.0,1049.4620076814588,0.0,0.0,0.0,120.75109860382867
7,1,8,0.11506,0.0,0.0,1053.923374161459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,48.3925859,0.0,3.0,1053.9233741614587,0.0,0.0,0.0,121.26442343101746
8,1,9,0.07074,0.0,0.0,1061.669923921459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,40.64603614,0.0,3.0,1061.6699239214588,0.0,0.0,0.0,75.10253041820401
9,1,10,0.07074,0.0,0.0,1069.291244181459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,33.02471588,0.0,3.0,1069.2912441814588,0.0,-0.0,0.0,75.6416626133964
10,1,11,0.07074,0.0,0.0,1065.668841001459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,36.64711906,0.0,3.0,1065.6688410014588,0.0,-0.0,0.0,75.3854138124432
11,1,12,0.07074,0.0,0.0,1068.067709691459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,34.24825037,0.0,3.0,1068.0677096914587,0.0,-0.0,0.0,75.5551097835738
12,1,13,0.07074,0.0,0.0,1065.8998669414589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,36.41609312,0.0,3.0,1065.8998669414589,0.0,-0.0,0.0,75.4017565874388
13,1,14,0.07074,0.0,0.0,1064.7893207814589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,37.52663928,0.0,3.0,1064.7893207814589,0.0,-0.0,0.0,75.32319655208039
14,1,15,0.07074,0.0,0.0,1067.713794441459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,34.60216562,0.0,3.0,1067.7137944414587,0.0,-0.0,0.0,75.53007381878881
15,1,16,0.07074,0.0,0.0,1065.483872061459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,36.832088,0.0,3.0,1065.483872061459,0.0,-0.0,0.0,75.3723291096276
16,1,17,0.07074,0.0,0.0,1065.1213391314589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,37.19462093,0.0,3.0,1065.1213391314589,0.0,-0.0,0.0,75.3466835301594
17,1,18,0.11566,0.0,0.0,1065.293594701459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,37.02236536,0.0,3.0,1065.2935947014587,0.0,-0.0,0.0,123.21185716317073
18,1,19,0.11566,0.0,0.0,1077.426468001459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,24.88949206,0.0,3.0,1077.4264680014587,0.0,-0.0,0.0,124.61514528904874
19,1,20,0.11566,0.0,0.0,1078.500811801459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,23.81514826,0.0,3.0,1078.500811801459,0.0,-0.0,0.0,124.73940389295673
20,1,21,0.11566,0.0,0.0,1076.003569161459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,26.3123909,0.0,3.0,1076.0035691614587,0.0,-0.0,0.0,124.45057280921434
21,1,22,0.11566,0.0,0.0,1077.7617583514589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,24.55420171,0.0,3.0,1077.7617583514589,0.0,-0.0,0.0,124.65392497092974
22,1,23,0.11506,0.0,0.0,1080.183977621459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.13198244,0.0,3.0,1080.1839776214588,0.0,-0.0,0.0,124.28596846512507
23,1,24,0.11506,0.0,0.0,1081.031202541459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,21.28475752,0.0,3.0,1081.0312025414587,0.0,-0.0,0.0,124.38345016442025
24,1,25,0.11506,0.0,0.0,1080.409541431459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,21.90641863,0.0,3.0,1080.4095414314588,0.0,-0.0,0.0,124.31192183710367
25,1,26,0.11506,0.0,0.0,1080.9308747414589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,21.38508532,0.0,3.0,1080.9308747414589,0.0,-0.0,0.0,124.37190644775225
26,1,27,0.11506,0.0,0.0,1073.981095731459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,28.33486433,0.0,3.0,1073.9810957314587,0.0,-0.0,0.0,123.57226487486166
27,1,28,0.11506,0.0,0.0,1072.371222951459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,29.94473711,0.0,3.0,1072.3712229514588,0.0,-0.0,0.0,123.38703291279487
28,1,29,0.11506,0.0,0.0,1069.953078501459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,32.36288156,0.0,3.0,1069.9530785014588,0.0,-0.0,0.0,123.10880121237787
29,1,30,0.11506,0.0,0.0,1051.321042251459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,50.99491781,0.0,3.0,1051.3210422514587,0.0,0.0,0.0,120.96499912145286
30,1,31,0.11506,0.0,0.0,1045.536219831459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,56.77974023,0.0,3.0,1045.5362198314588,0.0,0.0,0.0,120.29939745380767
31,1,32,0.11506,0.0,0.0,1052.705531051459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,49.61042901,0.0,3.0,1052.7055310514588,0.0,0.0,0.0,121.12429840278088
32,1,33,0.07074,0.0,0.0,1063.180329821459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,39.13563024,0.0,3.0,1063.1803298214588,0.0,-0.0,0.0,75.20937653157002
33,1,34,0.07074,0.0,0.0,1067.508512321459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,34.80744774,0.0,3.0,1067.5085123214587,0.0,-0.0,0.0,75.51555216162001
34,1,35,0.07074,0.0,0.0,1064.779676821459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,37.53628324,0.0,3.0,1064.7796768214587,0.0,-0.0,0.0,75.32251433835
35,1,36,0.07074,0.0,0.0,1069.547236881459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,32.76872318,0.0,3.0,1069.5472368814587,0.0,-0.0,0.0,75.6597715369944
36,1,37,0.07074,0.0,0.0,1068.317049481459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,33.99891058,0.0,3.0,1068.3170494814588,0.0,-0.0,0.0,75.5727480803184
37,1,38,0.07074,0.0,0.0,1062.918868851459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,39.39709121,0.0,3.0,1062.9188688514587,0.0,-0.0,0.0,75.1908807825522
38,1,39,0.07074,0.0,0.0,1063.587975651459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,38.72798441,0.0,3.0,1063.5879756514587,0.0,-0.0,0.0,75.2382133975842
