,Day,Time,LMP,bypass_pretreatment_flow,excess_solar_power,power_from_grid,intake.op_mode,intake.startup,intake.shutdown,intake.energy_intensity,intake.power_consumption,intake.recovery,intake.feed_flowrate,intake.product_flowrate,intake.reject_flowrate,intake.feed_cost,intake.chemical_cost,pretreatment.op_mode,pretreatment.startup,pretreatment.shutdown,pretreatment.power_consumption,pretreatment.feed_flowrate,pretreatment.product_flowrate,pretreatment.reject_flowrate,pretreatment.inlet_flowrate,pretreatment.leftover_flow,pretreatment.uf_pumps[1].op_mode,pretreatment.uf_pumps[1].startup,pretreatment.uf_pumps[1].shutdown,pretreatment.uf_pumps[1].energy_intensity,pretreatment.uf_pumps[1].power_consumption,pretreatment.uf_pumps[1].recovery,pretreatment.uf_pumps[1].feed_flowrate,pretreatment.uf_pumps[1].product_flowrate,pretreatment.uf_pumps[1].reject_flowrate,pretreatment.uf_pumps[2].op_mode,pretreatment.uf_pumps[2].startup,pretreatment.uf_pumps[2].shutdown,pretreatment.uf_pumps[2].energy_intensity,pretreatment.uf_pumps[2].power_consumption,pretreatment.uf_pumps[2].recovery,pretreatment.uf_pumps[2].feed_flowrate,pretreatment.uf_pumps[2].product_flowrate,pretreatment.uf_pumps[2].reject_flowrate,pretreatment.uf_pumps[3].op_mode,pretreatment.uf_pumps[3].startup,pretreatment.uf_pumps[3].shutdown,pretreatment.uf_pumps[3].energy_intensity,pretreatment.uf_pumps[3].power_consumption,pretreatment.uf_pumps[3].recovery,pretreatment.uf_pumps[3].feed_flowrate,pretreatment.uf_pumps[3].product_flowrate,pretreatment.uf_pumps[3].reject_flowrate,reverse_osmosis.op_mode,reverse_osmosis.startup,reverse_osmosis.shutdown,reverse_osmosis.power_consumption,reverse_osmosis.feed_flowrate,reverse_osmosis.product_flowrate,reverse_osmosis.reject_flowrate,reverse_osmosis.inlet_flowrate,reverse_osmosis.leftover_flow,reverse_osmosis.ro_skid[1].op_mode,reverse_osmosis.ro_skid[1].startup,reverse_osmosis.ro_skid[1].shutdown,reverse_osmosis.ro_skid[1].energy_intensity,reverse_osmosis.ro_skid[1].power_consumption,reverse_osmosis.ro_skid[1].recovery,reverse_osmosis.ro_skid[1].feed_flowrate,reverse_osmosis.ro_skid[1].product_flowrate,reverse_osmosis.ro_skid[1].reject_flowrate,reverse_osmosis.ro_skid[2].op_mode,reverse_osmosis.ro_skid[2].startup,reverse_osmosis.ro_skid[2].shutdown,reverse_osmosis.ro_skid[2].energy_intensity,reverse_osmosis.ro_skid[2].power_consumption,reverse_osmosis.ro_skid[2].recovery,reverse_osmosis.ro_skid[2].feed_flowrate,reverse_osmosis.ro_skid[2].product_flowrate,reverse_osmosis.ro_skid[2].reject_flowrate,reverse_osmosis.ro_skid[3].op_mode,reverse_osmosis.ro_skid[3].startup,reverse_osmosis.ro_skid[3].shutdown,reverse_osmosis.ro_skid[3].energy_intensity,reverse_osmosis.ro_skid[3].power_consumption,reverse_osmosis.ro_skid[3].recovery,reverse_osmosis.ro_skid[3].feed_flowrate,reverse_osmosis.ro_skid[3].product_flowrate,reverse_osmosis.ro_skid[3].reject_flowrate,reverse_osmosis.ro_skid[4].op_mode,reverse_osmosis.ro_skid[4].startup,reverse_osmosis.ro_skid[4].shutdown,reverse_osmosis.ro_skid[4].energy_intensity,reverse_osmosis.ro_skid[4].power_consumption,reverse_osmosis.ro_skid[4].recovery,reverse_osmosis.ro_skid[4].feed_flowrate,reverse_osmosis.ro_skid[4].product_flowrate,reverse_osmosis.ro_skid[4].reject_flowrate,posttreatment.op_mode,posttreatment.startup,posttreatment.shutdown,posttreatment.energy_intensity,posttreatment.power_consumption,posttreatment.feed_flowrate,posttreatment.product_flowrate,posttreatment.reject_flowrate,posttreatment.chemical_cost,brine_discharge.op_mode,brine_discharge.startup,brine_discharge.shutdown,brine_discharge.feed_flowrate,brine_discharge.power_consumption,brine_discharge.brine_cost,power_generation.op_mode,power_generation.startup,power_generation.shutdown,power_generation.power_utilized,power_generation.power_curtailed,num_skids_online,net_power_consumption,water_revenue,demand_response_revenue,emissions_cost,energy_cost
117,1,118,0.11566,0.0,0.0,1079.9020448314589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.41391523,0.0,3.0,1079.9020448314589,0.0,-0.0,0.0,124.90147050520653
118,1,119,0.11506,0.0,0.0,1079.755347011459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.56061305,0.0,3.0,1079.7553470114588,0.0,-0.0,0.0,124.23665022713847
119,1,120,0.11506,0.0,0.0,1079.951984331459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.36397573,0.0,3.0,1079.9519843314588,0.0,-0.0,0.0,124.25927531717767
120,1,121,0.11506,0.0,0.0,1079.609595681459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.70636438,0.0,3.0,1079.6095956814588,0.0,-0.0,0.0,124.21988007910868
121,1,122,0.11506,0.0,0.0,1080.312246031459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.00371403,0.0,3.0,1080.3122460314587,0.0,-0.0,0.0,124.30072702837965
122,1,123,0.11506,0.0,0.0,1080.297958801459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.01800126,0.0,3.0,1080.297958801459,0.0,-0.0,0.0,124.29908313969585
123,1,124,0.11506,0.0,0.0,1080.044605681459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.27135438,0.0,3.0,1080.0446056814587,0.0,-0.0,0.0,124.26993232970867
124,1,125,0.11506,0.0,0.0,1074.7415870414588,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,27.57437302,0.0,3.0,1074.7415870414588,0.0,-0.0,0.0,123.65976700499024
125,1,126,0.11506,0.0,0.0,1059.897616751459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,42.41834331,0.0,3.0,1059.8976167514588,0.0,0.0,0.0,121.95181978342288
126,1,127,0.11506,0.0,0.0,1051.1911137814589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,51.12484628,0.0,3.0,1051.1911137814589,0.0,0.0,0.0,120.95004955169465
127,1,128,0.11506,0.0,0.0,1053.158629611459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,49.15733045,0.0,3.0,1053.1586296114588,0.0,0.0,0.0,121.17643192309447
128,1,129,0.07074,0.0,0.0,1062.123826181459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,40.19213388,0.0,3.0,1062.1238261814588,0.0,-0.0,0.0,75.1346394640764
129,1,130,0.07074,0.0,0.0,1065.798761271459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,36.51719879,0.0,3.0,1065.7987612714587,0.0,-0.0,0.0,75.394604372343
130,1,131,0.07074,0.0,0.0,1067.9264749514589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,34.38948511,0.0,3.0,1067.9264749514589,0.0,-0.0,0.0,75.5451188380662
131,1,132,0.07074,0.0,0.0,1069.605260551459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,32.71069951,0.0,3.0,1069.6052605514587,0.0,-0.0,0.0,75.6638761314102
132,1,133,0.07074,0.0,0.0,1066.706459811459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,35.60950025,0.0,3.0,1066.7064598114587,0.0,-0.0,0.0,75.4588149670626
133,1,134,0.07074,0.0,0.0,1066.486031371459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,35.82992869,0.0,3.0,1066.4860313714587,0.0,-0.0,0.0,75.443221859217
134,1,135,0.07074,0.0,0.0,1063.544115331459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,38.77184473,0.0,3.0,1063.5441153314587,0.0,-0.0,0.0,75.2351107185474
135,1,136,0.07074,0.0,0.0,1068.041336011459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,34.27462405,0.0,3.0,1068.0413360114587,0.0,-0.0,0.0,75.5532441094506
136,1,137,0.07074,0.0,0.0,1067.810822931459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,34.50513713,0.0,3.0,1067.8108229314587,0.0,-0.0,0.0,75.5369376141714
137,1,138,0.11566,0.0,0.0,1070.323901701459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,31.99205836,0.0,3.0,1070.3239017014587,0.0,-0.0,0.0,123.79366247079074
138,1,139,0.11566,0.0,0.0,1078.581070991459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,23.73488907,0.0,3.0,1078.5810709914588,0.0,-0.0,0.0,124.74868667087215
139,1,140,0.11566,0.0,0.0,1079.025727431459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,23.29023263,0.0,3.0,1079.0257274314588,0.0,-0.0,0.0,124.80011563472254
140,1,141,0.11566,0.0,0.0,1079.911711281459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.40424878,0.0,3.0,1079.9117112814588,0.0,-0.0,0.0,124.90258852681355
141,1,142,0.11566,0.0,0.0,1079.9639293914588,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.35203067,0.0,3.0,1079.9639293914588,0.0,-0.0,0.0,124.90862807341612
142,1,143,0.11506,0.0,0.0,1080.043141791459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.27281827,0.0,3.0,1080.0431417914588,0.0,-0.0,0.0,124.26976389452527
143,1,144,0.11506,0.0,0.0,1080.158886171459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.15707389,0.0,3.0,1080.1588861714588,0.0,-0.0,0.0,124.28308144288808
144,1,145,0.11506,0.0,0.0,1079.2602481314589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,23.05571193,0.0,3.0,1079.2602481314589,0.0,-0.0,0.0,124.17968415000566
145,1,146,0.11506,0.0,0.0,1080.199906741459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.11605332,0.0,3.0,1080.1999067414588,0.0,-0.0,0.0,124.28780126967227
146,1,147,0.11506,0.0,0.0,1079.222591801459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,23.09336826,0.0,3.0,1079.2225918014587,0.0,-0.0,0.0,124.17535141267587
147,1,148,0.11506,0.0,0.0,1080.196517531459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,22.11944253,0.0,3.0,1080.1965175314588,0.0,-0.0,0.0,124.28741130716966
148,1,149,0.11506,0.0,0.0,1076.348283041459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,25.96767702,0.0,3.0,1076.3482830414587,0.0,-0.0,0.0,123.84463344675025
149,1,150,0.11506,0.0,0.0,1067.144214111459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,35.17174595,0.0,3.0,1067.1442141114587,0.0,-0.0,0.0,122.78561327566446
150,1,151,0.11506,0.0,0.0,1063.153316661459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,39.1626434,0.0,3.0,1063.1533166614588,0.0,-0.0,0.0,122.32642061506748
151,1,152,0.11506,0.0,0.0,1065.910594631459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,36.40536543,0.0,3.0,1065.9105946314587,0.0,-0.0,0.0,122.64367301829566
152,1,153,0.07074,0.0,0.0,1068.3997739314589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,33.91618613,0.0,3.0,1068.3997739314589,0.0,-0.0,0.0,75.57860000791139
153,1,154,0.07074,0.0,0.0,1067.904111151459,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,34.41184891,0.0,3.0,1067.904111151459,0.0,-0.0,0.0,75.5435368228542
154,1,155,0.07074,0.0,0.0,1067.4785382414589,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,34.83742182,0.0,3.0,1067.4785382414589,0.0,-0.0,0.0,75.5134317952008
155,1,156,0.07074,0.0,0.0,1068.4202209214588,,,,0,0.0,1,1891.4875002203776,1891.4875002203776,-0.0,302.6380000352604,62.79738500731653,0.0,,,285.34317624857914,1891.4875002203776,1815.828000211562,75.65950000881516,1891.4875002203773,0.0,1.0,0.0,0.0,0.15589111775000003,99.7453727811598,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.15589111775000006,99.74537278115982,0.96,666.5,639.8399999999986,26.659999999999965,1.0,0.0,0.0,0.16012823073550958,85.85243068625955,0.96,558.4875002203804,536.1480002115652,22.339500008815236,,,,647.3290528931145,1815.828000211562,1679.640900195695,136.1871000158671,1815.828000211562,0.0,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0,0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,1.0,0.0,0.0,0.38539729106244913,215.7763509643715,0.925,605.2760000705207,559.8803000652317,45.39570000528903,0.0,0.0,0.0,0.2032000221650796,0.0,0.925,0.0,0.0,0.0,1.0,,,0.101,169.6437309197652,1679.640900195695,1679.640900195695,0.0,52.06886790606655,0.0,,,211.8466000246823,0.0,91.09403801061337,,,,33.89573914,0.0,3.0,1068.4202209214588,0.0,-0.0,0.0,75.580046427984
